,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21073932.0,21073932.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.086216319492955e-19,0.0,294.15,290.9768844529688,0.00080186226679573,0.0,0.0004511116786131665,0.0,9.509973452002692e-05,0.0,9.030891849190093e-05,0.0,9.50996254428505e-05,0.0,7.024032544224769e-05,303.15,285.15,297.93068262488697,298.29203480497847,298.1717304322219,297.8442489261761,298.41465016630093,298.1306693909129,0.0,0.0,-0.0,-4.702329555462794e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21073968.0,21073968.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.0687817989163495e-19,0.0,294.15,290.96760957659995,0.0008018673901168959,0.0,0.000451114566679164,0.0,9.510034296600355e-05,0.0,9.030949660969974e-05,0.0,9.510023428098889e-05,0.0,7.024077488987237e-05,303.15,285.15,297.9306447736444,298.2921062801452,298.1714525395049,297.8440725966811,298.4141250820665,298.13048025440844,0.0,0.0,-0.0,-4.702389729809958e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21074004.0,21074004.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.0550358810671014e-19,0.0,294.15,290.95834890238694,0.0008018738554430139,0.0,0.00045111820970822884,0.0,9.51011105683825e-05,0.0,9.031022586516072e-05,0.0,9.51010022741843e-05,0.0,7.024134188969666e-05,303.15,285.15,297.93060241452423,298.29216659872196,298.17117283344675,297.8438954510091,298.4135895036861,298.13028536027764,0.0,0.0,-0.0,-4.7024656442268415e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21074040.0,21074040.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.0347477744160675e-19,0.0,294.15,290.9491044566645,0.0008018819107419584,0.0,0.00045112274719911924,0.0,9.510206673533129e-05,0.0,9.031113418483028e-05,0.0,9.510195883040881e-05,0.0,7.024204816246715e-05,303.15,285.15,297.9305547376913,298.29221371161066,298.17089095506225,297.84371719360246,298.4130415004351,298.1300836196804,0.0,0.0,-0.0,-4.702560207429667e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21074076.0,21074076.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-9.889131077131044e-20,0.0,294.15,290.93988208457694,0.000801891565684982,0.0,0.00045112818458386167,0.0,9.510321261245783e-05,0.0,9.031222265621593e-05,0.0,9.510310509479723e-05,0.0,7.024289455426386e-05,303.15,285.15,297.93049965010994,298.2922421747709,298.17060599303363,297.84353747846734,298.4124763270696,298.1298723246903,0.0,0.0,-0.0,-4.702673533268972e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21074112.0,21074112.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-9.420551127188697e-20,0.0,294.15,290.93067569491245,0.0008019024974190038,0.0,0.0004511343402414148,0.0,9.510450991136963e-05,0.0,9.031345492018659e-05,0.0,9.510440277950684e-05,0.0,7.024385278548274e-05,303.15,285.15,297.93043898676336,298.29225655571986,298.1703186219626,297.8433564701927,298.4118983163698,298.1296537902017,0.0,0.0,-0.0,-4.702801835776177e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21074148.0,21074148.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-9.269344788706685e-20,0.0,294.15,290.92148768985476,0.000801914969115588,0.0,0.0004511413622234101,0.0,9.510598984330824e-05,0.0,9.03148606155081e-05,0.0,9.510588309555555e-05,0.0,7.024494590861108e-05,303.15,285.15,297.9303716943455,298.29225414494397,298.1700283052107,297.8431736361185,298.4113050369386,298.12942656351146,0.0,0.0,-0.0,-4.702948202340354e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21074184.0,21074184.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-8.744819502145967e-20,0.0,294.15,290.91231585260334,0.0008019287058847942,0.0,0.00045114909588577705,0.0,9.510761980727036e-05,0.0,9.031640878366192e-05,0.0,9.51075134421621e-05,0.0,7.024614984468815e-05,303.15,285.15,297.93029846005595,298.29223640766673,298.169735323529,297.8429892397042,298.41069795158216,298.1291914765076,0.0,0.0,-0.0,-4.703109409522045e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21074220.0,21074220.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-8.688402665692082e-20,0.0,294.15,290.9031625889981,0.000801944041872952,0.0,0.00045115772920921454,0.0,9.510943943202007e-05,0.0,9.031813705689076e-05,0.0,9.510933344785948e-05,0.0,7.024749386335362e-05,303.15,285.15,297.93021813607487,298.292199811765,298.1694390865796,297.8428029522649,298.4100739482857,298.12894678699405,0.0,0.0,-0.0,-4.703289377491826e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21074256.0,21074256.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-8.57665855720812e-20,0.0,294.15,290.894022180569,0.0008019605246027265,0.0,0.00045116700764768965,0.0,9.511139505574664e-05,0.0,9.031999447707377e-05,0.0,9.511128945136264e-05,0.0,7.024893833024605e-05,303.15,285.15,297.93013276448113,298.2921496079214,298.169140498643,297.84261519926804,298.4094377065642,298.12869515537557,0.0,0.0,-0.0,-4.7034827998951865e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21074292.0,21074292.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-8.170267924293676e-20,0.0,294.15,290.8849009816838,0.0008019785963848698,0.0,0.0004511771800271498,0.0,9.511353913443757e-05,0.0,9.032203085722183e-05,0.0,9.511343390809558e-05,0.0,7.0250521989105e-05,303.15,285.15,297.93003963848594,298.29207822875424,298.1688382423235,297.8424250927012,298.40878249305104,298.1284327390632,0.0,0.0,-0.0,-4.703694865840317e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21074328.0,21074328.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-8.039129492946065e-20,0.0,294.15,290.87579948496744,0.00080199803539789,0.0,0.0004511881215547269,0.0,9.511584536029803e-05,0.0,9.032422121481383e-05,0.0,9.511574051026018e-05,0.0,7.025222540908248e-05,303.15,285.15,297.92993844480543,298.29198476533276,298.16853207749676,297.8422325455157,298.4081077431748,298.1281591152651,0.0,0.0,-0.0,-4.7039229744823545e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21074364.0,21074364.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-7.987265386005511e-20,0.0,294.15,290.86671274294827,0.0008020186744029986,0.0,0.0004511997381526869,0.0,9.511829390021584e-05,0.0,9.032654671619562e-05,0.0,9.511818942516814e-05,0.0,7.025403394156508e-05,303.15,285.15,297.9298310030736,298.29187401504385,298.16822281210585,297.84203791127135,298.40741769605404,298.12787668750974,0.0,0.0,-0.0,-4.704165165253121e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21074400.0,21074400.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-7.833672039173088e-20,0.0,294.15,290.85764055159456,0.0008020409461206526,0.0,0.0004512122732614509,0.0,9.512093607431754e-05,0.0,9.032905609617238e-05,0.0,9.512083197291155e-05,0.0,7.025598549141877e-05,303.15,285.15,297.9297170835909,298.2917476110214,298.1679103073561,297.8418409273775,298.40671155585545,298.12758549704034,0.0,0.0,-0.0,-4.704426515579358e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21074400.0,21074400.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-7.833672039173088e-20,0.0,294.15,290.85764055159456,0.0008020409461206526,0.0,0.0004512122732614509,0.0,9.512093607431754e-05,0.0,9.032905609617238e-05,0.0,9.512083197291155e-05,0.0,7.025598549141877e-05,303.15,285.15,297.9297170835909,298.2917476110214,298.1679103073561,297.8418409273775,298.40671155585545,298.12758549704034,0.0,0.0,-0.0,-4.704426515579358e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21074436.0,21074436.0,292.54999999999995,286.84533277731975,0.5300028485714285,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-7.486675644637771e-20,0.0,294.15,290.8485910189657,0.0008020650191528959,0.0,0.0004512258217215307,0.0,9.51237918767551e-05,0.0,9.033176834113014e-05,0.0,9.512368814698107e-05,0.0,7.025809482616929e-05,303.15,285.15,297.92959319450216,298.2915964566276,298.16759274445377,297.84164052839753,298.4059810803663,298.12728080086947,0.0,0.0,-0.0,-4.704709004824378e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21074472.0,21074472.0,292.54999999999995,286.8454473786805,0.53001136,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-7.438375670541889e-20,0.0,294.15,290.8395595401931,0.0008020930855236318,0.0,0.0004512416167291605,0.0,9.512712127964515e-05,0.0,9.033493032695608e-05,0.0,9.512701791958656e-05,0.0,7.026055396034805e-05,303.15,285.15,297.92946047488454,298.2914413813142,298.1672707233843,297.8414364922272,298.4052296876779,298.12696775189767,0.0,0.0,-0.0,-4.705038351736364e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21074508.0,21074508.0,292.54999999999995,286.845637533599,0.5300254828571428,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-7.390387301704256e-20,0.0,294.15,290.830539329062,0.0008021235511131958,0.0,0.0004512587614740094,0.0,9.513073522412062e-05,0.0,9.033836251939046e-05,0.0,9.513063223260647e-05,0.0,7.026322325581813e-05,303.15,285.15,297.9293222440115,298.2912838659645,298.1669459201483,297.8412301859813,298.40446524028,298.12664949127713,0.0,0.0,-0.0,-4.7053958585041275e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21074544.0,21074544.0,292.54999999999995,286.84590254812224,0.5300451657142857,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.99478655493851e-20,0.0,294.15,290.8215417218552,0.0008021585645361144,0.0,0.0004512784647083379,0.0,9.51348885304752e-05,0.0,9.034230690099348e-05,0.0,9.513478590517468e-05,0.0,7.02662909218276e-05,303.15,285.15,297.9291725643578,298.2911338664035,298.16661524495214,297.8410188126686,298.4036744104698,298.12632297977046,0.0,0.0,-0.0,-4.7058067375713986e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21074580.0,21074580.0,292.54999999999995,286.8462417277304,0.5300703571428571,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.882515409741607e-20,0.0,294.15,290.8125607272302,0.0008021973304790488,0.0,0.00045130027901345873,0.0,9.513948687702649e-05,0.0,9.034667390209359e-05,0.0,9.513938461619158e-05,0.0,7.02696872927799e-05,303.15,285.15,297.92901433809675,298.2909960138018,298.1662800842993,297.84080335851723,298.4028644703712,298.12599165301725,0.0,0.0,-0.0,-4.7062616642621893e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21074616.0,21074616.0,292.54999999999995,286.8466543773548,0.5301010057142858,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.838113150076046e-20,0.0,294.15,290.8035960149051,0.0008022403677140332,0.0,0.0004513244962409726,0.0,9.514459178954269e-05,0.0,9.035152194902181e-05,0.0,9.514448989139286e-05,0.0,7.027345781139338e-05,303.15,285.15,297.9288475401409,298.2908752541008,298.1659403953659,297.8405835594262,298.40203566257895,298.1256564823226,0.0,0.0,-0.0,-4.706766732305524e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21074652.0,21074652.0,292.54999999999995,286.84713980139605,0.53013706,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.514100585921389e-20,0.0,294.15,290.79464848217117,0.0008022873997585197,0.0,0.0004513509608463123,0.0,9.515017047743467e-05,0.0,9.035681990301893e-05,0.0,9.515006894016196e-05,0.0,7.027757825864713e-05,303.15,285.15,297.9286717874222,298.2907741363871,298.16559588940885,297.84035914539544,298.4011874915593,298.1253176900346,0.0,0.0,-0.0,-4.707318705277099e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21074688.0,21074688.0,292.54999999999995,286.8476973037415,0.5301784685714286,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.409544781828572e-20,0.0,294.15,290.7857169207736,0.0008023381129395273,0.0,0.00045137949636518535,0.0,9.515618573982105e-05,0.0,9.03625324373448e-05,0.0,9.515608456175921e-05,0.0,7.028202115811555e-05,303.15,285.15,297.92848779902874,298.29069315575543,298.16524685805524,297.84013039898645,298.4003219143744,298.1249760252401,0.0,0.0,-0.0,-4.707913910320682e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21074724.0,21074724.0,292.54999999999995,286.8483261877833,0.53022518,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.105839213604497e-20,0.0,294.15,290.7768107992418,0.0008023966645251358,0.0,0.00045141244158235775,0.0,9.516313062117186e-05,0.0,9.036912775792672e-05,0.0,9.516302979940606e-05,0.0,7.028715067059967e-05,303.15,285.15,297.9282901860689,298.290655983859,298.16489034703403,297.8398938945068,298.39942941022514,298.12463196433873,0.0,0.0,-0.0,-4.7086011466972773e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21074760.0,21074760.0,292.54999999999995,286.84902575643576,0.5302771428571429,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.969076981958878e-20,0.0,294.15,290.76791257055305,0.0008024578521922508,0.0,0.00045144686979725005,0.0,9.517038813670062e-05,0.0,9.037601996275452e-05,0.0,9.517028767034167e-05,0.0,7.029251109350523e-05,303.15,285.15,297.92808836136356,298.2906330476187,298.1645315024004,297.83965490767565,298.3985289381865,298.12428735144897,0.0,0.0,-0.0,-4.7093193735004934e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21074796.0,21074796.0,292.54999999999995,286.8497953121524,0.5303343057142857,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.760327514966259e-20,0.0,294.15,290.759040822834,0.0008025276162053617,0.0,0.00045148612286133956,0.0,9.517866279001564e-05,0.0,9.038387806370491e-05,0.0,9.517856267599853e-05,0.0,7.029862277051029e-05,303.15,285.15,297.9278722393591,298.2906621730596,298.16416476159566,297.83940785465927,298.3976017687035,298.1239417594755,0.0,0.0,-0.0,-4.7101383258841866e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21074832.0,21074832.0,292.54999999999995,286.8506341569436,0.5303966171428571,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.667870288182419e-20,0.0,294.15,290.7501766152107,0.0008026011135857609,0.0,0.00045152747623553757,0.0,9.518738021428499e-05,0.0,9.039215662985401e-05,0.0,9.518728045162588e-05,0.0,7.030506147650382e-05,303.15,285.15,297.92765158368127,298.2907106022738,298.1637956376022,297.83915820396146,298.39666725364657,298.1235966562331,0.0,0.0,-0.0,-4.7110011767061896e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21074868.0,21074868.0,292.54999999999995,286.8515415923932,0.5304640257142857,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.631304260603262e-20,0.0,294.15,290.74133230078786,0.0008026839327447848,0.0,0.0004515740738342731,0.0,9.519720318513483e-05,0.0,9.040148504761692e-05,0.0,9.519710377120809e-05,0.0,7.03123167350886e-05,303.15,285.15,297.9274189643152,298.2908099984137,298.16342022601754,297.83890169859535,298.39571336196025,298.1232528498604,0.0,0.0,-0.0,-4.711973548873068e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21074904.0,21074904.0,292.54999999999995,286.85251691967534,0.5305364800000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.381862840897494e-20,0.0,294.15,290.7325075420121,0.0008027731540461416,0.0,0.0004516242731287847,0.0,9.520778543786365e-05,0.0,9.041153449598596e-05,0.0,9.520768637044308e-05,0.0,7.032013279638822e-05,303.15,285.15,297.9271752212457,298.2909559453635,298.1630387156209,297.8386388322119,298.39474123304313,298.1229099894971,0.0,0.0,-0.0,-4.7130211940729797e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21074940.0,21074940.0,292.54999999999995,286.85355943957165,0.5306139285714285,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.3126451160429853e-20,0.0,294.15,290.7236915785606,0.0008028667844680739,0.0,0.0004516769528978174,0.0,9.521889060481453e-05,0.0,9.042208051540995e-05,0.0,9.521879188275914e-05,0.0,7.03283350801999e-05,303.15,285.15,297.9269264372754,298.2911235112349,298.1626544260097,297.838373062468,298.39376120543756,298.1225677284851,0.0,0.0,-0.0,-4.7141207329628564e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21074976.0,21074976.0,292.54999999999995,286.85466845248703,0.53069632,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.278370808771603e-20,0.0,294.15,290.7148982037978,0.0008029714086118209,0.0,0.0004517358174917334,0.0,9.523129960829446e-05,0.0,9.043386468707001e-05,0.0,9.523120122860256e-05,0.0,7.033750037283498e-05,303.15,285.15,297.92666350216456,298.29135642665676,298.162262688491,297.83809901656684,298.3927614868001,298.12222862413586,0.0,0.0,-0.0,-4.715349517982758e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21075012.0,21075012.0,292.54999999999995,286.8558432584667,0.5307836028571429,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.9958243942995177e-20,0.0,294.15,290.7061231301366,0.0008030849603677351,0.0,0.00045179970456454366,0.0,9.524476741155535e-05,0.0,9.044665431863377e-05,0.0,9.524466937182175e-05,0.0,7.034744769106301e-05,303.15,285.15,297.92638862204484,298.29164684055456,298.1618646709052,297.8378179683341,298.3917472055755,298.12189306148287,0.0,0.0,-0.0,-4.7166833301569714e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21075048.0,21075048.0,292.54999999999995,286.8570831572117,0.5308757257142858,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.963594042634013e-20,0.0,294.15,290.6973608076253,0.0008032065720281344,0.0,0.00045186812596739745,0.0,9.52591911065597e-05,0.0,9.046035168658652e-05,0.0,9.525909340492204e-05,0.0,7.035810102742944e-05,303.15,285.15,297.9261051919192,298.2919780966142,298.16146225943,297.83753231975726,298.3907220771385,298.1215599889718,0.0,0.0,-0.0,-4.71811202003866e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21075084.0,21075084.0,292.54999999999995,286.8583874480956,0.5309726371428571,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.8839249372106884e-20,0.0,294.15,290.6886232395664,0.0008033408790570043,0.0,0.00045194368950888245,0.0,9.527512045137167e-05,0.0,9.047547885327258e-05,0.0,9.527502308449617e-05,0.0,7.036986643117431e-05,303.15,285.15,297.9258048449979,298.29239419428126,298.1610508653527,297.83723635244405,298.3896792003194,298.12123309147904,0.0,0.0,-0.0,-4.719690097936699e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21075120.0,21075120.0,292.54999999999995,286.85975543017975,0.5310742857142857,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.821111338553918e-20,0.0,294.15,290.67990349011,0.0008034843243871287,0.0,0.00045202439406085993,0.0,9.529213358376365e-05,0.0,9.049163520892144e-05,0.0,9.529203654929482e-05,0.0,7.038243231642263e-05,303.15,285.15,297.9254923211986,298.29287136182967,298.1606330055618,297.83693295760946,298.3886235481066,298.12091063886123,0.0,0.0,-0.0,-4.721375834951615e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21075156.0,21075156.0,292.54999999999995,286.86118640222935,0.53118062,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.6675890559127877e-20,0.0,294.15,290.6796514750991,0.0008044321733112434,0.0,0.00045255763640631347,0.0,9.540454737131097e-05,0.0,9.05983860150072e-05,0.0,9.540445028125774e-05,0.0,7.046546074944071e-05,303.15,285.15,297.925180521877,298.29337195218716,298.1602605892481,297.8366625476728,298.38760134062727,298.1206153903225,0.0,0.0,-0.0,-4.732521606249055e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21075192.0,21075192.0,292.54999999999995,286.8626796627289,0.5312915885714286,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.57783235069649e-20,0.0,294.15,290.67112108989716,0.000804146876163619,0.0,0.00045239713883128105,0.0,9.537071222553192e-05,0.0,9.056625565256249e-05,0.0,9.537061551262999e-05,0.0,7.04404702756253e-05,303.15,285.15,297.9248498467457,298.2939487371357,298.1598275040675,297.8363456909532,298.3865221664508,298.12029878907055,0.0,0.0,-0.0,-4.729165548035425e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21075228.0,21075228.0,292.54999999999995,286.8642345098974,0.53140714,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.5189554990471576e-20,0.0,294.15,290.66240716785717,0.0008039646758599015,0.0,0.00045229464157830074,0.0,9.534910423356327e-05,0.0,9.05457364857072e-05,0.0,9.534900789121303e-05,0.0,7.042451073507098e-05,303.15,285.15,297.9245124628745,298.29455926525907,298.15939059684496,297.8360246099038,298.3854375524391,298.1199848974643,0.0,0.0,-0.0,-4.727022926007848e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21075264.0,21075264.0,292.54999999999995,286.8658502417037,0.5315272228571428,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.3187861203198317e-20,0.0,294.15,290.653716005852,0.0008041538776240056,0.0,0.0004524010877697773,0.0,9.537154401316895e-05,0.0,9.056704611013963e-05,0.0,9.537144799511436e-05,0.0,7.044108472238899e-05,303.15,285.15,297.9241543205477,298.2952758512618,298.1589455440235,297.83569334217356,298.3843388906186,298.1196815897251,0.0,0.0,-0.0,-4.729248148237487e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21075300.0,21075300.0,292.54999999999995,286.8675261558814,0.5316517857142857,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.222051370656094e-20,0.0,294.15,290.64503735529115,0.0008043529375799436,0.0,0.00045251307997752724,0.0,9.539515295993537e-05,0.0,9.05894660023649e-05,0.0,9.53950572642032e-05,0.0,7.045852225232764e-05,303.15,285.15,297.92378533311376,298.29605021858214,298.158495330458,297.83535586680455,298.3832331500734,298.1193839798064,0.0,0.0,-0.0,-4.731589874999607e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21075336.0,21075336.0,292.54999999999995,286.8692615499439,0.5317807771428571,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.0876054061607675e-20,0.0,294.15,290.6363696796186,0.0008045620475374018,0.0,0.00045263072611069564,0.0,9.541995382224734e-05,0.0,9.061301776490921e-05,0.0,9.541985844697825e-05,0.0,7.0476840126759e-05,303.15,285.15,297.92340528346637,298.2968823085067,298.1580408545364,297.8350131650324,298.3821202887433,298.119092380057,0.0,0.0,-0.0,-4.734050449716308e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21075372.0,21075372.0,292.54999999999995,286.8710557211986,0.5319141457142857,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.868799586499868e-20,0.0,294.15,290.63071153395686,0.0008052264483537531,0.0,0.0004530045084425644,0.0,9.549875135913642e-05,0.0,9.068784594082589e-05,0.0,9.549865614042365e-05,0.0,7.053503973948479e-05,303.15,285.15,297.9229978327458,298.2978739501272,298.1575919368339,297.8346672411648,298.3810054893673,298.1188272900478,0.0,0.0,-0.0,-4.7418723212989595e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21075408.0,21075408.0,292.54999999999995,286.87290796676217,0.53205184,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.794403426112416e-20,0.0,294.15,290.6259706523507,0.000805634520328733,0.0,0.00045323408479322236,0.0,9.55471485886569e-05,0.0,9.073380524748035e-05,0.0,9.554705352403732e-05,0.0,7.05707857884931e-05,303.15,285.15,297.92259037206605,298.2988716146238,298.1571456175178,297.8343244120618,298.3798905138491,298.1185645060237,0.0,0.0,-0.0,-4.74667972089426e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21075444.0,21075444.0,292.54999999999995,286.87481758357404,0.5321938085714286,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.745602484858429e-20,0.0,294.15,290.61732613544746,0.0008052711979299401,0.0,0.0004530296917682431,0.0,9.550405975889488e-05,0.0,9.06928873703133e-05,0.0,9.550396508043959e-05,0.0,7.053896057640628e-05,303.15,285.15,297.92217121266526,298.29992151632433,298.15666554212095,297.8339553638642,298.37874734292336,298.1182921955796,0.0,0.0,-0.0,-4.742399630833223e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21075480.0,21075480.0,292.54999999999995,286.87678386841117,0.53234,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.697429186899007e-20,0.0,294.15,290.6086993043524,0.0008055369450589156,0.0,0.00045317920083822307,0.0,9.553557771129348e-05,0.0,9.072281783602377e-05,0.0,9.553548334349476e-05,0.0,7.05622396693326e-05,303.15,285.15,297.9217316029248,298.30107955589335,298.15617777035135,297.8335759349279,298.37759577466,298.1180321277515,0.0,0.0,-0.0,-4.745530308596019e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21075516.0,21075516.0,292.54999999999995,286.8788061179019,0.5324903628571428,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.5796891620758237e-20,0.0,294.15,290.6000982591744,0.0008058223655629753,0.0,0.0004533397777490185,0.0,9.556942889801355e-05,0.0,9.075496399428193e-05,0.0,9.556933483703003e-05,0.0,7.058724208079315e-05,303.15,285.15,297.92126429211964,298.3023899457506,298.1556775940084,297.83318098017156,298.37643140309007,298.11778884302805,0.0,0.0,-0.0,-4.748893896543676e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21075552.0,21075552.0,292.54999999999995,286.88088362853955,0.5326448457142857,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.556594947499638e-20,0.0,294.15,290.5914972422948,0.0008061088094280134,0.0,0.0004535009303860315,0.0,9.560340145444399e-05,0.0,9.078722540825121e-05,0.0,9.56033077003951e-05,0.0,7.061233413552357e-05,303.15,285.15,297.92079694746485,298.303700501755,298.1551774014925,297.8327860055048,298.37526701503344,298.11754557425013,0.0,0.0,-0.0,-4.752270742321365e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21075588.0,21075588.0,292.54999999999995,286.88301569669636,0.5328033971428572,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.510852531207603e-20,0.0,294.15,290.5829581226513,0.0008064381476991719,0.0,0.00045368621454624266,0.0,9.564246122820793e-05,0.0,9.08243177589589e-05,0.0,9.564236777148588e-05,0.0,7.064118359034161e-05,303.15,285.15,297.920270008421,298.30535177051655,298.1546452971693,297.83235026253277,298.37407706961744,298.11733888165145,0.0,0.0,-0.0,-4.756154735333964e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21075624.0,21075624.0,292.54999999999995,286.88520161863687,0.5329659657142858,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.3229197712005784e-20,0.0,294.15,290.5829891699838,0.0008080051009430982,0.0,0.00045456775471714583,0.0,9.582830021239465e-05,0.0,9.100079496082879e-05,0.0,9.582820676444398e-05,0.0,7.077844363178188e-05,303.15,285.15,297.91975584052705,298.30689213527677,298.15416236645683,297.8319563703659,298.37292246100384,298.11713783472607,0.0,0.0,-0.0,-4.7746553932471755e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21075660.0,21075660.0,292.54999999999995,286.88744069053104,0.5331325,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.2590207589293e-20,0.0,294.15,290.5744241511242,0.0008070673728527351,0.0,0.00045404021232384043,0.0,9.571708765045375e-05,0.0,9.08951851895174e-05,0.0,9.571699464915853e-05,0.0,7.06963024712645e-05,303.15,285.15,297.9192535696798,298.308416382087,298.15363526690663,297.8315326396359,298.37173347337443,298.1169142663368,0.0,0.0,-0.0,-4.763579783527404e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21075696.0,21075696.0,292.54999999999995,286.88973220846776,0.5333029485714286,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.2379953231142765e-20,0.0,294.15,290.5658985994077,0.000807424871110096,0.0,0.00045424133875117016,0.0,9.575948716297157e-05,0.0,9.093544903422069e-05,0.0,9.575939445570881e-05,0.0,7.072761864530446e-05,303.15,285.15,297.91870377124775,298.31020463205783,298.15308832580973,297.83108134424066,298.3705316011592,298.11672193490307,0.0,0.0,-0.0,-4.7678009567275466e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21075732.0,21075732.0,292.54999999999995,286.89207546846745,0.5334772600000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.0945667117268795e-20,0.0,294.15,290.55737158465803,0.000807781723926924,0.0,0.00045444210207184,0.0,9.580181012787583e-05,0.0,9.097564018785407e-05,0.0,9.580171771512334e-05,0.0,7.075887828159791e-05,303.15,285.15,297.9181557102845,298.31198293723304,298.15254214732175,297.83063122873045,298.3693300172312,298.1165284081602,0.0,0.0,-0.0,-4.772016373503596e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21075768.0,21075768.0,292.54999999999995,286.89446976649504,0.5336553828571429,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.054766576805471e-20,0.0,294.15,290.54886858219226,0.0008081595243123418,0.0,0.00045465465008142335,0.0,9.58466174472247e-05,0.0,9.101819054127459e-05,0.0,9.584652532498763e-05,0.0,7.079197285309087e-05,303.15,285.15,297.9175836465996,298.31390479393275,298.15198312589,297.8301641197844,298.36812094873125,298.11635132698757,0.0,0.0,-0.0,-4.776481264183378e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21075804.0,21075804.0,292.54999999999995,286.89691439847246,0.5338372657142857,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.03505887828452e-20,0.0,294.15,290.5403897727671,0.0008085490252409504,0.0,0.00045487378058423576,0.0,9.589281243616084e-05,0.0,9.106205865689487e-05,0.0,9.58927206015195e-05,0.0,7.082609235223221e-05,303.15,285.15,297.91698693392516,298.3159734260803,298.1514112256864,297.82967965507214,298.3669046660215,298.1161911813571,0.0,0.0,-0.0,-4.781086616360126e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21075840.0,21075840.0,292.54999999999995,286.89940866029144,0.5340228571428572,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.996024091155069e-20,0.0,294.15,290.53191096334206,0.0008089385261691901,0.0,0.0004550929110916029,0.0,9.593900742573728e-05,0.0,9.110592677338646e-05,0.0,9.593891587901156e-05,0.0,7.08602118518885e-05,303.15,285.15,297.91639022156,298.31804205335476,298.1508393258146,297.8291951905824,298.36568838375325,298.116031035013,0.0,0.0,-0.0,-4.785694187729142e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21075876.0,21075876.0,292.54999999999995,286.90195184782505,0.5342121057142858,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.8819062128208274e-20,0.0,294.15,290.52343955132625,0.0008093352456082733,0.0,0.00045531610259729816,0.0,9.598605852241424e-05,0.0,9.115060786900122e-05,0.0,9.598596726252611e-05,0.0,7.089496366918995e-05,303.15,285.15,297.9157885749619,298.32012445512294,298.1502637684665,297.82870611492086,298.3644702881453,298.11587064032346,0.0,0.0,-0.0,-4.790389429734582e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21075912.0,21075912.0,292.54999999999995,286.90454325694066,0.53440496,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.754250745469489e-20,0.0,294.15,290.5149983254266,0.0008097470730973737,0.0,0.0004555477935950869,0.0,9.603490141531897e-05,0.0,9.119699049455789e-05,0.0,9.60348104385032e-05,0.0,7.093103890058181e-05,303.15,285.15,297.915159248018,298.3223514227373,298.1496724422053,297.8281955486421,298.3632455572104,298.1157248437626,0.0,0.0,-0.0,-4.795265910002448e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21075948.0,21075948.0,292.54999999999995,286.90718218351117,0.5346013685714286,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.718827514533258e-20,0.0,294.15,290.5065732446404,0.000810169060797286,0.0,0.00045578520053164836,0.0,9.608494929713994e-05,0.0,9.124451740503122e-05,0.0,9.608485860132399e-05,0.0,7.096800413240769e-05,303.15,285.15,297.91449317054884,298.32422026645224,298.1490663906954,297.82766735645623,298.3620112239794,298.11549168162645,0.0,0.0,-0.0,-4.800265269384308e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21075984.0,21075984.0,292.54999999999995,286.9098679234271,0.53480128,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.5983956991357315e-20,0.0,294.15,290.49814162726875,0.000810587941754417,0.0,0.00045602085968189193,0.0,9.613462872395687e-05,0.0,9.129169442270847e-05,0.0,9.613453831034138e-05,0.0,7.100469722478099e-05,303.15,285.15,297.9138411390426,298.3263873983143,298.14846556309743,297.82714603256096,298.3607788117977,298.11532378896254,0.0,0.0,-0.0,-4.80523039948377e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21076020.0,21076020.0,292.54999999999995,286.9125997726081,0.5350046428571429,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.5566896572822152e-20,0.0,294.15,290.4897608006013,0.0008110184283688823,0.0,0.00045626304794695353,0.0,9.618568456956354e-05,0.0,9.134017851690277e-05,0.0,9.618559443321588e-05,0.0,7.104240693473287e-05,303.15,285.15,297.91308828501354,298.3275830680872,298.1478210785257,297.82657195997945,298.35951989022493,298.11491685636616,0.0,0.0,-0.0,-4.8103357659015954e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21076056.0,21076056.0,292.54999999999995,286.91537702701424,0.5352114057142857,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.5401952811292444e-20,0.0,294.15,290.4813821764085,0.0008114490751803978,0.0,0.00045650532634073423,0.0,9.623675941520427e-05,0.0,9.138868065411635e-05,0.0,9.623666955627905e-05,0.0,7.10801306780655e-05,303.15,285.15,297.9123312128868,298.3287375471564,298.14717476787166,297.825995653626,298.35825990699783,298.1144998177078,0.0,0.0,-0.0,-4.8154457443794064e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21076092.0,21076092.0,292.54999999999995,286.9181989826574,0.5354215171428571,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.4276760692500965e-20,0.0,294.15,290.4729970781512,0.0008118788159912814,0.0,0.0004567470950424909,0.0,9.628772681084306e-05,0.0,9.143708075499229e-05,0.0,9.628763723029199e-05,0.0,7.111777505931789e-05,303.15,285.15,297.9115882043088,298.3300522580425,298.1465342618325,297.8254266482483,298.3570025859539,298.11412079167724,0.0,0.0,-0.0,-4.820547677023095e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21076128.0,21076128.0,292.54999999999995,286.9210649356121,0.5356349257142857,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.388710195120686e-20,0.0,294.15,290.46462416246095,0.0008123102581133572,0.0,0.00045698982087292675,0.0,9.63388959811956e-05,0.0,9.14856724653765e-05,0.0,9.633880667824037e-05,0.0,7.115556847058388e-05,303.15,285.15,297.9108201129375,298.33120550737937,298.14588107319884,297.8248430085098,298.3557367081312,298.11369728203135,0.0,0.0,-0.0,-4.825672524614095e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21076164.0,21076164.0,292.54999999999995,286.9239741820266,0.53585158,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.3732995314265092e-20,0.0,294.15,290.4562869535636,0.0008127368834630969,0.0,0.00045722983688312364,0.0,9.638949389160676e-05,0.0,9.153372169193936e-05,0.0,9.638940486434863e-05,0.0,7.119293995095498e-05,303.15,285.15,297.9099764343321,298.33167441888946,298.14519339513487,297.8242178548632,298.35445112874584,298.1131026463931,0.0,0.0,-0.0,-4.8307428334744576e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21076200.0,21076200.0,292.54999999999995,286.92692601813343,0.5360714285714285,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.3427758263786453e-20,0.0,294.15,290.4479497446663,0.0008131635088075592,0.0,0.0004574698528955538,0.0,9.644009180215003e-05,0.0,9.158177091890646e-05,0.0,9.644000305092769e-05,0.0,7.123031143146813e-05,303.15,285.15,297.90913275607244,298.3321433295475,298.1445057174042,297.8235927014872,298.35316554979585,298.11250801086146,0.0,0.0,-0.0,-4.8358158046430316e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21076236.0,21076236.0,292.54999999999995,286.92991974026,0.5362944199999999,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.2681730496898183e-20,0.0,294.15,290.43959770478693,0.0008136088022537246,0.0,0.00045772037122507206,0.0,9.649290372469384e-05,0.0,9.16319226247708e-05,0.0,9.64928152489566e-05,0.0,7.126931817362606e-05,303.15,285.15,297.90831900916595,298.33284436607556,298.14383271838096,297.82298576821074,298.35188653311394,298.11197367898944,0.0,0.0,-0.0,-4.84111359439166e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21076272.0,21076272.0,292.54999999999995,286.9329546448388,0.5365205028571429,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.2390014073204152e-20,0.0,294.15,290.43129983119985,0.0008140151473064998,0.0,0.0004579489779462577,0.0,9.654109642310905e-05,0.0,9.167768780404176e-05,0.0,9.654100822331086e-05,0.0,7.130491317264653e-05,303.15,285.15,297.9074129599555,298.3329071307026,298.1431085693189,297.8223164446584,298.3505815724079,298.11126533540863,0.0,0.0,-0.0,-4.845950537970852e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21076308.0,21076308.0,292.54999999999995,286.9360300284177,0.5367496257142857,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.2245565835952583e-20,0.0,294.15,290.42300956698244,0.0008144165350103517,0.0,0.0004581747957634765,0.0,9.658870118762755e-05,0.0,9.17228946672897e-05,0.0,9.658861326404407e-05,0.0,7.1340073925731e-05,303.15,285.15,297.9064939433898,298.3328802496642,298.1423772333153,297.8216383551381,298.3492729654923,298.1105325493999,0.0,0.0,-0.0,-4.8507308432804446e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21076344.0,21076344.0,292.54999999999995,286.93914518766985,0.5369817371428571,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.126018744624297e-20,0.0,294.15,290.4147037074997,0.0008148635487516457,0.0,0.00045842628190730247,0.0,9.664171713944775e-05,0.0,9.177324012208712e-05,0.0,9.66416294886813e-05,0.0,7.137923136286869e-05,303.15,285.15,297.90559687884695,298.3330116630988,298.141659953339,297.82097806006243,298.3479693607005,298.10984318320953,0.0,0.0,-0.0,-4.856057297003581e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21076380.0,21076380.0,292.54999999999995,286.94229941940375,0.5372167857142857,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.098675390686947e-20,0.0,294.15,290.40644840514005,0.0008152337588781907,0.0,0.000458634559829292,0.0,9.668562428721794e-05,0.0,9.181493564017958e-05,0.0,9.668553691406539e-05,0.0,7.141166106900758e-05,303.15,285.15,297.9046446511704,298.3327546058012,298.14090233986,297.82026679797383,298.34665112990393,298.10904390494187,0.0,0.0,-0.0,-4.860470808077747e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21076416.0,21076416.0,292.54999999999995,286.94549202057243,0.53745472,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.085135874375933e-20,0.0,294.15,290.39819566364093,0.0008156000380166185,0.0,0.0004588406262579008,0.0,9.672906522576483e-05,0.0,9.185618843514123e-05,0.0,9.672897813074173e-05,0.0,7.144374643467065e-05,303.15,285.15,297.90368952035135,298.33247702966116,298.14014264701905,297.8195529078402,298.34533214658586,298.1082388502915,0.0,0.0,-0.0,-4.8648394288619925e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
