,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21076452.0,21076452.0,292.54999999999995,286.9487222882834,0.5376954885714286,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.9927737449803466e-20,0.0,294.15,290.38993738782193,0.0008159953045778224,0.0,0.00045906300045166844,0.0,9.677594403460093e-05,0.0,9.190070591292108e-05,0.0,9.677585721531348e-05,0.0,7.147837099930015e-05,303.15,285.15,297.90273833646,298.33223762648333,298.1393869663669,297.8188444180031,298.34401355011505,298.10744417948575,0.0,0.0,-0.0,-4.869555980525052e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21076488.0,21076488.0,292.54999999999995,286.95198951980746,0.53793904,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.967144094271089e-20,0.0,294.15,290.38171470490306,0.0008163495876719048,0.0,0.00045926231813685567,0.0,9.681796225929477e-05,0.0,9.19406076641451e-05,0.0,9.681787571783056e-05,0.0,7.150940555332615e-05,303.15,285.15,297.9017767814424,298.3318502154854,298.1386141936678,297.8181112116903,298.3426954611346,298.10660957268414,0.0,0.0,-0.0,-4.873785440775845e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21076524.0,21076524.0,292.54999999999995,286.95529301258824,0.5381853228571428,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.8800084693904277e-20,0.0,294.15,290.37349976898986,0.0008166750132915074,0.0,0.0004594454011717486,0.0,9.685655802681608e-05,0.0,9.197725936951236e-05,0.0,9.685647176592336e-05,0.0,7.153791229250923e-05,303.15,285.15,297.9008077851735,298.33140434583106,298.13783494400235,297.8173696696781,298.3413755081182,298.10575845056064,0.0,0.0,-0.0,-4.8776720203447974e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21076560.0,21076560.0,292.54999999999995,286.9586320642509,0.5384342857142856,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.8558291261396972e-20,0.0,294.15,290.36527818126797,0.0008170042616394757,0.0,0.0004596306348063729,0.0,9.689560716562603e-05,0.0,9.201434160748899e-05,0.0,9.689552118562878e-05,0.0,7.156675389022337e-05,303.15,285.15,297.8998392000089,298.3309798206293,298.1370581291172,297.81663197803664,298.3400546959629,298.104912764751,0.0,0.0,-0.0,-4.881605831033648e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21076596.0,21076596.0,292.54999999999995,286.9620059726109,0.5386858771428572,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.796732560300519e-20,0.0,294.15,290.3570682487034,0.0008173211397964063,0.0,0.00045980890921193564,0.0,9.693318921673157e-05,0.0,9.20500306640789e-05,0.0,9.693310351833952e-05,0.0,7.159451190205444e-05,303.15,285.15,297.8988705537862,298.33050438091965,298.13627575069984,297.81588603851003,298.3387350940439,298.10405436359196,0.0,0.0,-0.0,-4.885393343786208e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21076632.0,21076632.0,292.54999999999995,286.96541403568267,0.5389400457142858,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.7736242530707348e-20,0.0,294.15,290.3489083628359,0.0008175969267043674,0.0,0.0004599640664534651,0.0,9.696589789783972e-05,0.0,9.208109185151006e-05,0.0,9.696581248211401e-05,0.0,7.161867045955517e-05,303.15,285.15,297.89792395358904,298.3299341381542,298.135490161248,297.8151269982001,298.33743558439664,298.1031821671176,0.0,0.0,-0.0,-4.8886909115383735e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21076668.0,21076668.0,292.54999999999995,286.96885555168797,0.5391967400000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.7621817905486003e-20,0.0,294.15,290.34079744780695,0.0008178345273847916,0.0,0.0004600977408392541,0.0,9.699407774055843e-05,0.0,9.210785234510235e-05,0.0,9.699399260828201e-05,0.0,7.163948403256027e-05,303.15,285.15,297.8969989297937,298.32927118566727,298.134701433387,297.81435514342303,298.3361557347996,298.1022964854141,0.0,0.0,-0.0,-4.891532787486396e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21076704.0,21076704.0,292.54999999999995,286.97232981906416,0.5394559085714286,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.673260010419366e-20,0.0,294.15,290.33265576273504,0.0008182454360521311,0.0,0.0004603289149470535,0.0,9.704281168232488e-05,0.0,9.215413149541587e-05,0.0,9.704272681780522e-05,0.0,7.167547879099898e-05,303.15,285.15,297.89605236235957,298.328653991173,298.13391187370075,297.81358860439616,298.33485887085226,298.10141314049633,0.0,0.0,-0.0,-4.8964494623596084e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21076740.0,21076740.0,292.54999999999995,286.97583613647214,0.5397175,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.6624650436016416e-20,0.0,294.15,290.32452681543435,0.0008184416110126677,0.0,0.00046043928405180886,0.0,9.70660784929187e-05,0.0,9.217622645973637e-05,0.0,9.706599391777289e-05,0.0,7.169266361599903e-05,303.15,285.15,297.8951156313779,298.32800205539314,298.1331196843861,297.8128164509779,298.333567943479,298.1005243531228,0.0,0.0,-0.0,-4.8987976681646794e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21076776.0,21076776.0,292.54999999999995,286.9793738028044,0.5399814628571429,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.6517397200598398e-20,0.0,294.15,290.3163978681337,0.0008186377859758588,0.0,0.00046054965316040704,0.0,9.708934530417415e-05,0.0,9.219832142480738e-05,0.0,9.708926101855068e-05,0.0,7.170984844150726e-05,303.15,285.15,297.8941789006867,298.3273501202278,298.1323274953636,297.81204429788954,298.3322770165483,298.09963556614315,0.0,0.0,-0.0,-4.9011464369681174e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21076812.0,21076812.0,292.54999999999995,286.9829421171925,0.5402477457142857,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.5785750886193797e-20,0.0,294.15,290.308272827924,0.0008188337696930708,0.0,0.00046065991467735283,0.0,9.711258943393196e-05,0.0,9.22203948508725e-05,0.0,9.711250543773041e-05,0.0,7.172701651453259e-05,303.15,285.15,297.89324687854605,298.32669173251986,298.1315354937948,297.81127152197627,298.33098874484284,298.098746874336,0.0,0.0,-0.0,-4.903493478136139e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21076848.0,21076848.0,292.54999999999995,286.9865403790151,0.5405162971428572,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.558272568957244e-20,0.0,294.15,290.30018078191756,0.0008190201218620212,0.0,0.0004607647576474666,0.0,9.713469127163177e-05,0.0,9.224138352783953e-05,0.0,9.713460756370377e-05,0.0,7.17433408943917e-05,303.15,285.15,297.89235071898077,298.3260061506928,298.1307517551168,297.81050148893974,298.3297250457189,298.09786703188973,0.0,0.0,-0.0,-4.9057256979040825e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21076884.0,21076884.0,292.54999999999995,286.99016788790453,0.5407870657142857,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.548219438798084e-20,0.0,294.15,290.29214238138144,0.0008191744321946405,0.0,0.0004608515744593318,0.0,9.715299298428247e-05,0.0,9.22587635140201e-05,0.0,9.715290956431493e-05,0.0,7.17568585147817e-05,303.15,285.15,297.89151093046206,298.3252902146528,298.12998487257096,297.8097400071605,298.3285024270616,298.0970056903816,0.0,0.0,-0.0,-4.907574497163503e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21076920.0,21076920.0,292.54999999999995,286.99382394375465,0.54106,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.5283073320987508e-20,0.0,294.15,290.28410398084526,0.00081932874252075,0.0,0.00046093839126935306,0.0,9.717129469642989e-05,0.0,9.227614349981696e-05,0.0,9.717121156453733e-05,0.0,7.177037613481498e-05,303.15,285.15,297.89067114220575,298.3245742791485,298.1292179902857,297.80897852569956,298.32727980884584,298.0961443492371,0.0,0.0,-0.0,-4.909423644678014e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21076956.0,21076956.0,292.54999999999995,286.99750784672756,0.5413350485714287,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.4700944523369816e-20,0.0,294.15,290.2760613273556,0.0008195613360495637,0.0,0.0004610692486938568,0.0,9.719888069343589e-05,0.0,9.230234006098757e-05,0.0,9.719879784252604e-05,0.0,7.179075109507446e-05,303.15,285.15,297.8898247035709,298.32386411482884,298.128450704373,297.80821818214065,298.32605160140184,298.09528186126306,0.0,0.0,-0.0,-4.912211515009087e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21076992.0,21076992.0,292.54999999999995,287.00121889726057,0.54161216,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.460610199600958e-20,0.0,294.15,290.2680527262405,0.0008196745515191421,0.0,0.0004611329463131742,0.0,9.721230860695366e-05,0.0,9.231509177174226e-05,0.0,9.721222604677306e-05,0.0,7.180066894440892e-05,303.15,285.15,297.8890200073135,298.32314441568735,298.12769732906327,297.80746757449435,298.324852122028,298.0944362897173,0.0,0.0,-0.0,-4.913568830655528e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21077028.0,21077028.0,292.54999999999995,287.0049563960726,0.5418912828571428,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.4511871341239013e-20,0.0,294.15,290.26004412512543,0.0008197877669875133,0.0,0.00046119664393313867,0.0,9.722573652052434e-05,0.0,9.23278434826159e-05,0.0,9.722565425115646e-05,0.0,7.181058679379344e-05,303.15,285.15,297.8882153113131,298.32242471705166,298.1269439540069,297.806716967161,298.3236526430994,298.0935907185264,0.0,0.0,-0.0,-4.9149263338014685e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21077064.0,21077064.0,292.54999999999995,287.008719644171,0.5421723657142857,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.386906079106669e-20,0.0,294.15,290.2520360362874,0.000819902320387547,0.0,0.0004612610942487485,0.0,9.723932311123824e-05,0.0,9.234074587707224e-05,0.0,9.723924113259639e-05,0.0,7.182062184156339e-05,303.15,285.15,297.887411881126,298.3217048909643,298.1261909778495,297.8059669838617,298.32245337948746,298.09274562265784,0.0,0.0,-0.0,-4.916300069561348e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21077100.0,21077100.0,292.54999999999995,287.0125079428575,0.5424553571428572,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.3602361819469403e-20,0.0,294.15,290.24407277163584,0.0008200082906360702,0.0,0.00046132071580648086,0.0,9.725189174518897e-05,0.0,9.235268159354984e-05,0.0,9.725181005530068e-05,0.0,7.182990502967882e-05,303.15,285.15,297.88665593441306,298.3209925212765,298.1254612640422,297.8052388872353,298.32129364840637,298.0919284510747,0.0,0.0,-0.0,-4.917571049349172e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21077136.0,21077136.0,292.54999999999995,287.0163205937348,0.5427402057142857,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.3169211558214105e-20,0.0,294.15,290.2361009820788,0.0008201202200108939,0.0,0.00046138368986391425,0.0,9.72651671252823e-05,0.0,9.236528845323366e-05,0.0,9.726508572417923e-05,0.0,7.183971021814071e-05,303.15,285.15,297.88589416690803,298.3202729706702,298.1247259450742,297.8045038874878,298.32012312549796,298.0911040191276,0.0,0.0,-0.0,-4.9189136769807314e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21077172.0,21077172.0,292.54999999999995,287.020156898712,0.54302686,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.2585874790128587e-20,0.0,294.15,290.2281347384945,0.0008202247875956743,0.0,0.0004614425223170814,0.0,9.727756940630258e-05,0.0,9.237706619728839e-05,0.0,9.727748829438412e-05,0.0,7.18488705386194e-05,303.15,285.15,297.88513967916026,298.31955396861207,298.12399366907687,297.8037717630117,298.3189584880707,298.0902835135863,0.0,0.0,-0.0,-4.920168166575897e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21077208.0,21077208.0,292.54999999999995,287.02401616001094,0.5433152685714285,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.242400414347139e-20,0.0,294.15,290.2202045285248,0.000820314600024299,0.0,0.00046149305376965853,0.0,9.728822174004044e-05,0.0,9.238718214844582e-05,0.0,9.728814091645817e-05,0.0,7.185673835382973e-05,303.15,285.15,297.88442530156516,298.31884443335287,298.12328154220006,297.8030602348598,298.3178305900562,298.08948842040684,0.0,0.0,-0.0,-4.921245773981128e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21077244.0,21077244.0,292.54999999999995,287.02789768017124,0.54360538,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.234385120152758e-20,0.0,294.15,290.2123520653668,0.0008203792017884732,0.0,0.0004615294021105947,0.0,9.729588411001271e-05,0.0,9.239445875574117e-05,0.0,9.72958035724509e-05,0.0,7.186239779173229e-05,303.15,285.15,297.8837906586388,298.31816102141636,298.1226133170153,297.8023950344265,298.3167805798531,298.08874812227003,0.0,0.0,-0.0,-4.9220209791867535e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21077280.0,21077280.0,292.54999999999995,287.0318007620562,0.5438971428571429,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.2185093291604731e-20,0.0,294.15,290.20449960220884,0.0008204438035568409,0.0,0.0004615657504546211,0.0,9.730354648059046e-05,0.0,9.240173536364943e-05,0.0,9.730346622909513e-05,0.0,7.186805723008814e-05,303.15,285.15,297.88315601593706,298.31747760984496,298.1219450920484,297.80172983425985,298.315730570104,298.0880078244389,0.0,0.0,-0.0,-4.922796245502488e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21077316.0,21077316.0,292.54999999999995,287.03572470885786,0.5441905057142857,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.1720965850891583e-20,0.0,294.15,290.19661913514443,0.0008205767033426786,0.0,0.00046164052197156415,0.0,9.731930891086521e-05,0.0,9.241670398020566e-05,0.0,9.73192289406135e-05,0.0,7.187969934428671e-05,303.15,285.15,297.8824904620085,298.31678372709047,298.12126069266606,297.8010475755899,298.31464808949306,298.08724610936963,0.0,0.0,-0.0,-4.924391275551834e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21077352.0,21077352.0,292.54999999999995,287.0396688241021,0.5444854171428571,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.1645348531022482e-20,0.0,294.15,290.18878272766494,0.0008206184416238566,0.0,0.0004616640077456852,0.0,9.732425969973594e-05,0.0,9.242140560562172e-05,0.0,9.732418001687186e-05,0.0,7.188335601781159e-05,303.15,285.15,297.88187431119337,298.3161061492257,298.1206018425738,297.80039407110655,298.3136144509868,298.08651816501725,0.0,0.0,-0.0,-4.924892295032493e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21077388.0,21077388.0,292.54999999999995,287.0436324116536,0.5447818257142857,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.15702190531228e-20,0.0,294.15,290.1809463201855,0.0008206601798900763,0.0,0.00046168749351186176,0.0,9.732921048690219e-05,0.0,9.24261072294436e-05,0.0,9.732913109145537e-05,0.0,7.188701269008145e-05,303.15,285.15,297.8812581606005,298.3154285717159,298.11994299269776,297.79974056688496,298.31258081293737,298.0857902209673,0.0,0.0,-0.0,-4.925393339825128e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21077424.0,21077424.0,292.54999999999995,287.0476147757206,0.54507968,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.1057710452387294e-20,0.0,294.15,290.17310811388666,0.0008207035232597031,0.0,0.00046171188228096363,0.0,9.733435163767243e-05,0.0,9.243098962713752e-05,0.0,9.733427252963083e-05,0.0,7.189080996425915e-05,303.15,285.15,297.88064028809447,298.31475014232666,298.11928315450746,297.7990862672675,298.31154494911004,298.0850609602612,0.0,0.0,-0.0,-4.925913678106294e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21077460.0,21077460.0,292.54999999999995,287.0516152208594,0.5453789285714286,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.0915493977861435e-20,0.0,294.15,290.16530030763596,0.0008207461201950857,0.0,0.00046173585108763815,0.0,9.733940425721933e-05,0.0,9.243578795197768e-05,0.0,9.733932543480791e-05,0.0,7.189454184934431e-05,303.15,285.15,297.8800484484629,298.3140841036897,298.11863941072403,297.7984525833042,298.3105323925979,298.08435138775576,0.0,0.0,-0.0,-4.926425082571977e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21077496.0,21077496.0,292.54999999999995,287.0556330519788,0.54567952,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.0845073126017523e-20,0.0,294.15,290.1575759749782,0.0008207775842451592,0.0,0.0004617535566568158,0.0,9.734313651700905e-05,0.0,9.243933242790725e-05,0.0,9.734305797616507e-05,0.0,7.189729852068015e-05,303.15,285.15,297.87952832461883,298.31345227146153,298.1180399259228,297.79787496030275,298.30958495722575,298.0836960879064,0.0,0.0,-0.0,-4.926802857942133e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21077532.0,21077532.0,292.54999999999995,287.0596675743445,0.5459814028571429,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.0364685224356378e-20,0.0,294.15,290.1498304573663,0.0008208168512670812,0.0,0.00046177565205107567,0.0,9.734779420275998e-05,0.0,9.244375571119322e-05,0.0,9.734771594406486e-05,0.0,7.190073870855666e-05,303.15,285.15,297.8789909699451,298.31281150325265,298.1174293236194,297.7972827200104,298.30862207459086,298.08302731828365,0.0,0.0,-0.0,-4.927274329030821e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21077568.0,21077568.0,292.54999999999995,287.0637180935826,0.5462845257142857,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.0231381951628705e-20,0.0,294.15,290.1420688975595,0.0008208611886438975,0.0,0.0004618005999478148,0.0,9.735305322890307e-05,0.0,9.244875004230584e-05,0.0,9.735297525289686e-05,0.0,7.19046230444722e-05,303.15,285.15,297.87843885782075,298.3121632413139,298.1168094638222,297.79667917848826,298.30764541369984,298.082347231029,0.0,0.0,-0.0,-4.927806700016169e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21077604.0,21077604.0,292.54999999999995,287.06778391568446,0.5465888371428571,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.0165374619845514e-20,0.0,294.15,290.13439211570585,0.0008208874661278531,0.0,0.00046181538760449323,0.0,9.735617036089382e-05,0.0,9.245171037607913e-05,0.0,9.735609266412347e-05,0.0,7.190692538420381e-05,303.15,285.15,297.8779501225151,298.31154835327754,298.11623134144094,297.7961333317065,298.30672380059957,298.08171738990796,0.0,0.0,-0.0,-4.928122252918365e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21077640.0,21077640.0,292.54999999999995,287.07186434700935,0.5468942857142858,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.0034634739569759e-20,0.0,294.15,290.1267153338522,0.0008209137436067114,0.0,0.00046183017525858915,0.0,9.73592874923221e-05,0.0,9.245467070933314e-05,0.0,9.735921007480564e-05,0.0,7.19092277235224e-05,303.15,285.15,297.87746138740823,298.31093346552274,298.11565321926,297.7955874851376,298.30580218797104,298.08108754905993,0.0,0.0,-0.0,-4.9284378158654116e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21077676.0,21077676.0,292.54999999999995,287.0759586942887,0.54720082,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-9.715094301171418e-21,0.0,294.15,290.1189892081727,0.0008209415461354432,0.0,0.00046184582093131317,0.0,9.736258550124283e-05,0.0,9.245780281063111e-05,0.0,9.736250836586447e-05,0.0,7.191166365871728e-05,303.15,285.15,297.87693970745624,298.3102992990134,298.1150519275256,297.79500820661656,298.30485095207627,298.0804300185377,0.0,0.0,-0.0,-4.928771701970984e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21077712.0,21077712.0,292.54999999999995,287.08006626462924,0.5475083885714286,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-9.224859137003362e-21,0.0,294.15,290.11129940637517,0.0008209695659664355,0.0,0.0004618615888147414,0.0,9.736590927581506e-05,0.0,9.246095937777624e-05,0.0,9.73658324203688e-05,0.0,7.191411862405921e-05,303.15,285.15,297.87644070026516,298.3096780209803,298.11446645481624,297.79445331712094,298.30391926668364,298.0797915519733,0.0,0.0,-0.0,-4.929108208219777e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21077748.0,21077748.0,292.54999999999995,287.08418636551625,0.54781694,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-9.106215503666134e-21,0.0,294.15,290.10361402034147,0.0008209997112467709,0.0,0.00046187855243041596,0.0,9.736948512519965e-05,0.0,9.246435532086648e-05,0.0,9.736940854923215e-05,0.0,7.191675977095957e-05,303.15,285.15,297.8759466903708,298.3090586372087,298.11388362800767,297.7939024832089,298.3029911688374,298.0791565215267,0.0,0.0,-0.0,-4.929470249367253e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21077784.0,21077784.0,292.54999999999995,287.0883183048165,0.5481264228571429,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-8.702851164205312e-21,0.0,294.15,290.0959724602826,0.0008210267320632532,0.0,0.00046189375823582553,0.0,9.73726904099495e-05,0.0,9.246739936490986e-05,0.0,9.737261411111125e-05,0.0,7.19191272197153e-05,303.15,285.15,297.8754778583034,298.30845409161725,298.11331890648324,297.79338037844775,298.3020848038466,298.0785432077397,0.0,0.0,-0.0,-4.929794781638639e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21077820.0,21077820.0,292.54999999999995,287.0924613907812,0.5484367857142857,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-8.590921229321788e-21,0.0,294.15,290.0883708418477,0.0008210548629262133,0.0,0.00046190958848909923,0.0,9.737602733809695e-05,0.0,9.247056841866493e-05,0.0,9.737595131391296e-05,0.0,7.192159189952223e-05,303.15,285.15,297.87502578186616,298.3078594379533,298.1127663323686,297.7928804360128,298.3011918189587,298.0779447614319,0.0,0.0,-0.0,-4.9301326549119294e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21077856.0,21077856.0,292.54999999999995,287.0966149320487,0.5487479771428572,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-8.53549726112394e-21,0.0,294.15,290.08082621595213,0.0008210800990669349,0.0,0.0004619237901661675,0.0,9.737902094643358e-05,0.0,9.24734114450378e-05,0.0,9.737894519377484e-05,0.0,7.192380300409396e-05,303.15,285.15,297.87459869321935,298.307280541219,298.112232590298,297.79241324636973,298.3003207486255,298.07736916394634,0.0,0.0,-0.0,-4.930435774099447e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21077892.0,21077892.0,292.54999999999995,287.10077823764686,0.5490599457142857,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-8.157413169734185e-21,0.0,294.15,290.0732564501339,0.0008211058714205997,0.0,0.0004619382935338838,0.0,9.738207815321778e-05,0.0,9.247631486724187e-05,0.0,9.73820026735557e-05,0.0,7.192606108244157e-05,303.15,285.15,297.87416174235824,298.30669518293996,298.1116912731231,297.79193183926645,298.2994411560596,298.07678423874944,0.0,0.0,-0.0,-4.9307453429456744e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21077928.0,21077928.0,292.54999999999995,287.10495061699567,0.54937264,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-8.052498273721516e-21,0.0,294.15,290.06567045980427,0.0008211359646031343,0.0,0.0004619552277349215,0.0,9.738564780752697e-05,0.0,9.247970492250597e-05,0.0,9.738557260146786e-05,0.0,7.192869765284758e-05,303.15,285.15,297.8737151592987,298.3061026739943,298.11114195349035,297.79143674182126,298.2985500050709,298.0761893067351,0.0,0.0,-0.0,-4.931106817027111e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21077964.0,21077964.0,292.54999999999995,287.10913137990934,0.5496860085714286,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-8.00054791865218e-21,0.0,294.15,290.05818946423796,0.000821160319971013,0.0,0.00046196893384012095,0.0,9.738853694712622e-05,0.0,9.248244873986538e-05,0.0,9.738846200897651e-05,0.0,7.193083159669607e-05,303.15,285.15,297.87329971280593,298.30552799721676,298.11061470230993,297.7909871218411,298.29767579293394,298.07562106542156,0.0,0.0,-0.0,-4.93139938639213e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21078000.0,21078000.0,292.54999999999995,287.11331983659807,0.55,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-7.897650512885849e-21,0.0,294.15,290.0507084686717,0.0008211846753289808,0.0,0.0004619826399399964,0.0,9.73914260855871e-05,0.0,9.248519255615695e-05,0.0,9.739135141536281e-05,0.0,7.193296553970588e-05,303.15,285.15,297.87288426650366,298.30495332069006,298.11008745133154,297.79053750203485,298.2968015813095,298.075052824374,0.0,0.0,-0.0,-4.9316919643198526e-08,298.9518239389904,299.00111118284724,298.5707603609244,298.8030344770874,299.2526338029153,0.0,130.37393496651586,0.32183232707579823,0.1391
21078000.0,21078000.0,292.54999999999995,287.11331983659807,0.55,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-7.897650512885849e-21,0.0,294.15,290.0507084686717,0.0008211846753289808,0.0,0.0004619826399399964,0.0,9.73914260855871e-05,0.0,9.248519255615695e-05,0.0,9.739135141536281e-05,0.0,7.193296553970588e-05,303.15,285.15,297.87288426650366,298.30495332069006,298.11008745133154,297.79053750203485,298.2968015813095,298.075052824374,0.0,0.0,-0.0,-4.9316919643198526e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21078036.0,21078036.0,292.54971129999996,287.1174077907794,0.5503247634285715,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-7.646159674135834e-21,0.0,294.15,290.04314974312035,0.0008212106875700063,0.0,0.0004619972782533311,0.0,9.73945117411149e-05,0.0,9.248812299348307e-05,0.0,9.739443734341213e-05,0.0,7.193524463017208e-05,303.15,285.15,297.8724526422087,298.30436893646146,298.10954825481195,297.79006177709965,298.2959299518982,298.07447231249597,0.0,0.0,-0.0,-4.932004453878192e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21078072.0,21078072.0,292.5488504,287.12128968258736,0.550670336,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-7.523433541432395e-21,0.0,294.15,290.0356728610515,0.0008212361160778465,0.0,0.00046201158808358857,0.0,9.73975281532936e-05,0.0,9.24909876717476e-05,0.0,9.739745402328285e-05,0.0,7.193747257708978e-05,303.15,285.15,297.8720320122957,298.3037888873771,298.1090156477488,297.78960497076514,298.2950457220736,298.07389744805204,0.0,0.0,-0.0,-4.932309940368504e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21078108.0,21078108.0,292.5474251,287.1249687530835,0.5510364982857143,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-7.474896425306156e-21,0.0,294.15,290.02825649340076,0.0008212594292164743,0.0,0.00046202470778437625,0.0,9.740029367558373e-05,0.0,9.249361409614744e-05,0.0,9.740021980984911e-05,0.0,7.193951521713299e-05,303.15,285.15,297.8716195106472,298.303212044471,298.10848791284303,297.7891621483229,298.2941521745697,298.0733267581708,0.0,0.0,-0.0,-4.932590024910713e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21078144.0,21078144.0,292.54544319999997,287.1284482125149,0.551423030857143,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-7.143792174817269e-21,0.0,294.15,290.02079076269683,0.0008212832749640963,0.0,0.0004620381271727057,0.0,9.740312237266336e-05,0.0,9.249630051520227e-05,0.0,9.74030487740334e-05,0.0,7.19416045182332e-05,303.15,285.15,297.87120535496734,298.30263555714737,298.1079598793776,297.78871456523115,298.2932730845006,298.0727576882448,0.0,0.0,-0.0,-4.932876516162921e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21078180.0,21078180.0,292.5429125,287.1317312419025,0.5518297142857143,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-7.09770429905399e-21,0.0,294.15,290.0133003887991,0.0008213084366987959,0.0,0.00046205228693607,0.0,9.740610714813257e-05,0.0,9.249913515117233e-05,0.0,9.740603381793398e-05,0.0,7.194380909847486e-05,303.15,285.15,297.87079037892187,298.30205925125006,298.10743170239977,297.7882646178212,298.2924012078515,298.07218943164884,0.0,0.0,-0.0,-4.9331788250905916e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21078216.0,21078216.0,292.5398408,287.13482099461334,0.5522563291428572,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.983781253130427e-21,0.0,294.15,290.00588481031076,0.0008213318268160656,0.0,0.00046206544994409837,0.0,9.74088818000707e-05,0.0,9.250177024532664e-05,0.0,9.740880873416313e-05,0.0,7.19458584816477e-05,303.15,285.15,297.8703730776216,298.3014770844713,298.10689868164974,297.78781460512164,298.2915001274158,298.07161271525604,0.0,0.0,-0.0,-4.93345985908592e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21078252.0,21078252.0,292.53623589999995,287.13772059791637,0.552702656,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.674431193166032e-21,0.0,294.15,289.9985239869511,0.0008213540227404512,0.0,0.00046207794106527614,0.0,9.741151481346389e-05,0.0,9.250427083356661e-05,0.0,9.741144200880634e-05,0.0,7.194780325067242e-05,303.15,285.15,297.869955966559,298.3008922077413,298.1063640778916,297.7873680677786,298.2905782753162,298.0710317190573,0.0,0.0,-0.0,-4.933726553610011e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21078288.0,21078288.0,292.53210559999997,287.14043315452153,0.5531684754285714,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.631371380101262e-21,0.0,294.15,289.99110706016035,0.0008213773095621171,0.0,0.00046209104596233016,0.0,9.741427721485495e-05,0.0,9.250689429436814e-05,0.0,9.741420467459472e-05,0.0,7.19498435856429e-05,303.15,285.15,297.86954439074293,298.3003148959505,298.1058370422065,297.78692864026203,298.2896795335793,298.0704609005483,0.0,0.0,-0.0,-4.934006362212857e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21078324.0,21078324.0,292.52745769999996,287.1429617441007,0.553653568,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.337631490530556e-21,0.0,294.15,289.9837278084764,0.0008213995637624605,0.0,0.0004621035698875302,0.0,9.741691714265463e-05,0.0,9.250940144957266e-05,0.0,9.741684486470907e-05,0.0,7.195179346176484e-05,303.15,285.15,297.86912973843994,298.2997329215354,298.1053057534463,297.78648654065194,298.28876173066215,298.06988333694716,0.0,0.0,-0.0,-4.934273771914395e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21078360.0,21078360.0,292.5223,287.14530942479195,0.5541577142857144,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.2561213432619835e-21,0.0,294.15,289.9763674818982,0.0008214211462225073,0.0,0.00046211571588509565,0.0,9.74194773999074e-05,0.0,9.2511832946855e-05,0.0,9.741940538325032e-05,0.0,7.195368449335865e-05,303.15,285.15,297.86871354361216,298.2991486093213,298.1047723332592,297.78604310664446,298.2878343486582,298.06930238829904,0.0,0.0,-0.0,-4.934533117839366e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21078396.0,21078396.0,292.51664029999995,287.1474792346845,0.5546806948571429,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.0569029552905585e-21,0.0,294.15,289.9689960272661,0.0008214442363734206,0.0,0.00046212871009255276,0.0,9.742221646921368e-05,0.0,9.251443424882161e-05,0.0,9.742214471437067e-05,0.0,7.195570759499463e-05,303.15,285.15,297.8682985014497,298.2985651186691,298.10423997000817,297.7856009905936,298.28691152150964,298.0687232204461,0.0,0.0,-0.0,-4.934810585677267e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21078432.0,21078432.0,292.5104864,287.14947419328615,0.5552222902857143,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.017827099766974e-21,0.0,294.15,289.96162461497465,0.0008214666985925748,0.0,0.0004621413510378784,0.0,9.742488106665814e-05,0.0,9.251696483056198e-05,0.0,9.742480957369623e-05,0.0,7.195767569197609e-05,303.15,285.15,297.8678834578151,298.2979816266578,298.1037076065569,297.78515887841394,298.2859886653531,298.06814404695933,0.0,0.0,-0.0,-4.9350805164878944e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21078468.0,21078468.0,292.5038461,287.15129730297053,0.5557822811428571,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.940430051063256e-21,0.0,294.15,289.95429469843054,0.0008214876306916204,0.0,0.0004621531311245607,0.0,9.742736418724379e-05,0.0,9.251932307565564e-05,0.0,9.74272929539384e-05,0.0,7.19595097504761e-05,303.15,285.15,297.86746077982434,298.29738876150935,298.1031659417788,297.7847067656896,298.2850417598846,298.0675528017374,0.0,0.0,-0.0,-4.935332068684176e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21078504.0,21078504.0,292.49672719999995,287.15295155040616,0.5563604480000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.677295750903585e-21,0.0,294.15,289.9470047217654,0.0008215059423528124,0.0,0.0004621634369619705,0.0,9.742953652088296e-05,0.0,9.252138618824535e-05,0.0,9.742946554516243e-05,0.0,7.196111426251553e-05,303.15,285.15,297.86703380320915,298.29678827684245,298.1026172543688,297.78424859937684,298.2840689210481,298.06695137096904,0.0,0.0,-0.0,-4.935552139673871e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21078540.0,21078540.0,292.48913749999997,287.15443990796524,0.5569565714285715,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.6406689153467765e-21,0.0,294.15,289.9396901633078,0.0008215252288537495,0.0,0.00046217429125076237,0.0,9.743182447317503e-05,0.0,9.25235590961922e-05,0.0,9.743175375635769e-05,0.0,7.196280417026633e-05,303.15,285.15,297.866612874949,298.2961940464564,298.10207504335875,297.78379814708524,298.28310892546176,298.0663578074622,0.0,0.0,-0.0,-4.9357839297786095e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21078576.0,21078576.0,292.48108479999996,287.1557653351128,0.557570432,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.6042783762842446e-21,0.0,294.15,289.93237560485017,0.0008215445153690618,0.0,0.00046218514554783273,0.0,9.743411242720008e-05,0.0,9.252573200579478e-05,0.0,9.743404196929817e-05,0.0,7.196449407929873e-05,303.15,285.15,297.86619194690047,298.29559981633525,298.1015328325771,297.7833476949721,298.2821489304979,298.06576424425657,0.0,0.0,-0.0,-4.9360157255008137e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21078612.0,21078612.0,292.4725769,287.1569307797751,0.5582018102857143,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.3042864245458134e-21,0.0,294.15,289.9251757617997,0.0008215609849251006,0.0,0.00046219441496120036,0.0,9.74360662754061e-05,0.0,9.252758763530515e-05,0.0,9.743599607020499e-05,0.0,7.196593721811271e-05,303.15,285.15,297.8657400018715,298.29497160025136,298.1009562931531,297.78285684993824,298.28111911237886,298.06512877151863,0.0,0.0,-0.0,-4.936213674410241e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21078648.0,21078648.0,292.46362159999995,287.1579391796881,0.5588504868571429,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.2700660430222465e-21,0.0,294.15,289.91793889851436,0.0008215779933168656,0.0,0.0004622039875503087,0.0,9.743808403459101e-05,0.0,9.252950395788834e-05,0.0,9.743801408411292e-05,0.0,7.196742756162869e-05,303.15,285.15,297.8652981849531,298.29435463557775,298.10039170844266,297.78238189112307,298.28010599398965,298.06450648281725,0.0,0.0,-0.0,-4.9364181029483555e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21078684.0,21078684.0,292.4542267,287.1587934637248,0.5595162422857143,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.236066432855634e-21,0.0,294.15,289.91070203522895,0.0008215950017036434,0.0,0.0004622135601367768,0.0,9.744010179320871e-05,0.0,9.253142027994163e-05,0.0,9.744003209746426e-05,0.0,7.196891790472713e-05,303.15,285.15,297.86485636826825,298.2937376711862,298.0998271239814,297.7819069325,298.2790928762883,298.0638841944448,0.0,0.0,-0.0,-4.936622535661302e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21078720.0,21078720.0,292.4444,287.1594965532012,0.5601988571428571,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.168723838593442e-21,0.0,294.15,289.90346517194354,0.0008216120100951264,0.0,0.00046222313272605735,0.0,9.74421195524087e-05,0.0,9.253333660255661e-05,0.0,9.74420501114085e-05,0.0,7.197040824825708e-05,303.15,285.15,297.864414551817,298.29312070707664,298.0992625397693,297.78143197406905,298.2780797592749,298.0632619064014,0.0,0.0,-0.0,-4.936826972665557e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21078756.0,21078756.0,292.4341493,287.16005136316176,0.5608981120000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.004132269073602e-21,0.0,294.15,289.8963184470026,0.000821626476868788,0.0,0.0004622312753586959,0.0,9.7443835864845e-05,0.0,9.25349666600457e-05,0.0,9.744376667373941e-05,0.0,7.197167594359108e-05,303.15,285.15,297.8639449340435,298.2924711836249,298.0986651211845,297.78091753652956,298.27700590232354,298.0626009355412,0.0,0.0,-0.0,-4.937000868272048e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21078792.0,21078792.0,292.42348239999995,287.16046080364225,0.5616137874285715,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.97184831950224e-21,0.0,294.15,289.8891718208282,0.0008216408589718999,0.0,0.00046223937035734606,0.0,9.744554213546829e-05,0.0,9.253658718159479e-05,0.0,9.744547319426766e-05,0.0,7.197293622207757e-05,303.15,285.15,297.8634752852524,298.2918216259555,298.0980676681681,297.78040305780456,298.2759319762144,298.061939922679,0.0,0.0,-0.0,-4.937173749376561e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21078828.0,21078828.0,292.4124071,287.1607277809121,0.562345664,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.939772648478264e-21,0.0,294.15,289.88202519465375,0.0008216552410797421,0.0,0.00046224746535879425,0.0,9.744724840667264e-05,0.0,9.253820770370288e-05,0.0,9.744717971538578e-05,0.0,7.19741965009944e-05,303.15,285.15,297.86300563672256,298.2911720685942,298.0974702154302,297.7798885792937,298.2748580508729,298.06127891018275,0.0,0.0,-0.0,-4.937346633566222e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21078864.0,21078864.0,292.4009312,287.1608551986935,0.5630935222857143,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.7209629650661076e-21,0.0,294.15,289.87486699042887,0.000821672263940371,0.0,0.00046225704600934053,0.0,9.74492678696741e-05,0.0,9.254012564066797e-05,0.0,9.744919942873645e-05,0.0,7.197568810235289e-05,303.15,285.15,297.86253960928923,298.2905260105446,298.09687649494856,297.779379096396,298.27379139382106,298.0606225209999,0.0,0.0,-0.0,-4.9375512584303446e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21078900.0,21078900.0,292.38906249999997,287.16084595935945,0.5638571428571428,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.660245268382894e-21,0.0,294.15,289.8677030307905,0.000821689271184683,0.0,0.00046226661788063806,0.0,9.745128548157501e-05,0.0,9.254204182005348e-05,0.0,9.74512172913197e-05,0.0,7.197717833653389e-05,303.15,285.15,297.86207538231866,298.28988169360304,298.0962846322956,297.7788721012812,298.27272834109056,298.05996843011775,0.0,0.0,-0.0,-4.937755699929921e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21078936.0,21078936.0,292.3768088,287.16070296510907,0.5646363062857143,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.51184556527953e-21,0.0,294.15,289.860561329527,0.0008217019003063309,0.0,0.0004622737266814633,0.0,9.745278385023579e-05,0.0,9.254346491280243e-05,0.0,9.74527159097907e-05,0.0,7.197828505933931e-05,303.15,285.15,297.8616077021994,298.2892292544553,298.0956847207583,297.7783552190598,298.27164591646954,298.05930456258847,0.0,0.0,-0.0,-4.9379075254242844e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
