,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21078972.0,21078972.0,292.36417789999996,287.1604291191204,0.5654307931428572,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.270330553677269e-21,0.0,294.15,289.853429921981,0.0008217152358619718,0.0,0.00046228123289833147,0.0,9.745436599947887e-05,0.0,9.254496756510033e-05,0.0,9.745429830821754e-05,0.0,7.197945366211445e-05,303.15,285.15,297.8611359653293,298.28857249422146,298.0950804911888,297.7778330636352,298.270554833261,298.05863536952717,0.0,0.0,-0.0,-4.938067843745321e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21079008.0,21079008.0,292.35117759999997,287.160027326681,0.5662403840000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.201788805067058e-21,0.0,294.15,289.8463115921483,0.0008217302297599056,0.0,0.0004622896720538247,0.0,9.745614482397476e-05,0.0,9.25466569842582e-05,0.0,9.74560773810318e-05,0.0,7.198076752844702e-05,303.15,285.15,297.8606590371123,298.28791004934664,298.09447067514384,297.7773043062587,298.2694512369985,298.057959060972,0.0,0.0,-0.0,-4.938248096450234e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21079044.0,21079044.0,292.33781569999996,287.1595004962955,0.5670648594285714,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.174681140721206e-21,0.0,294.15,289.8393468064989,0.0008217395758869564,0.0,0.0004622949337290387,0.0,9.745725380636403e-05,0.0,9.254771029860778e-05,0.0,9.745718660379479e-05,0.0,7.198158665062512e-05,303.15,285.15,297.8601214885549,298.2871846418272,298.0937960366741,297.7766911765349,298.2682529113333,298.05720925098484,0.0,0.0,-0.0,-4.938360467734797e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21079080.0,21079080.0,292.3241,287.15885154077074,0.567904,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.120989335653659e-21,0.0,294.15,289.8323820208494,0.0008217489220187828,0.0,0.0004623001954070242,0.0,9.7458362789332e-05,0.0,9.254876361351142e-05,0.0,9.745829582714201e-05,0.0,7.19824057732314e-05,303.15,285.15,297.8595839403283,298.28645923468343,298.0931213985549,297.7760780470853,298.26705458661536,298.05645944145346,0.0,0.0,-0.0,-4.938472840356132e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21079116.0,21079116.0,292.3100383,287.1580833782776,0.5687575862857143,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.9897615657222814e-21,0.0,294.15,289.82532605046976,0.0008217592343562455,0.0,0.00046230600074404377,0.0,9.745958637709403e-05,0.0,9.25499257639376e-05,0.0,9.745951966018015e-05,0.0,7.198330954318947e-05,303.15,285.15,297.85908457926257,298.2857701901202,298.092484715425,297.77551619975776,298.2659116788123,298.0557534726756,0.0,0.0,-0.0,-4.9385968288212476e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21079152.0,21079152.0,292.2956384,287.1571989333903,0.5696253988571429,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.925723142744245e-21,0.0,294.15,289.8182872424899,0.000821770516416612,0.0,0.0004623123516118976,0.0,9.746092497014645e-05,0.0,9.255119712534464e-05,0.0,9.746085849750771e-05,0.0,7.198429825553177e-05,303.15,285.15,297.85857816060667,298.2850740254074,298.0918406743422,297.7749444745144,298.2647581134912,298.0550390896724,0.0,0.0,-0.0,-4.938732474512288e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21079188.0,21079188.0,292.2809081,287.15620113810274,0.5705072182857143,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.9003965044467844e-21,0.0,294.15,289.81140568831984,0.0008217790397697265,0.0,0.0004623171503301273,0.0,9.746193636015889e-05,0.0,9.255215776000766e-05,0.0,9.746187012351573e-05,0.0,7.198504529573894e-05,303.15,285.15,297.8580070833625,298.2843126621827,298.0911292515155,297.77428226707156,298.2635070237405,298.05424765757454,0.0,0.0,-0.0,-4.9388349606198585e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21079224.0,21079224.0,292.2658552,287.15509293282116,0.5714028251428571,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.727626503668956e-21,0.0,294.15,289.8044531425458,0.0008217878694090407,0.0,0.0004623221214280449,0.0,9.746298408603156e-05,0.0,9.255315290320716e-05,0.0,9.746291808918207e-05,0.0,7.198581917398712e-05,303.15,285.15,297.8574656987202,298.2835792575694,298.0904471581453,297.7736610146682,298.2622960357312,298.05348983296693,0.0,0.0,-0.0,-4.9389411302210994e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21079260.0,21079260.0,292.25048749999996,287.1538772673342,0.572312,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.7035778775347e-21,0.0,294.15,289.7974651479719,0.0008217975052610223,0.0,0.00046232754612024116,0.0,9.746412743304444e-05,0.0,9.25542388520739e-05,0.0,9.746406167783562e-05,0.0,7.198666367792583e-05,303.15,285.15,297.8569391408592,298.28285980853866,298.0897797056977,297.77306020966773,298.2611050525506,298.0527487834628,0.0,0.0,-0.0,-4.939056992228407e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21079296.0,21079296.0,292.2348128,287.15255710176,0.5732345234285715,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.679684400103882e-21,0.0,294.15,289.7904771533979,0.0008218071411129308,0.0,0.00046233297081248377,0.0,9.746527078006142e-05,0.0,9.25553248009492e-05,0.0,9.746520526649896e-05,0.0,7.198750818186839e-05,303.15,285.15,297.8564125833173,298.28214035987554,298.08911225359174,297.77245940493304,298.259914070299,298.0520077344033,0.0,0.0,-0.0,-4.939172855594715e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21079332.0,21079332.0,292.2188389,287.1511354074695,0.574170176,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.482714222883579e-21,0.0,294.15,289.7836033208575,0.000821815302354495,0.0,0.00046233756580649476,0.0,9.746623922298859e-05,0.0,9.255624465171993e-05,0.0,9.746617394505471e-05,0.0,7.19882235014569e-05,303.15,285.15,297.85583677084765,298.28137146057827,298.088393737363,297.77178967358896,298.25864882502,298.05120809347954,0.0,0.0,-0.0,-4.939270993429708e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21079368.0,21079368.0,292.2025736,287.14961516798724,0.5751187382857142,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.460245638062609e-21,0.0,294.15,289.77667266104277,0.0008218240244809205,0.0,0.00046234247639804354,0.0,9.746727419458877e-05,0.0,9.255722768218394e-05,0.0,9.746720915526676e-05,0.0,7.198898795928856e-05,303.15,285.15,297.85528481211645,298.2806245006605,298.08769839667127,297.7711518861467,298.2574128616517,298.0504344914494,0.0,0.0,-0.0,-4.9393758750766476e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21079404.0,21079404.0,292.18602469999996,287.1479993798685,0.5760799908571429,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.437922008374776e-21,0.0,294.15,289.7697420012281,0.0008218327466024343,0.0,0.0004623473869869076,0.0,9.746830916561783e-05,0.0,9.255821071210983e-05,0.0,9.746824436491284e-05,0.0,7.198975241669907e-05,303.15,285.15,297.8547328537307,298.2798775411357,298.08700305634767,297.77051409899366,298.2561768992789,298.0496608898973,0.0,0.0,-0.0,-4.939480757778875e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21079440.0,21079440.0,292.1692,287.1462910535538,0.5770537142857143,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.3609173789306673e-21,0.0,294.15,289.7628712982839,0.0008218410972083124,0.0,0.00046235208851086126,0.0,9.746930006647315e-05,0.0,9.255915188933369e-05,0.0,9.746923550122773e-05,0.0,7.199048432361472e-05,303.15,285.15,297.85415479248877,298.27910502072046,298.08628114820897,297.7698408730032,298.25490467068374,298.0488573010211,0.0,0.0,-0.0,-4.939581174956336e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21079476.0,21079476.0,292.15210729999995,287.14449321419954,0.5780396891428571,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.2538931532805613e-21,0.0,294.15,289.75599815199666,0.000821848787493406,0.0,0.0004623564185523719,0.0,9.747021265433701e-05,0.0,9.256001869876379e-05,0.0,9.747014832469304e-05,0.0,7.199115838883935e-05,303.15,285.15,297.85357634118407,298.278329454336,298.08555670884726,297.7691643825141,298.2536242613537,298.048050229647,0.0,0.0,-0.0,-4.939673655475912e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21079512.0,21079512.0,292.13475439999996,287.14260890248676,0.579037696,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.109760339608329e-21,0.0,294.15,289.74913512599676,0.0008218566806420395,0.0,0.0004623608627113154,0.0,9.7471149300047e-05,0.0,9.256090835364966e-05,0.0,9.747108520545013e-05,0.0,7.19918502230341e-05,303.15,285.15,297.852993177423,298.27754912086067,298.0848273547535,297.768481501673,298.2523368403142,298.0472375990049,0.0,0.0,-0.0,-4.9397685753785915e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21079548.0,21079548.0,292.1171491,287.14064117540545,0.5800475154285715,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.0896978511318764e-21,0.0,294.15,289.7422923113235,0.0008218646004704109,0.0,0.00046236532186029656,0.0,9.747208910691502e-05,0.0,9.2561801009556e-05,0.0,9.74720252462834e-05,0.0,7.199254439190701e-05,303.15,285.15,297.852400601062,298.27675927004685,298.08408818802786,297.7677858622301,298.25103542374313,298.046413869022,0.0,0.0,-0.0,-4.939863816675808e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21079584.0,21079584.0,292.09929919999996,287.13859310701696,0.581068928,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.9528381499361845e-21,0.0,294.15,289.7354732401687,0.000821872222068119,0.0,0.00046236961320768436,0.0,9.747299354048153e-05,0.0,9.256266007309929e-05,0.0,9.747292991257742e-05,0.0,7.19932124340214e-05,303.15,285.15,297.85179704081236,298.27595719750275,298.0833366036785,297.76707482806194,298.24971643223597,298.0455764204583,0.0,0.0,-0.0,-4.939955473489716e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21079620.0,21079620.0,292.0812125,287.1364677891931,0.5821017142857143,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.9337880383885578e-21,0.0,294.15,289.72866610784195,0.0008218799952857716,0.0,0.000462373989842165,0.0,9.747391595421076e-05,0.0,9.256353621050955e-05,0.0,9.747385255839059e-05,0.0,7.199389375614014e-05,303.15,285.15,297.8511879600996,298.27514897971764,298.08257877546885,297.7663560524376,298.24838860025403,298.0447320735956,0.0,0.0,-0.0,-4.940048953700666e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21079656.0,21079656.0,292.0628968,287.13426833233245,0.5831456548571429,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.9148608278370405e-21,0.0,294.15,289.72185897551515,0.0008218877684985226,0.0,0.0004623783664739555,0.0,9.747483836736847e-05,0.0,9.256441234738062e-05,0.0,9.747477520363659e-05,0.0,7.199457507783734e-05,303.15,285.15,297.85057887979497,298.2743407623866,298.0818209476903,297.7656372771586,298.24706076941607,298.0438877272893,0.0,0.0,-0.0,-4.9401424347378405e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21079692.0,21079692.0,292.04435989999996,287.13199786605384,0.5842005302857143,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.7857456194425807e-21,0.0,294.15,289.71506880852564,0.0008218954199051238,0.0,0.00046238267456385297,0.0,9.747574633197414e-05,0.0,9.256527476283199e-05,0.0,9.747568339944678e-05,0.0,7.199524572776484e-05,303.15,285.15,297.84996179360337,298.2735239518941,298.08105435439444,297.7649075912178,298.24572019773893,298.0430335777698,0.0,0.0,-0.0,-4.940234452151124e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21079728.0,21079728.0,292.0256096,287.1296595398673,0.5852661211428571,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.7677734983512705e-21,0.0,294.15,289.70831264880763,0.0008219032151989469,0.0,0.0004623870635696566,0.0,9.747667135640245e-05,0.0,9.256615337722152e-05,0.0,9.74766086532737e-05,0.0,7.199592897777738e-05,303.15,285.15,297.84932866252325,298.2726899147393,298.080270188963,297.7641560331416,298.24435408266646,298.0421597764068,0.0,0.0,-0.0,-4.940328199800584e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21079764.0,21079764.0,292.00665369999996,287.1272565238223,0.586342208,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.7499173236458278e-21,0.0,294.15,289.70155648908957,0.0008219110104975614,0.0,0.0004623914525782227,0.0,9.747759638140872e-05,0.0,9.25670319921635e-05,0.0,9.747753390768296e-05,0.0,7.199661222821736e-05,303.15,285.15,297.8486955318792,298.2718558780663,298.079486023991,297.7634044754359,298.24298796880316,298.04128597563516,0.0,0.0,-0.0,-4.940421948397807e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21079800.0,21079800.0,291.98749999999995,287.12479200913384,0.5874285714285714,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.7145498261253926e-21,0.0,294.15,289.6948003293715,0.0008219188057912743,0.0,0.0004623958415840979,0.0,9.747852140584338e-05,0.0,9.256791060656628e-05,0.0,9.747845916152498e-05,0.0,7.199729547823572e-05,303.15,285.15,297.8480624016711,298.2710218418748,298.07870185947843,297.76265291810057,298.24162185614915,298.04041217545483,0.0,0.0,-0.0,-4.940515697826264e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21079836.0,21079836.0,291.9681563,287.12226920878584,0.588524992,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.6281083697090683e-21,0.0,294.15,289.6881014361386,0.0008219254268699339,0.0,0.00046239956994494676,0.0,9.747930716149343e-05,0.0,9.25686569655539e-05,0.0,9.747924514365931e-05,0.0,7.199787586442308e-05,303.15,285.15,297.8474033611361,298.27015962253864,298.0778889139931,297.7618653155905,298.2402155787509,298.0395065584018,0.0,0.0,-0.0,-4.9405953309669555e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21079872.0,21079872.0,291.94863039999996,287.1196913581122,0.5896312502857143,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.611153238726596e-21,0.0,294.15,289.68140260493857,0.0008219323053187208,0.0,0.00046240344309731905,0.0,9.748012344091145e-05,0.0,9.25694323106343e-05,0.0,9.748006164954266e-05,0.0,7.199847879535899e-05,303.15,285.15,297.8467442957951,298.2692973723254,298.0770759369572,297.7610776735799,298.23880925695374,298.0386009071223,0.0,0.0,-0.0,-4.940678058899553e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21079908.0,21079908.0,291.9289301,287.11706171535656,0.5907471268571429,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.594307493060934e-21,0.0,294.15,289.6747037737386,0.0008219391837771525,0.0,0.00046240731625517566,0.0,9.748093972148176e-05,0.0,9.25702076568121e-05,0.0,9.748087815658213e-05,0.0,7.199908172714644e-05,303.15,285.15,297.84608523092214,298.26843512262616,298.07626296041366,297.7602900319694,298.23740293643937,298.0376952564742,0.0,0.0,-0.0,-4.940760787641303e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21079944.0,21079944.0,291.9090632,287.11438356220884,0.5918724022857142,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.479391353872762e-21,0.0,294.15,289.66806355158974,0.0008219445428488469,0.0,0.0004624103345803551,0.0,9.74815757962368e-05,0.0,9.257081187278115e-05,0.0,9.748151445488152e-05,0.0,7.199955155914895e-05,303.15,285.15,297.84540054158435,298.26754678457536,298.07542315985734,297.7594682908245,298.2359628189938,298.0367603191671,0.0,0.0,-0.0,-4.9408252497869935e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21079980.0,21079980.0,291.8890375,287.1116602043212,0.5930068571428572,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.4633956644840573e-21,0.0,294.15,289.6614527393615,0.0008219490739931171,0.0,0.00046241288710193,0.0,9.748211367559858e-05,0.0,9.2571322838826e-05,0.0,9.74820525563256e-05,0.0,7.19999488641767e-05,303.15,285.15,297.84470299843355,298.26664535532734,298.0745698989605,297.75862943842924,298.2345057403731,298.0358106863047,0.0,0.0,-0.0,-4.940879758325288e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21080016.0,21080016.0,291.8688608,287.1088949718016,0.594150272,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.4475031706149383e-21,0.0,294.15,289.6548419271332,0.0008219536051373564,0.0,0.00046241543962352507,0.0,9.748265155496212e-05,0.0,9.257183380487458e-05,0.0,9.748259065777395e-05,0.0,7.200034616920608e-05,303.15,285.15,297.8440054558039,298.26574392664463,298.07371663860795,297.75779058648214,298.23304866314487,298.03486105413674,0.0,0.0,-0.0,-4.9409342671642585e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21080052.0,21080052.0,291.8485409,287.1060912196857,0.5953024274285714,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.3390898018179995e-21,0.0,294.15,289.64822418301844,0.0008219602043860621,0.0,0.0004624191556280784,0.0,9.748343470995236e-05,0.0,9.25725776907593e-05,0.0,9.748337403505728e-05,0.0,7.200092463400432e-05,303.15,285.15,297.84330981663163,298.2648447379494,298.0728657527286,297.7569552204041,298.2315944944683,298.03391400443644,0.0,0.0,-0.0,-4.9410136403108784e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21080088.0,21080088.0,291.82808559999995,287.103252328388,0.596463104,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.3239992620112335e-21,0.0,294.15,289.6415926086764,0.00082196886824844,0.0,0.00046242403315846975,0.0,9.748446272762682e-05,0.0,9.257355410463203e-05,0.0,9.748440227559199e-05,0.0,7.200168395362029e-05,303.15,285.15,297.84261797108513,298.2639500163213,298.07201960266457,297.7561268096357,298.23014611857815,298.032972103657,0.0,0.0,-0.0,-4.9411178364868345e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21080124.0,21080124.0,291.8075027,287.1003817041312,0.5976320822857143,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.221056560199356e-21,0.0,294.15,289.63497392031377,0.0008219740646392953,0.0,0.00046242695994345756,0.0,9.748507950573096e-05,0.0,9.257413999513678e-05,0.0,9.748501927614565e-05,0.0,7.200213953303738e-05,303.15,285.15,297.8419264392678,298.26304944093306,298.07116756284574,297.75529087620885,298.2286891200954,298.0320246878702,0.0,0.0,-0.0,-4.941180344852281e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21080160.0,21080160.0,291.78679999999997,287.09748277935466,0.5988091428571428,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.1713080094829863e-21,0.0,294.15,289.62844012158035,0.0008219772351187634,0.0,0.0004624287469110442,0.0,9.748545600112772e-05,0.0,9.25744977039567e-05,0.0,9.748539598984113e-05,0.0,7.200241763992134e-05,303.15,285.15,297.8412112930075,298.26212220852784,298.0702879603068,297.7544172983769,298.2272008117639,298.0310479143966,0.0,0.0,-0.0,-4.941218495456873e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21080196.0,21080196.0,291.76598529999995,287.0945590131019,0.5999940662857143,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.1021654117447677e-21,0.0,294.15,289.6218547031576,0.0008219800511164014,0.0,0.0004624303345011947,0.0,9.748579046281623e-05,0.0,9.257481549868861e-05,0.0,9.748573067243731e-05,0.0,7.200266470119031e-05,303.15,285.15,297.8405095713184,298.26120669122736,298.0694208940708,297.7535625299253,298.2257235464945,298.03008464660724,0.0,0.0,-0.0,-4.941252384858474e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21080232.0,21080232.0,291.7450664,287.0916138913879,0.6011866331428571,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.0684242080187906e-21,0.0,294.15,289.61541079426,0.0008219794044878005,0.0,0.00046242997395380003,0.0,9.748571424115863e-05,0.0,9.257474329293389e-05,0.0,9.748565466482327e-05,0.0,7.200260843224192e-05,303.15,285.15,297.8397679583072,298.2602499335175,298.0685111922609,297.75264893510905,298.2242011349595,298.02907583083083,0.0,0.0,-0.0,-4.941244642101155e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21080268.0,21080268.0,291.7240511,287.0886509275448,0.6023866240000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.055079855944695e-21,0.0,294.15,289.60902724639215,0.0008219761156298209,0.0,0.00046242812688299334,0.0,9.748532464580071e-05,0.0,9.25743734975926e-05,0.0,9.74852652806639e-05,0.0,7.20023207061746e-05,303.15,285.15,297.8390093323381,298.25927559034335,298.06758330978806,297.7517102533951,298.2226594740301,298.0280475919789,0.0,0.0,-0.0,-4.941205131618041e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21080304.0,21080304.0,291.7029472,287.08567366254823,0.6035938194285714,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.9640490728165515e-21,0.0,294.15,289.60256120672454,0.0008219754965392229,0.0,0.000462427781847755,0.0,9.748525169320558e-05,0.0,9.257430439711226e-05,0.0,9.748519254319541e-05,0.0,7.200226685188918e-05,303.15,285.15,297.83826718993924,298.25831991975537,298.0666750526251,297.7508010704321,298.2211361606837,298.0270398786871,0.0,0.0,-0.0,-4.941197720195015e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21080340.0,21080340.0,291.6817625,287.0826856653228,0.604808,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.9513780925520297e-21,0.0,294.15,289.59605396995397,0.0008219756911780039,0.0,0.00046242789463876277,0.0,9.748527525374581e-05,0.0,9.257432694948635e-05,0.0,9.748521632086216e-05,0.0,7.200228428213957e-05,303.15,285.15,297.83753327193256,298.257373564319,298.06577658666134,297.7499066096571,298.2196219924818,298.02604240501034,0.0,0.0,-0.0,-4.941200092524245e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21080376.0,21080376.0,291.66050479999996,287.079690533028,0.6060289462857142,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.938788858585544e-21,0.0,294.15,289.5895467331834,0.0008219758858022445,0.0,0.00046242800742159207,0.0,9.748529881256183e-05,0.0,9.257434950022317e-05,0.0,9.748524009680478e-05,0.0,7.200230171111644e-05,303.15,285.15,297.836799354506,298.2564272095124,298.0648781213065,297.7490121493905,298.21810782580656,298.02504493210444,0.0,0.0,-0.0,-4.9412024646792413e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21080412.0,21080412.0,291.6391819,287.07669189132383,0.6072564388571429,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.8350072448532452e-21,0.0,294.15,289.58311078360697,0.000821972994746618,0.0,0.0004624263841938975,0.0,9.7484956403396e-05,0.0,9.257402451613653e-05,0.0,9.748489790139522e-05,0.0,7.200204883694568e-05,303.15,285.15,297.8360504009206,298.25545889262366,298.0639572415986,297.7480864574142,298.21656979763884,298.0240245580392,0.0,0.0,-0.0,-4.9411677375859984e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21080448.0,21080448.0,291.6178016,287.0736933946173,0.6084902582857142,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.8231687725326703e-21,0.0,294.15,289.57666928831753,0.0008219698694871757,0.0,0.00046242462921233216,0.0,9.748458621869532e-05,0.0,9.257367315595628e-05,0.0,9.748452793072625e-05,0.0,7.200177544789533e-05,303.15,285.15,297.83530350502804,298.25448836484736,298.06303446661735,297.74715962706165,298.2150277027268,298.0230027332562,0.0,0.0,-0.0,-4.9411301948895884e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21080484.0,21080484.0,291.59637169999996,287.0706987262888,0.6097301851428572,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.811406675620028e-21,0.0,294.15,289.5702277930281,0.0008219667442277534,0.0,0.00046242287423075364,0.0,9.748421603399345e-05,0.0,9.257332179577354e-05,0.0,9.74841579600545e-05,0.0,7.200150205884388e-05,303.15,285.15,297.83455660974494,298.253517837741,298.06211169228493,297.7462327972572,298.2134856094256,298.0219809092908,0.0,0.0,-0.0,-4.9410926523358035e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21080520.0,21080520.0,291.57489999999996,287.0677115989002,0.610976,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.7881096402664145e-21,0.0,294.15,289.56378629773866,0.0008219636189635045,0.0,0.00046242111924643534,0.0,9.74838458487156e-05,0.0,9.257297043504253e-05,0.0,9.748378798880515e-05,0.0,7.200122866936685e-05,303.15,285.15,297.83380971507125,298.25254731130457,298.06118891860126,297.74530596800093,298.21194351773545,298.0209590861427,0.0,0.0,-0.0,-4.941055109866378e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21080556.0,21080556.0,291.5533943,287.06473575438275,0.6122274834285715,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.731169517064728e-21,0.0,294.15,289.5574267947224,0.0008219574203082092,0.0,0.0004624176351554483,0.0,9.74831111513884e-05,0.0,9.257227292165178e-05,0.0,9.748305350161831e-05,0.0,7.200068605202173e-05,303.15,285.15,297.83303908443816,298.2515507162054,298.0602397147421,297.74434336108305,298.2103750467457,298.01990958464285,0.0,0.0,-0.0,-4.940980616632957e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21080592.0,21080592.0,291.53186239999997,287.06177496420673,0.613484416,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.7200009494923243e-21,0.0,294.15,289.55106737703966,0.0008219510983765003,0.0,0.0004624140817113658,0.0,9.748236183361514e-05,0.0,9.257156152433277e-05,0.0,9.748230439398662e-05,0.0,7.200013263606518e-05,303.15,285.15,297.832268433017,298.2505540946432,298.05929048403976,297.74338071741766,298.20880654950736,298.018860055725,0.0,0.0,-0.0,-4.940904641874819e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21080628.0,21080628.0,291.51031209999996,287.05883302953265,0.6147465782857142,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.7089044354654513e-21,0.0,294.15,289.5447079593569,0.0008219447764448308,0.0,0.00046241052826725683,0.0,9.748161251583953e-05,0.0,9.257085012700893e-05,0.0,9.748155528634938e-05,0.0,7.199957922010648e-05,303.15,285.15,297.8314977822555,298.2495574738023,298.05834125403726,297.74241807435243,298.20723805398376,298.0178105276862,0.0,0.0,-0.0,-4.940828667700802e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21080664.0,21080664.0,291.48875119999997,287.0559137813433,0.6160137508571428,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.6332076645581877e-21,0.0,294.15,289.5383410760863,0.0008219417933057214,0.0,0.00046240885317176743,0.0,9.748125917581805e-05,0.0,9.257051475984437e-05,0.0,9.748120215659962e-05,0.0,7.199931827198349e-05,303.15,285.15,297.8307282055675,298.24856165677903,298.0573929491398,297.741457638102,298.2056695610651,298.0167620021307,0.0,0.0,-0.0,-4.940792834130999e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21080700.0,21080700.0,291.46718749999997,287.05302108055804,0.6172857142857143,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.6122024992283312e-21,0.0,294.15,289.53197048833124,0.0008219387990267236,0.0,0.00046240717181281063,0.0,9.748090451520157e-05,0.0,9.257017813875856e-05,0.0,9.748084770643685e-05,0.0,7.199905634849683e-05,303.15,285.15,297.8299591604922,298.24756623527276,298.05644510041486,297.74049829593696,298.2041010621749,298.01571397085837,0.0,0.0,-0.0,-4.940756866808825e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21080736.0,21080736.0,291.44562879999995,287.05015881812864,0.6185622491428572,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.560863919722406e-21,0.0,294.15,289.5256204291084,0.0008219305425876172,0.0,0.00046240253004340386,0.0,9.747992576605697e-05,0.0,9.25692488675908e-05,0.0,9.747986916707752e-05,0.0,7.199833347526013e-05,303.15,285.15,297.8291946662233,298.2465647792168,298.05549134646833,297.7395304640124,298.20252729540675,298.0146617102655,0.0,0.0,-0.0,-4.9406576366981515e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21080772.0,21080772.0,291.4240829,287.04733091511764,0.619843136,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.477312286088875e-21,0.0,294.15,289.5193352983152,0.0008219205129752094,0.0,0.0004623968906612474,0.0,9.747873671149009e-05,0.0,9.25681198827986e-05,0.0,9.747868031926936e-05,0.0,7.199745527076535e-05,303.15,285.15,297.8284226699503,298.2455539828414,298.0545281436903,297.73854709392396,298.2009489976777,298.01360017761675,0.0,0.0,-0.0,-4.94053708982711e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21080808.0,21080808.0,291.40255759999997,287.0445413227584,0.6211281554285715,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.4536004056948187e-21,0.0,294.15,289.5130251461895,0.0008219133910404854,0.0,0.0004623928871060873,0.0,9.74778925074039e-05,0.0,9.256731837718538e-05,0.0,9.74778363229552e-05,0.0,7.199683177180281e-05,303.15,285.15,297.82765158902293,298.2445433020648,298.05356529502455,297.73756633613175,298.19936759491895,298.01253882343264,0.0,0.0,-0.0,-4.9404515004055196e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21080844.0,21080844.0,291.3810607,287.0417940224984,0.622417088,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.444222563609312e-21,0.0,294.15,289.50688876993047,0.0008218963591126239,0.0,0.00046238330821802545,0.0,9.747587296562199e-05,0.0,9.256540073606313e-05,0.0,9.747581698116006e-05,0.0,7.199534017138881e-05,303.15,285.15,297.8268640125556,298.2435107716171,298.0525803330099,297.73654737040613,298.1977806474517,298.0114566270081,0.0,0.0,-0.0,-4.9402467748385645e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21080880.0,21080880.0,291.3596,287.0390930260246,0.6237097142857143,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.4256479913855593e-21,0.0,294.15,289.50075239367146,0.0008218793271897069,0.0,0.00046237372933262313,0.0,9.747385342440899e-05,0.0,9.256348309547432e-05,0.0,9.74737976399256e-05,0.0,7.199384857139391e-05,303.15,285.15,297.82607643684884,298.24247824201944,298.0515953718208,297.7355284054205,298.1961937019453,298.01037443161096,0.0,0.0,-0.0,-4.9400420535717846e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21080916.0,21080916.0,291.33818329999997,287.0364423752719,0.6250058148571429,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.3802500077028382e-21,0.0,294.15,289.4944860568236,0.0008218710559940107,0.0,0.0004623690791848756,0.0,9.747287291313762e-05,0.0,9.256255214752387e-05,0.0,9.747281733427828e-05,0.0,7.199312439612116e-05,303.15,285.15,297.825289301945,298.2414553356359,298.0506203444132,297.7345323900294,298.1945987605594,298.00929922651665,0.0,0.0,-0.0,-4.939942652402807e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21080952.0,21080952.0,291.3168184,287.0338461424151,0.6263051702857143,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.3624982053830905e-21,0.0,294.15,289.48823991422137,0.0008218599776308699,0.0,0.00046236284975930726,0.0,9.747155947240073e-05,0.0,9.256130504104541e-05,0.0,9.747150409837672e-05,0.0,7.199215432017494e-05,303.15,285.15,297.824501991478,298.24042993464667,298.0496428453549,297.7335318455709,298.193004186594,298.0082221607289,0.0,0.0,-0.0,-4.9398095066872415e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21080988.0,21080988.0,291.2955131,287.03130842984314,0.6276075611428571,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.3537081053240844e-21,0.0,294.15,289.4820974396568,0.0008218413756720884,0.0,0.00046235238760606977,0.0,9.746935372763282e-05,0.0,9.255921057734594e-05,0.0,9.74692985539455e-05,0.0,7.199052519091447e-05,303.15,285.15,297.82371378884966,298.23939173776273,298.048652668391,297.73250806165515,298.1914115097319,298.00713555327815,0.0,0.0,-0.0,-4.9395859213385426e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21081024.0,21081024.0,291.2742752,287.0288333701178,0.6289127680000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.2937449323125325e-21,0.0,294.15,289.475920887339,0.0008218245221472784,0.0,0.0004623429091197144,0.0,9.746735534985067e-05,0.0,9.255731303559753e-05,0.0,9.74673003780186e-05,0.0,7.198904922240074e-05,303.15,285.15,297.822923674697,298.23835356156445,298.04766260857747,297.73148812690283,298.1898128004903,298.00604815444643,0.0,0.0,-0.0,-4.9393833585787064e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21081060.0,21081060.0,291.2531125,287.0264251259159,0.6302205714285715,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.2853983911127503e-21,0.0,294.15,289.4697273486654,0.0008218080827201154,0.0,0.0004623336636122734,0.0,9.746540608597079e-05,0.0,9.255546213424164e-05,0.0,9.746535131677773e-05,0.0,7.198760952934995e-05,303.15,285.15,297.82213260050185,298.23731538413193,298.04667259601143,297.73047009979774,298.1882110726119,298.004960350611,0.0,0.0,-0.0,-4.9391857777318655e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21081096.0,21081096.0,291.23203279999996,287.02408788995456,0.631530752,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.2771056972736494e-21,0.0,294.15,289.4635338099918,0.0008217916432930491,0.0,0.00046232441810476686,0.0,9.746345682208514e-05,0.0,9.255361123287361e-05,0.0,9.746340225552301e-05,0.0,7.198616983629383e-05,303.15,285.15,297.82134152704833,298.2362772075263,298.0456825842483,297.7294520734025,298.1866093466539,298.00387254777587,0.0,0.0,-0.0,-4.938988200836886e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21081132.0,21081132.0,291.2110439,287.0218258849017,0.6328430902857143,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.208743384594348e-21,0.0,294.15,289.4573666798424,0.0008217732345444199,0.0,0.0004623140646698843,0.0,9.746127399528136e-05,0.0,9.255153853356396e-05,0.0,9.746121963019621e-05,0.0,7.198455763431056e-05,303.15,285.15,297.8205537220014,298.23523634959236,298.04469012046104,297.72842904353365,298.1850099108871,298.00278382929514,0.0,0.0,-0.0,-4.938766956660411e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21081168.0,21081168.0,291.1901536,287.01964336326955,0.6341573668571429,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.200945227316586e-21,0.0,294.15,289.4512167546632,0.0008217534614516895,0.0,0.00046230294366478964,0.0,9.745892935644534e-05,0.0,9.254931217301144e-05,0.0,9.745887519207228e-05,0.0,7.19828259184094e-05,303.15,285.15,297.8197700352162,298.2341912010262,298.0436936944303,297.7274001390383,298.18340969140786,298.0016929522238,0.0,0.0,-0.0,-4.9385293184285033e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21081204.0,21081204.0,291.1693697,287.01754460729387,0.6354733622857143,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.1931973795236192e-21,0.0,294.15,289.44506682948406,0.0008217336883542269,0.0,0.0004622918226568904,0.0,9.745658471702768e-05,0.0,9.254708581189868e-05,0.0,9.745653075335711e-05,0.0,7.19810942020774e-05,303.15,285.15,297.8189863491805,298.2331460533128,298.0426972692272,297.72637123528193,298.1818094738974,298.00060207618,0.0,0.0,-0.0,-4.938291685855763e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21081240.0,21081240.0,291.14869999999996,287.0155339287964,0.6367908571428571,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.1664714323264246e-21,0.0,294.15,289.4390176554198,0.0008217088872604047,0.0,0.00046227787290117314,0.0,9.745364374888709e-05,0.0,9.254429315894411e-05,0.0,9.745358998146862e-05,0.0,7.197892203880346e-05,303.15,285.15,297.81821418631665,298.2321058431553,298.04170633914435,297.7253408809044,298.1802339728008,297.99952024446435,0.0,0.0,-0.0,-4.937993626868131e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21081276.0,21081276.0,291.12815229999995,287.0136156690334,0.6381096319999999,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.1293266031883079e-21,0.0,294.15,289.43290984334493,0.0008216884906305474,0.0,0.0004622664010672025,0.0,9.745122515322956e-05,0.0,9.254199656554738e-05,0.0,9.745117158450569e-05,0.0,7.197713569839865e-05,303.15,285.15,297.8174233622624,298.2310541449513,298.0407037328875,297.72430259820254,298.17863327021996,297.99842342170473,0.0,0.0,-0.0,-4.937748512789518e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21081312.0,21081312.0,291.10773439999997,287.0117941985281,0.6394294674285714,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.0793025202806292e-21,0.0,294.15,289.4268100327387,0.0008216657243566359,0.0,0.0004622535961087243,0.0,9.744852551955069e-05,0.0,9.253943309145535e-05,0.0,9.744847214928216e-05,0.0,7.197514178423492e-05,303.15,285.15,297.8166356880168,298.2300021897161,298.03970098665815,297.723263334258,298.17703459095225,297.99732735792026,0.0,0.0,-0.0,-4.937474925637242e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21081348.0,21081348.0,291.0874541,287.01007391688887,0.640750144,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.0723394453131016e-21,0.0,294.15,289.4207262013593,0.0008216413568378345,0.0,0.00046223989030514,0.0,9.74456359778445e-05,0.0,9.25366892755625e-05,0.0,9.744558280535835e-05,0.0,7.197300760455542e-05,303.15,285.15,297.8158543144949,298.2289497190574,298.0386979591105,297.7222221079782,298.17543995185474,297.9962328104992,0.0,0.0,-0.0,-4.937182102243591e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21081384.0,21081384.0,291.0673192,287.00845925261234,0.6420714422857142,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.0248396368732112e-21,0.0,294.15,289.4146596757104,0.0008216151092016963,0.0,0.00046222512676697786,0.0,9.744252345402289e-05,0.0,9.253373370984817e-05,0.0,9.744247047859783e-05,0.0,7.19707087309484e-05,303.15,285.15,297.81507465377,298.22789569111103,298.03769366828396,297.7211783093518,298.1738480322498,297.99513807095326,0.0,0.0,-0.0,-4.9368666929623765e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21081420.0,21081420.0,291.04733749999997,287.00695466287294,0.6433931428571428,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.0182279269150186e-21,0.0,294.15,289.4086018374644,0.0008215890035798675,0.0,0.00046221044311519727,0.0,9.743942777162521e-05,0.0,9.253079413678771e-05,0.0,9.743937499282264e-05,0.0,7.196842229630087e-05,303.15,285.15,297.81429585471915,298.22684087874177,298.03668874057956,297.72013321644033,298.1722574765075,297.9940432333977,0.0,0.0,-0.0,-4.9365530002812754e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21081456.0,21081456.0,291.0275168,287.00556463329644,0.6447150262857143,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.0018846668986704e-21,0.0,294.15,289.4026346190465,0.0008215523684347336,0.0,0.0004621898356664465,0.0,9.743508328700486e-05,0.0,9.252666866800365e-05,0.0,9.743503070126396e-05,0.0,7.196521350012137e-05,303.15,285.15,297.81355678582594,298.2258067941586,298.035705852877,297.71910553974465,298.1707218444778,297.99297936341685,0.0,0.0,-0.0,-4.9361127866765915e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21081492.0,21081492.0,291.00786489999996,287.0042936777206,0.6460368731428571,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-9.575056878687092e-22,0.0,294.15,289.39670732330626,0.0008215422368190971,0.0,0.00046218413856631096,0.0,9.743388208209432e-05,0.0,9.252552813077571e-05,0.0,9.743382968583895e-05,0.0,7.196432631917073e-05,303.15,285.15,297.8128272706174,298.2247783615091,298.03472918717597,297.71808249405336,298.1692009778154,297.99192365823427,0.0,0.0,-0.0,-4.9359910662587113e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
