,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21081528.0,21081528.0,290.9883896,287.00314633794216,0.647358464,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-9.451909248937257e-22,0.0,294.15,289.39074368503873,0.0008215267789546786,0.0,0.0004621754450549874,0.0,9.743204919661336e-05,0.0,9.25237877360275e-05,0.0,9.74319969918378e-05,0.0,7.196297258136126e-05,303.15,285.15,297.812071423825,298.2237351928801,298.0337372313808,297.71704610411655,298.167645001511,297.9908469907427,0.0,0.0,-0.0,-4.9358053459105805e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21081564.0,21081564.0,290.96909869999996,287.00212718344784,0.6486795794285715,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-9.390930652621644e-22,0.0,294.15,289.38481078591366,0.0008214812950187914,0.0,0.0004621498594126689,0.0,9.742665525160619e-05,0.0,9.25186656733383e-05,0.0,9.742660323876517e-05,0.0,7.195898865716492e-05,303.15,285.15,297.81133156042716,298.2226992844043,298.0327529754739,297.7160154790626,298.1661102867729,297.9897819172282,0.0,0.0,-0.0,-4.9352588413352204e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21081600.0,21081600.0,290.95,287.0012408111345,0.65,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-9.270151124555382e-22,0.0,294.15,289.3788778867886,0.0008214358110783042,0.0,0.0004621242737674568,0.0,9.742126130600995e-05,0.0,9.251354361007246e-05,0.0,9.742120948508255e-05,0.0,7.19550047325307e-05,303.15,285.15,297.81059169785004,298.22166337690516,298.0317687205109,297.7149848548937,298.16457557425105,297.98871684488216,0.0,0.0,-0.0,-4.934712366958857e-08,298.8510997001148,298.84420761968283,298.52970575696224,298.8553416173058,299.04813908404793,0.0,190.077362369264,0.32183232707579823,0.064
21081600.0,21081600.0,290.95,287.0012408111345,0.65,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-9.270151124555382e-22,0.0,294.15,289.3788778867886,0.0008214358110783042,0.0,0.0004621242737674568,0.0,9.742126130600995e-05,0.0,9.251354361007246e-05,0.0,9.742120948508255e-05,0.0,7.19550047325307e-05,303.15,285.15,297.81059169785004,298.22166337690516,298.0317687205109,297.7149848548937,298.16457557425105,297.98871684488216,0.0,0.0,-0.0,-4.934712366958857e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21081636.0,21081636.0,290.9308875,287.0007839611021,0.6513592920000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-8.974954714198912e-22,0.0,294.15,289.37292756999125,0.0008213939353963964,0.0,0.0004621007180770361,0.0,9.741629529809334e-05,0.0,9.250882792723772e-05,0.0,9.741624366964336e-05,0.0,7.19513368812796e-05,303.15,285.15,297.8098427546407,298.22061898290485,298.03077592370204,297.7139475931319,298.16301911017837,297.9876408729116,0.0,0.0,-0.0,-4.9342092736254235e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21081672.0,21081672.0,290.9115533333333,287.00103587404533,0.652795936,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-8.917053170071246e-22,0.0,294.15,289.3669772910869,0.0008213526195695307,0.0,0.0004620774773501734,0.0,9.741139568824e-05,0.0,9.25041752975638e-05,0.0,9.741134425221123e-05,0.0,7.194771807140437e-05,303.15,285.15,297.8090938465549,298.21957460562317,298.02978314429777,297.71291034537495,298.1614626936095,297.98656492709205,0.0,0.0,-0.0,-4.9337129318482276e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21081708.0,21081708.0,290.8920025,287.0019749206681,0.6543080840000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-8.773928320824951e-22,0.0,294.15,289.36107480366235,0.0008212990009285029,0.0,0.0004620473152434521,0.0,9.740503697189978e-05,0.0,9.249813706388739e-05,0.0,9.740498572684091e-05,0.0,7.194302157026333e-05,303.15,285.15,297.8083861062079,298.2185478329641,298.0288092994594,297.71188872737724,298.1599642711905,297.98551924743987,0.0,0.0,-0.0,-4.933068820853711e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21081744.0,21081744.0,290.87224,287.00357948383174,0.6558938879999999,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-8.385282807199523e-22,0.0,294.15,289.3551841705273,0.000821272564373361,0.0,0.00046203244525581006,0.0,9.740190201564136e-05,0.0,9.249516018885377e-05,0.0,9.740185095928776e-05,0.0,7.194070612703864e-05,303.15,285.15,297.8076822255807,298.2175247505565,298.02783942287243,297.7108708120169,298.1584738818589,297.98447821857707,0.0,0.0,-0.0,-4.9327512721088995e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21081780.0,21081780.0,290.8522708333333,287.00582796923965,0.6575515000000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-8.250693238787385e-22,0.0,294.15,289.34935200705087,0.0008211978598749467,0.0,0.0004619904205720194,0.0,9.739304253110382e-05,0.0,9.24867471635824e-05,0.0,9.739299166373587e-05,0.0,7.193416256677517e-05,303.15,285.15,297.80703744740555,298.21652138305,298.0268913008354,297.70987041247895,298.157062581808,297.9834766251156,0.0,0.0,-0.0,-4.9318539485882175e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21081816.0,21081816.0,290.83209999999997,287.00869881577364,0.6592790720000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-8.197464237208838e-22,0.0,294.15,289.34353212328284,0.0008211148638716802,0.0,0.00046194373123056474,0.0,9.7383199682183e-05,0.0,9.2477400311645e-05,0.0,9.73831490037133e-05,0.0,7.19268926969184e-05,303.15,285.15,297.8064047688546,298.2155223467719,298.02594790781967,297.70887383237454,298.15566762835,297.9824832968341,0.0,0.0,-0.0,-4.930857123236885e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21081852.0,21081852.0,290.81173249999995,287.01217050547933,0.661074756,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-7.834353486539227e-22,0.0,294.15,289.3376924470056,0.0008210602427028505,0.0,0.0004619130050573541,0.0,9.737672205695634e-05,0.0,9.247124915684586e-05,0.0,9.737667156652273e-05,0.0,7.192210836970956e-05,303.15,285.15,297.805749462744,298.21451585556235,298.0249964037587,297.7078712867082,298.154239485005,297.98147449875563,0.0,0.0,-0.0,-4.930201158383975e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21081888.0,21081888.0,290.7911733333333,287.016221573199,0.6629367039999999,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-7.708606713438608e-22,0.0,294.15,289.33188025267384,0.0008209913134523823,0.0,0.00046187422939719414,0.0,9.736854750599655e-05,0.0,9.246348655999382e-05,0.0,9.736849720320486e-05,0.0,7.191607069888523e-05,303.15,285.15,297.80512169988555,298.21351663138273,298.024053397056,297.7068756786343,298.1528471035476,297.9804829021013,0.0,0.0,-0.0,-4.929373418082827e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21081924.0,21081924.0,290.7704275,287.0208306158499,0.664863068,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-7.367150149635832e-22,0.0,294.15,289.3260541541819,0.0008209035058639447,0.0,0.0004618248331549117,0.0,9.735813401020744e-05,0.0,9.245359780835577e-05,0.0,9.73580838967839e-05,0.0,7.190837935124657e-05,303.15,285.15,297.8044824170665,298.2125127198821,298.02310514438636,297.7058763276043,298.15143205896953,297.9794817335818,0.0,0.0,-0.0,-4.928319069981152e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21081960.0,21081960.0,290.74949999999995,287.0259763013486,0.666852,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-7.202136322693317e-22,0.0,294.15,289.32030604690294,0.0008207987536169049,0.0,0.0004617659040801603,0.0,9.734571088420354e-05,0.0,9.244180066118594e-05,0.0,9.734566095762644e-05,0.0,7.189920369725826e-05,303.15,285.15,297.80392192283267,298.21153568390247,298.0221867989524,297.7049002756644,298.1501313881804,297.97853521390647,0.0,0.0,-0.0,-4.92706140118796e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21081996.0,21081996.0,290.7283958333333,287.03163737718046,0.668901652,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.972793266599507e-22,0.0,294.15,289.31455308459323,0.0008206915632883583,0.0,0.0004617056033917418,0.0,9.733299860566582e-05,0.0,9.242972892803138e-05,0.0,9.7332948866243e-05,0.0,7.188981447623719e-05,303.15,285.15,297.80335670901843,298.2105528808658,298.0212628248358,297.70391945461574,298.1488250086622,297.97758337559964,0.0,0.0,-0.0,-4.9257746260424715e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21082032.0,21082032.0,290.70712,287.03779267861415,0.6710101760000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.927808583124684e-22,0.0,294.15,289.30880020410495,0.0008205843111355688,0.0,0.00046164526792140913,0.0,9.732027899474033e-05,0.0,9.24176502318252e-05,0.0,9.732022944242469e-05,0.0,7.188041983953335e-05,303.15,285.15,297.8027915886605,298.20957010301345,298.02033887928576,297.70293865434456,298.14751876935685,297.9766315989322,0.0,0.0,-0.0,-4.9244872769053176e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21082068.0,21082068.0,290.6856775,287.0444211365627,0.673175724,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.883114116449637e-22,0.0,294.15,289.3030473236166,0.0008204770589930262,0.0,0.0004615849324561697,0.0,9.730755938493575e-05,0.0,9.240557153664461e-05,0.0,9.730751001968008e-05,0.0,7.187102520365121e-05,303.15,285.15,297.8022264690982,298.2085873262838,298.0194149348101,297.7019578551448,298.1462125326907,297.9756798236055,0.0,0.0,-0.0,-4.9232000961326644e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21082104.0,21082104.0,290.6640733333333,287.0515017850919,0.6753964480000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.578223157313276e-22,0.0,294.15,289.29727749556787,0.0008204199648325134,0.0,0.0004615528149477442,0.0,9.730078845320509e-05,0.0,9.239914184817789e-05,0.0,9.730073927271925e-05,0.0,7.186602424081639e-05,303.15,285.15,297.8016377814389,298.207598289949,298.0184839800956,297.70097248747624,298.1448706792841,297.9747126436488,0.0,0.0,-0.0,-4.922514964248609e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21082140.0,21082140.0,290.6423125,287.05901376857844,0.6776705,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.472638141754665e-22,0.0,294.15,289.29159856011097,0.0008202868754034115,0.0,0.0004614779438265315,0.0,9.728500455872169e-05,0.0,9.238415323262477e-05,0.0,9.728495556345014e-05,0.0,7.185436633447361e-05,303.15,285.15,297.8011561030035,298.20663901965327,298.0175870697215,297.70001325771494,298.14367502656023,297.9738140953307,0.0,0.0,-0.0,-4.920918037204817e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21082176.0,21082176.0,290.62039999999996,287.06693634851786,0.6799960319999999,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.43088018810234e-22,0.0,294.15,289.28592052898887,0.0008201529652514852,0.0,0.00046140261098024716,0.0,9.726912332723462e-05,0.0,9.23690721834579e-05,0.0,9.726907451712825e-05,0.0,7.18426365353453e-05,303.15,285.15,297.80067550620345,298.20568004965617,298.01669050194226,297.6990542875168,298.14248086885095,297.9729162428339,0.0,0.0,-0.0,-4.919311523698759e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21082212.0,21082212.0,290.5983408333333,287.0752489099875,0.682371196,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.146021155479925e-22,0.0,294.15,289.2802297400015,0.0008200237091670519,0.0,0.00046132989643891834,0.0,9.725379406481528e-05,0.0,9.235451529770762e-05,0.0,9.725374544015711e-05,0.0,7.183131441875478e-05,303.15,285.15,297.80017795590175,298.20471572072665,298.01578798762836,297.69809099379324,298.14126269026366,297.97200706966277,0.0,0.0,-0.0,-4.9177610945001446e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21082248.0,21082248.0,290.57613999999995,287.0839309677648,0.6847941439999999,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.106370357623463e-22,0.0,294.15,289.27451346219397,0.0008199008342757689,0.0,0.00046126077186596336,0.0,9.72392216089757e-05,0.0,9.234067709446075e-05,0.0,9.723917317056537e-05,0.0,7.182055127708691e-05,303.15,285.15,297.7996465397841,298.2037406854317,298.0148735929659,297.69711906254395,298.139996538557,297.9710752838566,0.0,0.0,-0.0,-4.9162874357756774e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21082284.0,21082284.0,290.55380249999996,287.0929621721053,0.687263028,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.008358904713183e-22,0.0,294.15,289.2688998262656,0.000819754420815953,0.0,0.00046117840481595736,0.0,9.722185748724562e-05,0.0,9.232418785496408e-05,0.0,9.722180923171084e-05,0.0,7.180772621997084e-05,303.15,285.15,297.79923727033685,298.20280273942717,298.0140012182958,297.69618023393843,298.1388968277505,297.97022365794976,0.0,0.0,-0.0,-4.914531758132256e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21082320.0,21082320.0,290.5313333333333,287.1023223141834,0.689776,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.931083629257776e-22,0.0,294.15,289.2632944434198,0.0008196061147118457,0.0,0.0004610949729893301,0.0,9.720426889846212e-05,0.0,9.230748545585139e-05,0.0,9.720422082547345e-05,0.0,7.179473537220345e-05,303.15,285.15,297.79883782291006,298.20186777682375,298.01313222342367,297.6952440681895,298.1378105024646,297.96937847876234,0.0,0.0,-0.0,-4.912753704639335e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21082356.0,21082356.0,290.5087375,287.11199133120033,0.692331212,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.686736887827404e-22,0.0,294.15,289.257640322924,0.0008194985334793991,0.0,0.00046103445226789304,0.0,9.719151023935765e-05,0.0,9.229536967449664e-05,0.0,9.719146234855034e-05,0.0,7.17853118939391e-05,303.15,285.15,297.7983755263895,298.200912528181,298.0122407067895,297.69429099037995,298.1366341393097,297.96849077820997,0.0,0.0,-0.0,-4.91146411312491e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21082392.0,21082392.0,290.48602,287.1219493111608,0.694926816,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.650049143171485e-22,0.0,294.15,289.2520708262184,0.0008193384352022813,0.0,0.0004609443863420272,0.0,9.717252310573619e-05,0.0,9.227733918256838e-05,0.0,9.717247539649258e-05,0.0,7.177128808560405e-05,303.15,285.15,297.7980158897486,298.1999877356932,298.0113837709277,297.6933653385899,298.13559897414825,297.9676703418216,0.0,0.0,-0.0,-4.9095452932257534e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21082428.0,21082428.0,290.46318583333334,287.1321764973267,0.697560964,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.61359808796234e-22,0.0,294.15,289.2465013295129,0.0008191783369259614,0.0,0.00046085432041569107,0.0,9.715353597208285e-05,0.0,9.225930869055443e-05,0.0,9.715348844433569e-05,0.0,7.175726427723665e-05,303.15,285.15,297.7976562537503,298.19906294452267,298.01052683630814,297.69243968813896,298.1345638117837,297.9668499069008,0.0,0.0,-0.0,-4.9076268482285964e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21082464.0,21082464.0,290.44023999999996,287.14265329234786,0.7002318080000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.364940971969659e-22,0.0,294.15,289.24090005951865,0.000819028619812321,0.0,0.0004607700947736737,0.0,9.713578003793542e-05,0.0,9.224244737622073e-05,0.0,9.713573269315076e-05,0.0,7.174414982891938e-05,303.15,285.15,297.79725504312523,298.1981243414442,298.00965461499817,297.6915022906518,298.1334694200579,297.96600114205546,0.0,0.0,-0.0,-4.90583314081568e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21082500.0,21082500.0,290.41718749999995,287.1533602620779,0.7029375,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.244773821426491e-22,0.0,294.15,289.23532694028603,0.0008188720643501664,0.0,0.0004606820219704582,0.0,9.711721307805926e-05,0.0,9.222481589145737e-05,0.0,9.71171659152085e-05,0.0,7.173043635961075e-05,303.15,285.15,297.79688514695556,298.197195739663,298.0087937119698,297.69057470628127,298.13241745209103,297.96517335139214,0.0,0.0,-0.0,-4.903957855012346e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21082536.0,21082536.0,290.3940333333333,287.16427813907785,0.705676192,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.077760534974709e-22,0.0,294.15,289.22974448574644,0.0008187095897542112,0.0,0.0004605906191848123,0.0,9.70979441183874e-05,0.0,9.220651777075748e-05,0.0,9.709789713736916e-05,0.0,7.171620439544763e-05,303.15,285.15,297.79651743745006,298.19626205425806,298.00792756659746,297.68964155753406,298.1313628029733,297.9643422837626,0.0,0.0,-0.0,-4.902012045566036e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21082572.0,21082572.0,290.37078249999996,287.1753878258137,0.708446036,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.852838609581476e-22,0.0,294.15,289.224168247935,0.0008185463500247626,0.0,0.0004604987859411679,0.0,9.707858441338319e-05,0.0,9.218813347597264e-05,0.0,9.707853761375373e-05,0.0,7.170190540708126e-05,303.15,285.15,297.7961580350568,298.1953300836261,298.00706350518215,297.68871001154923,298.13032034736403,297.9635163965557,0.0,0.0,-0.0,-4.900057461505296e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21082608.0,21082608.0,290.34744,287.1866703975526,0.711245184,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.821530724712421e-22,0.0,294.15,289.218604416406,0.0008183818366415424,0.0,0.00046040623614826745,0.0,9.705907365186018e-05,0.0,9.216960573406235e-05,0.0,9.705902703278323e-05,0.0,7.168749484887094e-05,303.15,285.15,297.7958152045089,298.19440153089965,298.0062035987331,297.68778166247677,298.12930220899256,297.9627008411222,0.0,0.0,-0.0,-4.8980880211585384e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21082644.0,21082644.0,290.3240108333333,287.19810710496284,0.7140717879999999,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.744141833455497e-22,0.0,294.15,289.21314439681316,0.0008182042124056691,0.0,0.00046030631030761593,0.0,9.703800793693627e-05,0.0,9.214960136758801e-05,0.0,9.7037961495118e-05,0.0,7.167193580690664e-05,303.15,285.15,297.79557822142175,298.1935154485202,298.0053906479045,297.6868951529248,298.12843509384584,297.9619629129234,0.0,0.0,-0.0,-4.8959620688460016e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21082680.0,21082680.0,290.3005,287.20967937642365,0.7169239999999999,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.683126026511571e-22,0.0,294.15,289.2076988199716,0.0008180247641416447,0.0,0.0004602053582843046,0.0,9.701672589128834e-05,0.0,9.212939156772785e-05,0.0,9.701667962620726e-05,0.0,7.1656216983733e-05,303.15,285.15,297.79535596465234,298.19263527604,298.0045842308977,297.68601446558387,298.12758899191084,297.961235785817,0.0,0.0,-0.0,-4.893814753367816e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21082716.0,21082716.0,290.2769125,287.2213688200488,0.719799972,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.533997714178962e-22,0.0,294.15,289.2021809213653,0.0008178634491670522,0.0,0.0004601146077977747,0.0,9.69975944471017e-05,0.0,9.211122403267472e-05,0.0,9.699754836071147e-05,0.0,7.164208658769969e-05,303.15,285.15,297.7950513044226,298.1917221269931,298.0037419960258,297.6851026294224,298.12662718518516,297.96044904840977,0.0,0.0,-0.0,-4.8918848293104324e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21082752.0,21082752.0,290.2532533333333,287.2331572254316,0.722697856,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.461223925916386e-22,0.0,294.15,289.19676028123996,0.0008176814805361826,0.0,0.00046001223783107643,0.0,9.697601348344072e-05,0.0,9.209073037216556e-05,0.0,9.697596757272886e-05,0.0,7.162614698456293e-05,303.15,285.15,297.79485184164076,298.19084859504335,298.00294325730266,297.6842301850571,298.1258109988566,297.95973697558014,0.0,0.0,-0.0,-4.8897082644789747e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21082788.0,21082788.0,290.22952749999996,287.2450265651155,0.725615804,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.432442526763343e-22,0.0,294.15,289.1913581098398,0.0008174962119138004,0.0,0.0004599080113273448,0.0,9.69540411407017e-05,0.0,9.206986504806052e-05,0.0,9.695399540499979e-05,0.0,7.16099183100904e-05,303.15,285.15,297.7946723535807,298.1899825861256,298.0021527781106,297.6833652210607,298.12502246310635,297.95903908039685,0.0,0.0,-0.0,-4.8874927248280325e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21082824.0,21082824.0,290.20574,287.25695899579574,0.728551968,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.236105283120675e-22,0.0,294.15,289.1859154516675,0.0008173170551186511,0.0,0.0004598072232721748,0.0,9.693279366179816e-05,0.0,9.20496880732576e-05,0.0,9.69327481025987e-05,0.0,7.159422501776619e-05,303.15,285.15,297.79444794978116,298.1890975615226,298.00134186756935,297.6824822401949,298.12416806274337,297.95830753636227,0.0,0.0,-0.0,-4.8853507520191607e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21082860.0,21082860.0,290.18189583333333,287.2689368592588,0.7315045000000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.168112873691851e-22,0.0,294.15,289.1804739587508,0.0008171367555417774,0.0,0.00045970579230722843,0.0,9.6911410650025e-05,0.0,9.20293823931152e-05,0.0,9.691136526730502e-05,0.0,7.157843162132252e-05,303.15,285.15,297.7942229487177,298.1882118306109,298.00053028339926,297.6815991508171,298.1233124791222,297.9575753385334,0.0,0.0,-0.0,-4.8831955900973765e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21082896.0,21082896.0,290.15799999999996,287.28094268306506,0.734471552,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.1412224682056426e-22,0.0,294.15,289.1751296780177,0.0008169472772481042,0.0,0.0004595991974475644,0.0,9.688893903258021e-05,0.0,9.200804294366485e-05,0.0,9.688889382238104e-05,0.0,7.156183418392956e-05,303.15,285.15,297.79409717271545,298.1873660565437,297.9997620180705,297.68075646658986,298.1226009624924,297.9569165352824,0.0,0.0,-0.0,-4.880931223711309e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21082932.0,21082932.0,290.1340575,287.29295918097955,0.737451276,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.9577849617271752e-22,0.0,294.15,289.1697634040687,0.0008167599301245318,0.0,0.000459493801570354,0.0,9.68667201739732e-05,0.0,9.198694352075118e-05,0.0,9.686667513700853e-05,0.0,7.154542343343452e-05,303.15,285.15,297.7939490497391,298.1865099004907,297.9989827288148,297.6799036812366,298.12185534829206,297.95624014171466,0.0,0.0,-0.0,-4.878692842568503e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21082968.0,21082968.0,290.11007333333333,287.30496925315714,0.740441824,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.932251477948509e-22,0.0,294.15,289.16435317517846,0.0008165748400773515,0.0,0.0004593896755351958,0.0,9.684476901134595e-05,0.0,9.196609830982786e-05,0.0,9.684472414922867e-05,0.0,7.152921040246563e-05,303.15,285.15,297.7937562717585,298.18563299176583,297.9981814042901,297.6790307047933,298.1210416067006,297.9555285958617,0.0,0.0,-0.0,-4.876481933043148e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21083004.0,21083004.0,290.0860525,287.31695598608826,0.7434413480000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.8691361315167013e-22,0.0,294.15,289.15902249633046,0.0008163854744242036,0.0,0.0004592831440258175,0.0,9.682231074969646e-05,0.0,9.194477154272026e-05,0.0,9.682226605929955e-05,0.0,7.15126228295046e-05,303.15,285.15,297.7936386353532,298.1847888383602,297.99741514858874,297.6781916207278,298.1203419331851,297.954875235243,0.0,0.0,-0.0,-4.874220468941631e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21083040.0,21083040.0,290.06199999999995,287.3289026523097,0.746448,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.819374030903357e-22,0.0,294.15,289.15373340554174,0.0008161938735332877,0.0,0.0004591753549616663,0.0,9.679958738243744e-05,0.0,9.192319302347919e-05,0.0,9.679954286209029e-05,0.0,7.14958394502391e-05,303.15,285.15,297.79356028230535,298.18396180992283,297.99666722726283,297.6773702561631,298.11970189433106,297.95425229399706,0.0,0.0,-0.0,-4.871932844321969e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21083076.0,21083076.0,290.0379208333333,287.3407927098872,0.749459932,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.697750824487134e-22,0.0,294.15,289.1484216224167,0.0008160023372626665,0.0,0.00045906760227827306,0.0,9.67768716837934e-05,0.0,9.190162178725478e-05,0.0,9.677682733436539e-05,0.0,7.147906173510245e-05,303.15,285.15,297.79346158624776,298.1831206638484,297.99590497855223,297.6765356278004,298.1190277924005,297.95361012976986,0.0,0.0,-0.0,-4.869646528003675e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21083112.0,21083112.0,290.01381999999995,287.35260980167396,0.7524752960000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.5339571147721076e-22,0.0,294.15,289.1431046199692,0.000815811288921582,0.0,0.0004589601241004147,0.0,9.675421385400986e-05,0.0,9.188010550479791e-05,0.0,9.675416967561959e-05,0.0,7.146232676172675e-05,303.15,285.15,297.79335775560037,298.18227736507845,297.9951404168375,297.6756988161587,298.118345701661,297.9529640110672,0.0,0.0,-0.0,-4.867366570577926e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21083148.0,21083148.0,289.98970249999996,287.3643377543527,0.755492244,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.5111579385821115e-22,0.0,294.15,289.1377770801382,0.0008156203717980664,0.0,0.000458852719755234,0.0,9.673157158865123e-05,0.0,9.185860400299415e-05,0.0,9.673152758166101e-05,0.0,7.144560328423464e-05,303.15,285.15,297.7932435634553,298.1814297267643,297.9943711918826,297.67485760154705,298.11764748467044,297.95230991366395,0.0,0.0,-0.0,-4.8650887124558356e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21083184.0,21083184.0,289.9655733333333,287.3759605772639,0.758508928,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.355629453442637e-22,0.0,294.15,289.1324979136382,0.0008154289559376271,0.0,0.00045874503477007304,0.0,9.67088701631911e-05,0.0,9.183704631961947e-05,0.0,9.670882632552562e-05,0.0,7.14288361110108e-05,303.15,285.15,297.7931749356273,298.1806003091811,297.9936215463778,297.6740364858868,298.1170174793809,297.9516901512908,0.0,0.0,-0.0,-4.8628054388220896e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21083220.0,21083220.0,289.9414375,287.3874624610286,0.7615235,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.333980750684592e-22,0.0,294.15,289.1272430194179,0.0008152374351811977,0.0,0.00045863729074187325,0.0,9.668615629186167e-05,0.0,9.1815476816453e-05,0.0,9.668611262243521e-05,0.0,7.141205974516278e-05,303.15,285.15,297.79312916694977,298.17978003361867,297.99288172455715,297.67322545431256,298.1164217069128,297.95108761727016,0.0,0.0,-0.0,-4.8605214502052865e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21083256.0,21083256.0,289.91729999999995,287.3988277759672,0.7645341120000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.3124717136249227e-22,0.0,294.15,289.12198812519756,0.0008150459144208297,0.0,0.00045852954671053833,0.0,9.66634424199455e-05,0.0,9.179390731266824e-05,0.0,9.666339891868387e-05,0.0,7.139528337887165e-05,303.15,285.15,297.79308339837826,298.17895975965473,297.99214190419406,297.67241442449244,298.11582593646597,297.9504850846371,0.0,0.0,-0.0,-4.858237998041442e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21083292.0,21083292.0,289.8931658333333,287.4100410703239,0.767538916,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.165744133521965e-22,0.0,294.15,289.1167326029044,0.0008148543011251431,0.0,0.0004584217506204888,0.0,9.664071757348592e-05,0.0,9.177232738715742e-05,0.0,9.664067424034575e-05,0.0,7.137849890681458e-05,303.15,285.15,297.79303732745785,298.17813841872385,297.9914010268767,297.67160274918524,298.1152282191877,297.94988154828627,0.0,0.0,-0.0,-4.8559539794865096e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21083328.0,21083328.0,289.86904,287.4210870682977,0.7705360640000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.1453204679458004e-22,0.0,294.15,289.11147586281385,0.0008146638414640497,0.0,0.0004583146035443455,0.0,9.661812954684451e-05,0.0,9.175087738898833e-05,0.0,9.66180863817406e-05,0.0,7.136181548939774e-05,303.15,285.15,297.7929906892919,298.17731494857765,297.99065804146437,297.67078978946927,298.1146266671582,297.9492760271923,0.0,0.0,-0.0,-4.8536842444974845e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21083364.0,21083364.0,289.8449275,287.4319506678868,0.773523708,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.0948359065980037e-22,0.0,294.15,289.10624777938733,0.0008144741204632212,0.0,0.00045820787198966204,0.0,9.659562911829493e-05,0.0,9.172951057501506e-05,0.0,9.65955861199275e-05,0.0,7.134519677146195e-05,303.15,285.15,297.79296138332063,298.1765019678949,297.98992584046823,297.6699887638225,298.11405856541063,297.9486873041834,0.0,0.0,-0.0,-4.851423839706604e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21083400.0,21083400.0,289.8208333333333,287.4426169385514,0.7765000000000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.0550323094819856e-22,0.0,294.15,289.10111321331823,0.0008142868099710543,0.0,0.00045810249643000333,0.0,9.657341455345614e-05,0.0,9.170841522078015e-05,0.0,9.657337171775273e-05,0.0,7.132878919095272e-05,303.15,285.15,297.79298863839773,298.17572321463615,297.9892288297413,297.6692266795576,298.1135996194713,297.9481533963608,0.0,0.0,-0.0,-4.8491926710280905e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21083436.0,21083436.0,289.7967625,287.4530711186986,0.7794630920000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.95774861268299e-22,0.0,294.15,289.095891627557,0.0008140967588316501,0.0,0.00045799557913626644,0.0,9.655087496934181e-05,0.0,9.168701122339941e-05,0.0,9.655083229997603e-05,0.0,7.131214155279746e-05,303.15,285.15,297.79296733106855,298.17491065347343,297.98849755653106,297.66842728230824,298.1130381118123,297.9475681870387,0.0,0.0,-0.0,-4.846929381304846e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21083472.0,21083472.0,289.77272,287.4632986129942,0.7824111360000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.9102747088915983e-22,0.0,294.15,289.0907650058521,0.000813911360547301,0.0,0.00045789127933860827,0.0,9.652888718829762e-05,0.0,9.166613122807623e-05,0.0,9.652884468103065e-05,0.0,7.129590147395173e-05,303.15,285.15,297.7929973260195,298.17413036202043,297.98779916143974,297.66766578593814,298.11258194686127,297.94703491645583,0.0,0.0,-0.0,-4.844722010990044e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21083508.0,21083508.0,289.7487108333333,287.47328498950594,0.7853422840000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.891499193599702e-22,0.0,294.15,289.08566134854897,0.0008137263332728339,0.0,0.0004577871882362373,0.0,9.650694340370164e-05,0.0,9.164529301199167e-05,0.0,9.650690105749632e-05,0.0,7.127969389059634e-05,303.15,285.15,297.7930397264629,298.17335787814244,297.98710872087617,297.66691345897254,298.1121512572131,297.94651420833344,0.0,0.0,-0.0,-4.8425195591607255e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21083544.0,21083544.0,289.72474,287.48301597668234,0.788254688,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.763418800399226e-22,0.0,294.15,289.0805072312012,0.0008135391272231003,0.0,0.00045768187145506337,0.0,9.648474122953337e-05,0.0,9.162420942466813e-05,0.0,9.648469904651522e-05,0.0,7.126329546186411e-05,303.15,285.15,297.7930572147603,298.1725674871103,297.9864003757394,297.6661408279285,298.1116607657399,297.9459653342557,0.0,0.0,-0.0,-4.840291682051376e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21083580.0,21083580.0,289.7008125,287.4924774601703,0.7911465,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.727877656405316e-22,0.0,294.15,289.07542176587754,0.0008133572907274586,0.0,0.00045757957540337133,0.0,9.646317586368981e-05,0.0,9.160373056332397e-05,0.0,9.64631338406883e-05,0.0,7.124736737717193e-05,303.15,285.15,297.7931061211493,298.17179680332725,297.98571188047845,297.6653927600427,298.11124066524025,297.9454496460476,0.0,0.0,-0.0,-4.838128197371474e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21083616.0,21083616.0,289.6769333333333,287.50165547947717,0.794015872,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.710278868051839e-22,0.0,294.15,289.07035165463117,0.0008131752843436053,0.0,0.0004574771837569357,0.0,9.644159034604476e-05,0.0,9.158323256477361e-05,0.0,9.644154848236966e-05,0.0,7.123142440833683e-05,303.15,285.15,297.7931622045587,298.1710308124851,297.98502810110284,297.66465037539785,298.1108369709017,297.94494169288924,0.0,0.0,-0.0,-4.835963175590258e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21083652.0,21083652.0,289.6531075,287.51053622447944,0.7968609560000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.5902257191969464e-22,0.0,294.15,289.0652600552289,0.0008129910295895526,0.0,0.0004573735272445269,0.0,9.641973817891418e-05,0.0,9.156248135018839e-05,0.0,9.641969647549647e-05,0.0,7.121528449322317e-05,303.15,285.15,297.79320951546845,298.1702580211535,297.9843376299735,297.663900121862,298.1104086130277,297.94442278029703,0.0,0.0,-0.0,-4.8337719021100635e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21083688.0,21083688.0,289.62933999999996,287.51910603178163,0.7996799040000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.556912062486857e-22,0.0,294.15,289.06018789159,0.0008128132055022622,0.0,0.00045727348848197726,0.0,9.639864867701595e-05,0.0,9.154245437997538e-05,0.0,9.639860713266385e-05,0.0,7.11997078798944e-05,303.15,285.15,297.79326385305,298.16948818266945,297.98365010943286,297.66315543056373,298.1099959437108,297.94391070388536,0.0,0.0,-0.0,-4.8316575776969064e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21083724.0,21083724.0,289.6056358333333,287.5273513809299,0.8024708680000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.4278872516247144e-22,0.0,294.15,289.0550998077637,0.0008126309532910615,0.0,0.00045717095855807744,0.0,9.6377034008314e-05,0.0,9.152192869930766e-05,0.0,9.637699262382104e-05,0.0,7.118374338023859e-05,303.15,285.15,297.7933137800839,298.1687138297744,297.98295824697504,297.662405193255,298.1095673179071,297.9433916735991,0.0,0.0,-0.0,-4.829491082441638e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21083760.0,21083760.0,289.582,287.5352588904825,0.8052320000000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.396661477812035e-22,0.0,294.15,289.0500808998708,0.0008124552147253986,0.0,0.00045707209300857956,0.0,9.63561918358732e-05,0.0,9.150213659714875e-05,0.0,9.635615060803644e-05,0.0,7.116834944329133e-05,303.15,285.15,297.793387488536,298.1679589334786,297.9822852559298,297.6616793059001,298.1092058507842,297.9429033669257,0.0,0.0,-0.0,-4.8274024777882316e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21083796.0,21083796.0,289.55843749999997,287.5428153139405,0.807961452,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.3053731855246805e-22,0.0,294.15,289.04502340660963,0.0008122753815546199,0.0,0.00045697092395550657,0.0,9.633486405616576e-05,0.0,9.148188335202087e-05,0.0,9.633482298672734e-05,0.0,7.115259683871776e-05,303.15,285.15,297.79344909367563,298.1671910979844,297.98159981522633,297.6609387736475,298.1088032240324,297.94239640091325,0.0,0.0,-0.0,-4.825265677127658e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21083832.0,21083832.0,289.5349533333333,287.55000753554185,0.8106573760000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.290500167054602e-22,0.0,294.15,289.04003531417595,0.0008121038286199756,0.0,0.0004568744131285433,0.0,9.631451828840898e-05,0.0,9.146256264644234e-05,0.0,9.63144773740312e-05,0.0,7.113756954436426e-05,303.15,285.15,297.79353087341445,298.1664405392358,297.98093097752496,297.6602211676256,298.10846065035264,297.9419168416307,0.0,0.0,-0.0,-4.823227704903529e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21083868.0,21083868.0,289.5115525,287.5568225659206,0.813317924,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.2757231012397384e-22,0.0,294.15,289.0350472217423,0.0008119322756909561,0.0,0.0004567779023040505,0.0,9.629417252123488e-05,0.0,9.144324194136618e-05,0.0,9.629413176185586e-05,0.0,7.112254225043299e-05,303.15,285.15,297.79361265294796,298.16568998218986,297.9802621413443,297.6595035634745,298.10811807779316,297.94143728355004,0.0,0.0,-0.0,-4.821190163206495e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21083904.0,21083904.0,289.48823999999996,287.5632475376353,0.815941248,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.160887418378402e-22,0.0,294.15,289.03002497751356,0.0008117574749308541,0.0,0.0004566795643494665,0.0,9.627344157214519e-05,0.0,9.14235554594481e-05,0.0,9.627340096925681e-05,0.0,7.110723046264972e-05,303.15,285.15,297.7936871382497,298.1649304217338,297.97958490105765,297.65877470377984,298.10774463705553,297.94094436037534,0.0,0.0,-0.0,-4.8191144893475e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21083940.0,21083940.0,289.4650208333333,287.5692697005668,0.8185255000000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.1469465437785323e-22,0.0,294.15,289.0250751109951,0.0008115912972389446,0.0,0.00045658607749036166,0.0,9.625373329422976e-05,0.0,9.140484012799803e-05,0.0,9.62536928444033e-05,0.0,7.109267401585771e-05,303.15,285.15,297.79377680516336,298.1641856304307,297.97892137044084,297.65806755561977,298.10742347681355,297.94047496769366,0.0,0.0,-0.0,-4.81714162541632e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21083976.0,21083976.0,289.4419,287.57487641718944,0.821068832,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.133095608146772e-22,0.0,294.15,289.0201252444766,0.0008114251195429375,0.0,0.0004564925906282961,0.0,9.623402501574941e-05,0.0,9.138612479596278e-05,0.0,9.623398471892566e-05,0.0,7.107811756864068e-05,303.15,285.15,297.7938664718514,298.1634408408394,297.97825784135046,297.6573604093288,298.10710231760027,297.94000557619404,0.0,0.0,-0.0,-4.8151691653438846e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21084012.0,21084012.0,289.4188825,287.5800551577165,0.823569396,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.0386090785186846e-22,0.0,294.15,289.0151602981597,0.0008112558788270018,0.0,0.00045639738058528333,0.0,9.621395346982861e-05,0.0,9.136706449695809e-05,0.0,9.621391332670896e-05,0.0,7.106329281342152e-05,303.15,285.15,297.79395428180203,298.1626925939549,297.97759120750925,297.6566486684886,298.1067695466587,297.9395312596827,0.0,0.0,-0.0,-4.8131607633198574e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
