,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21084048.0,21084048.0,289.3959733333333,287.58479349512174,0.8260253439999999,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.0123899260701104e-22,0.0,294.15,289.01022547419615,0.0008110954386158225,0.0,0.0004563071215090168,0.0,9.619492564739754e-05,0.0,9.134899534162056e-05,0.0,9.619488565627485e-05,0.0,7.104923894859048e-05,303.15,285.15,297.79404637935704,298.1619485150927,297.97692822890787,297.65594474545145,298.10645123562404,297.93906382088664,0.0,0.0,-0.0,-4.8112571858408726e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21084084.0,21084084.0,289.3731775,287.5890791000388,0.828434828,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.999407076817169e-22,0.0,294.15,289.0053140326186,0.0008109348989559298,0.0,0.0004562168064582447,0.0,9.617588602589169e-05,0.0,9.133091498077601e-05,0.0,9.61758461857713e-05,0.0,7.103517636887332e-05,303.15,285.15,297.79414159193936,298.16120875574836,297.976269097178,297.6552474398576,298.1061475592945,297.9386028888036,0.0,0.0,-0.0,-4.8093528051978186e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21084120.0,21084120.0,289.35049999999995,287.59289973553916,0.830796,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.9736921128713007e-22,0.0,294.15,289.00040259104105,0.0008107743592967553,0.0,0.0004561264914072594,0.0,9.615684640439758e-05,0.0,9.131283461989595e-05,0.0,9.615680671522277e-05,0.0,7.102111378915736e-05,303.15,285.15,297.7942368042823,298.160468998123,297.97560996697933,297.65455013612666,298.1058438839137,297.938141957885,0.0,0.0,-0.0,-4.8074488015278225e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21084156.0,21084156.0,289.32794583333333,287.59624325179135,0.833107012,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.8985146277933807e-22,0.0,294.15,288.99548001713725,0.0008106120390983225,0.0,0.0004560351746715121,0.0,9.613759561554043e-05,0.0,9.129455372977705e-05,0.0,9.613755607779433e-05,0.0,7.100689524201148e-05,303.15,285.15,297.7943325543077,298.1597258565533,297.97494788533896,297.65384902553825,298.1055291280127,297.9376768899502,0.0,0.0,-0.0,-4.805524063683323e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21084192.0,21084192.0,289.30552,287.59909758059916,0.835366016,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.8862664402538615e-22,0.0,294.15,288.99062555004355,0.0008104603977831719,0.0,0.0004559498656030419,0.0,9.611961131661679e-05,0.0,9.127747552641093e-05,0.0,9.61195719269902e-05,0.0,7.099361211957773e-05,303.15,285.15,297.794431960637,298.15899392990326,297.9742953019648,297.6531656944384,298.1052449067951,297.93722635874775,0.0,0.0,-0.0,-4.803726301724517e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21084228.0,21084228.0,289.28322749999995,287.60145072982374,0.837571164,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.8740972713828357e-22,0.0,294.15,288.98577108294984,0.000810308756468692,0.0,0.0004558645565343876,0.0,9.610162701770702e-05,0.0,9.126039732301466e-05,0.0,9.610158777614731e-05,0.0,7.09803289971473e-05,303.15,285.15,297.79453136671765,298.1582620049745,297.97364272012214,297.6524823651819,298.104960686428,297.93677582868486,0.0,0.0,-0.0,-4.801928876107059e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21084264.0,21084264.0,289.2610733333333,287.60329077768614,0.8397206079999999,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.7795281035475334e-22,0.0,294.15,288.98088384160513,0.0008101515665875442,0.0,0.0004557761259806612,0.0,9.608298467165115e-05,0.0,9.124269422339756e-05,0.0,9.608294557969504e-05,0.0,7.096655984354417e-05,303.15,285.15,297.79463181050863,298.15752424681614,297.9729854122888,297.6517904243993,298.1046632739083,297.93631903358425,0.0,0.0,-0.0,-4.8000660369311154e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21084300.0,21084300.0,289.2390625,287.60460586695314,0.8418125000000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.756641067908833e-22,0.0,294.15,288.97606684095837,0.0008100062334131637,0.0,0.00045569436571541756,0.0,9.606574850396783e-05,0.0,9.12263264619431e-05,0.0,9.606570955817455e-05,0.0,7.095382928803696e-05,303.15,285.15,297.79473053448646,298.15679502964167,297.9723346068988,297.65111447701537,298.10438416314014,297.9358717622365,0.0,0.0,-0.0,-4.7983440330658556e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21084336.0,21084336.0,289.2172,287.60538419900496,0.843844992,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.6897310079208756e-22,0.0,294.15,288.9712100638605,0.0008098540122847083,0.0,0.0004556087304571516,0.0,9.604769544049795e-05,0.0,9.120918295802644e-05,0.0,9.604765664274057e-05,0.0,7.094049537632799e-05,303.15,285.15,297.79483181222577,298.15606040193757,297.97167967418784,297.6504291896692,298.10409450710506,297.93541911702505,0.0,0.0,-0.0,-4.7965407465581454e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21084372.0,21084372.0,289.19549083333334,287.60561402778575,0.845816236,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.6148835335115483e-22,0.0,294.15,288.9663988695662,0.000809708697710152,0.0,0.0004555269806503728,0.0,9.603046147791308e-05,0.0,9.119281729031312e-05,0.0,9.603042282599473e-05,0.0,7.092776644946049e-05,303.15,285.15,297.794931064618,298.1553320002907,297.9710295147985,297.649754411294,298.10381546503487,297.9349724912072,0.0,0.0,-0.0,-4.794819595467306e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21084408.0,21084408.0,289.17393999999996,287.60528365363535,0.847724384,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.5941140402340055e-22,0.0,294.15,288.96159830030996,0.0008095695017826065,0.0,0.0004554486730694298,0.0,9.601395317761297e-05,0.0,9.117714072843143e-05,0.0,9.60139146707704e-05,0.0,7.09155734941824e-05,303.15,285.15,297.79502868992347,298.15460242587926,297.97037795624635,297.64908045450034,298.1035334756584,297.93452460044153,0.0,0.0,-0.0,-4.793171205956994e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21084444.0,21084444.0,289.15255249999996,287.60438141700297,0.8495675880000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.5838296803253014e-22,0.0,294.15,288.9568281901746,0.0008094322992170741,0.0,0.0004553714868855042,0.0,9.599768128228956e-05,0.0,9.116168866132326e-05,0.0,9.59976429191624e-05,0.0,7.090355514663216e-05,303.15,285.15,297.7951231962492,298.1538762346301,297.9697287471057,297.6484128152301,298.1032548468477,297.9340791680126,0.0,0.0,-0.0,-4.791546699807115e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21084480.0,21084480.0,289.1313333333333,287.60289569204053,0.851344,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.5634595798099046e-22,0.0,294.15,288.9520580800392,0.0008092950966521372,0.0,0.0004552943007014337,0.0,9.598140938698213e-05,0.0,9.114623659419196e-05,0.0,9.598137116752387e-05,0.0,7.089153679908763e-05,303.15,285.15,297.7952177023423,298.153150045105,297.9690795394995,297.64774517776345,298.10297621880596,297.93363373670326,0.0,0.0,-0.0,-4.789922468996893e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21084516.0,21084516.0,289.11028749999997,287.60081488007535,0.853051772,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.5039077589029957e-22,0.0,294.15,288.94726940119483,0.0008091522133509702,0.0,0.0004552139186608594,0.0,9.596446376672387e-05,0.0,9.11301447423438e-05,0.0,9.596442569188886e-05,0.0,7.08790208407205e-05,303.15,285.15,297.7953165565715,298.1524204354419,297.96842785037717,297.6470728040168,298.1026951916977,297.933186567621,0.0,0.0,-0.0,-4.7882312804053316e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21084552.0,21084552.0,289.08941999999996,287.5981274029617,0.854689056,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.4942053610370435e-22,0.0,294.15,288.94254117412277,0.0008090226035786142,0.0,0.0004551410039999845,0.0,9.594909236063983e-05,0.0,9.111554779982973e-05,0.0,9.594905442737327e-05,0.0,7.086766759117083e-05,303.15,285.15,297.7954045553068,298.1516957464945,297.96777876711957,297.64641099812803,298.10240914274493,297.9327398419587,0.0,0.0,-0.0,-4.786697459271336e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21084588.0,21084588.0,289.06873583333333,287.5948216963075,0.856254004,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.4845655577842195e-22,0.0,294.15,288.9378129470507,0.0008088929938068155,0.0,0.00045506808933898227,0.0,9.593372095457236e-05,0.0,9.11009508572957e-05,0.0,9.593368316283081e-05,0.0,7.085631434162772e-05,303.15,285.15,297.79549255382807,298.15097105926895,297.9671296853957,297.6457491940176,298.1021230945456,297.93229311741123,0.0,0.0,-0.0,-4.7851638838453266e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21084624.0,21084624.0,289.04823999999996,287.5908862025763,0.857744768,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.4188059889094403e-22,0.0,294.15,288.93305586897895,0.0008087566993832984,0.0,0.00045499141404608623,0.0,9.591755676184047e-05,0.0,9.108560106652708e-05,0.0,9.591751911304087e-05,0.0,7.084437554274604e-05,303.15,285.15,297.7955884623671,298.1502436296105,297.9664792441632,297.6450823759827,298.1018433374441,297.93184740991353,0.0,0.0,-0.0,-4.7835514780457365e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21084660.0,21084660.0,289.02793749999995,287.5863093640619,0.8591595,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.4005583067470525e-22,0.0,294.15,288.9283654708145,0.0008086340829680962,0.0,0.0004549224336817766,0.0,9.590301475349584e-05,0.0,9.107179173856917e-05,0.0,9.59029772443203e-05,0.0,7.083363488328443e-05,303.15,285.15,297.79566804844075,298.1495191532033,297.96582903915925,297.64442447174673,298.10154364292833,297.9313968710957,0.0,0.0,-0.0,-4.782101121300419e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21084696.0,21084696.0,289.00783333333334,287.5810796157329,0.860496352,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.3915226635394954e-22,0.0,294.15,288.92367610631754,0.0008085115516265663,0.0,0.0004548535011769341,0.0,9.588848283457285e-05,0.0,9.105799199169988e-05,0.0,9.588844546493585e-05,0.0,7.082290167582395e-05,303.15,285.15,297.79574737616514,298.148794734036,297.96517884777074,297.64376671520813,298.1012436554112,297.93094626571826,0.0,0.0,-0.0,-4.78065199052374e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21084732.0,21084732.0,288.9879325,287.57518537794493,0.861753476,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.3298844758865237e-22,0.0,294.15,288.9189735237206,0.00080838404192568,0.0,0.000454781767952659,0.0,9.587336049047757e-05,0.0,9.104363156338942e-05,0.0,9.587332326108756e-05,0.0,7.081173238243556e-05,303.15,285.15,297.7958313697547,298.14806943562616,297.9645284633232,297.6431071147903,298.10094964950576,297.9304972066001,0.0,0.0,-0.0,-4.779144215032789e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21084768.0,21084768.0,288.96824,287.5686150490183,0.862929024,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.3127804395218874e-22,0.0,294.15,288.914298887321,0.0008082662615569871,0.0,0.00045471550824393783,0.0,9.585939202915331e-05,0.0,9.10303668887659e-05,0.0,9.585935493842734e-05,0.0,7.080141534272167e-05,303.15,285.15,297.79590709971956,298.14734379088014,297.9638766416063,297.64244955845015,298.1006406534171,297.9300435488147,0.0,0.0,-0.0,-4.777751699508001e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21084804.0,21084804.0,288.9487608333333,287.5613569976766,0.864021148,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.3043110915452722e-22,0.0,294.15,288.90964792687026,0.0008081509994756292,0.0,0.00045465066525422564,0.0,9.584572222987641e-05,0.0,9.101738582995442e-05,0.0,9.584568527673187e-05,0.0,7.079131889363709e-05,303.15,285.15,297.795975181838,298.1466187822464,297.963224383339,297.64179451821894,298.10031994414635,297.92958656195776,0.0,0.0,-0.0,-4.7763891544311874e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21084840.0,21084840.0,288.92949999999996,287.5533995553444,0.8650279999999999,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.2875359620170347e-22,0.0,294.15,288.9049969664195,0.0008080357373850649,0.0,0.00045458582225896163,0.0,9.583205242946686e-05,0.0,9.10044047700363e-05,0.0,9.583201561386601e-05,0.0,7.078122244371098e-05,303.15,285.15,297.7960432637954,298.145893775327,297.9625721266031,297.64113947971293,298.0999992356388,297.9291295762154,0.0,0.0,-0.0,-4.775026803558924e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21084876.0,21084876.0,288.9104625,287.5447310082996,0.865947732,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.2384940091508367e-22,0.0,294.15,288.90033280534675,0.0008079156063952462,0.0,0.00045451824012506957,0.0,9.581780518585287e-05,0.0,9.099087535666321e-05,0.0,9.581776850849936e-05,0.0,7.07706994962941e-05,303.15,285.15,297.79611803674607,298.145167284029,297.9619192890899,297.6404822461224,298.0996873870722,297.92867484861193,0.0,0.0,-0.0,-4.773607110292083e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21084912.0,21084912.0,288.8916533333333,287.5353395896761,0.866778496,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.183634301764581e-22,0.0,294.15,288.8957086137952,0.0008078043817264517,0.0,0.0004544556684855373,0.0,9.580461421512964e-05,0.0,9.09783490039262e-05,0.0,9.580457767401831e-05,0.0,7.076095670817132e-05,303.15,285.15,297.7961772830944,298.1444408675948,297.9612646482607,297.63982782940406,298.099348973201,297.92821192031107,0.0,0.0,-0.0,-4.772292860319923e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21084948.0,21084948.0,288.87307749999997,287.5252134713141,0.867518444,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.168411232011611e-22,0.0,294.15,288.8910953747913,0.0008076996189671299,0.0,0.0004543967321866115,0.0,9.579218961753815e-05,0.0,9.096655041703302e-05,0.0,9.579215321191578e-05,0.0,7.075177996053263e-05,303.15,285.15,297.79622810754535,298.1436703871782,297.96060872573184,297.63917301246755,298.09900119467073,297.9277362855188,0.0,0.0,-0.0,-4.771055131932281e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21084984.0,21084984.0,288.85474,287.5143407554517,0.868165728,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.1166558760539986e-22,0.0,294.15,288.8864725512972,0.0008075891726961011,0.0,0.00045433459845788566,0.0,9.577909096371783e-05,0.0,9.095411173052922e-05,0.0,9.577905469417858e-05,0.0,7.074210535733888e-05,303.15,285.15,297.7962860898234,298.1429271801997,297.9599529519803,297.63851792127815,298.0986618860851,297.9272692058733,0.0,0.0,-0.0,-4.7697504280362534e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21085020.0,21085020.0,288.8366458333333,287.50270946625403,0.8687185,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.102294235582874e-22,0.0,294.15,288.8819069446644,0.0008074930817965711,0.0,0.0004542805407451152,0.0,9.576769483154395e-05,0.0,9.094328979737245e-05,0.0,9.576765869518315e-05,0.0,7.073368823044875e-05,303.15,285.15,297.7963060621807,298.14205924286006,297.9592896596595,297.63786145065785,298.09827060445645,297.9267574039629,0.0,0.0,-0.0,-4.768615451831572e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21085056.0,21085056.0,288.81879999999995,287.4903075411745,0.8691749120000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.0951828305278378e-22,0.0,294.15,288.8773479992808,0.0008073979084396046,0.0,0.00045422699921876,0.0,9.575640751784168e-05,0.0,9.093257120059617e-05,0.0,9.575637151432843e-05,0.0,7.072535147646738e-05,303.15,285.15,297.79632177613865,298.14117826482203,297.9586256427469,297.63720493287803,298.09787348489664,297.92624082029647,0.0,0.0,-0.0,-4.767491446442452e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21085092.0,21085092.0,288.8012075,287.47712282214275,0.8695331159999999,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.0466711629918732e-22,0.0,294.15,288.8727741736555,0.0008072944824726957,0.0,0.0004541688149408104,0.0,9.574414145681528e-05,0.0,9.092092316244246e-05,0.0,9.574410558706475e-05,0.0,7.071629182316868e-05,303.15,285.15,297.7963497116257,298.1403732868769,297.9579634274199,297.636548548565,298.0974931844856,297.9257456317946,0.0,0.0,-0.0,-4.7662701256493834e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21085128.0,21085128.0,288.7838733333333,287.46314304657324,0.869791264,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.0332096165506342e-22,0.0,294.15,288.8682232602519,0.0008072028468177362,0.0,0.0004541172636540528,0.0,9.573327370946113e-05,0.0,9.091060299558624e-05,0.0,9.573323797203028e-05,0.0,7.070826495939275e-05,303.15,285.15,297.7963584642992,298.13949110696365,297.95729579765134,297.6358896131434,298.09708919151313,297.92522483471413,0.0,0.0,-0.0,-4.765188165276244e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21085164.0,21085164.0,288.7668025,287.44835583818866,0.869947508,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.0265439080194044e-22,0.0,294.15,288.8636890991183,0.0008071147955325304,0.0,0.00045406772885251713,0.0,9.572283106164355e-05,0.0,9.090068651284054e-05,0.0,9.572279545569466e-05,0.0,7.070055207257565e-05,303.15,285.15,297.79635335294927,298.1385360414525,297.95662531838457,297.63522979967615,298.0966669844256,297.9246822993776,0.0,0.0,-0.0,-4.7641486426650984e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21085200.0,21085200.0,288.75,287.432748697651,0.87,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.0133412241389453e-22,0.0,294.15,288.85915493798467,0.0008070267442476838,0.0,0.0004540181940509199,0.0,9.571238841384081e-05,0.0,9.089077003008605e-05,0.0,9.571235293934606e-05,0.0,7.069283918576586e-05,303.15,285.15,297.7963482416107,298.13758097820886,297.9559548406548,297.63456998785153,298.09624477816726,297.9241397652986,0.0,0.0,-0.0,-4.763109233453305e-08,298.83653236865706,299.00184843546754,298.7255038325009,298.6859892121561,299.0715540540342,0.0,268.9417897374624,0.32183232707579823,0.064
21085200.0,21085200.0,288.75,287.432748697651,0.87,0.0,-1.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.0100671707747384e-22,0.0,294.15,288.85915493798467,0.0008070267442476838,0.0,0.0004540181940509199,0.0,9.571238841384081e-05,0.0,9.089077003008605e-05,0.0,9.571235293934606e-05,0.0,7.069283918576586e-05,303.15,285.15,297.7963482416107,298.13758097820886,297.9559548406548,297.63456998785153,298.09624477816726,297.9241397652986,0.0,0.0,-0.0,-4.763109233453305e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21085236.0,21085236.0,288.7334337882353,287.4168239670663,0.87,0.0,-1.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-9.715939412555981e-23,0.0,294.15,288.85461503343276,0.0008069338432434099,0.0,0.00045396593089378363,0.0,9.570137059634175e-05,0.0,9.088030735261337e-05,0.0,9.570133525371076e-05,0.0,7.068470148063198e-05,303.15,285.15,297.79635185895074,298.13667349753536,297.9552846242087,297.633909624752,298.09583416976415,297.92361075504226,0.0,0.0,-0.0,-4.7620126971875875e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21085272.0,21085272.0,288.71706873725486,287.40109262744807,0.87,0.0,-1.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-9.653257436707364e-23,0.0,294.15,288.8501297628342,0.0008068575120515349,0.0,0.00045392298956146174,0.0,9.569231793154037e-05,0.0,9.087171082931952e-05,0.0,9.569228271790898e-05,0.0,7.067801523020649e-05,303.15,285.15,297.7963065011727,298.1356656812486,297.9546029007865,297.63324263410624,298.0953797596909,297.92303949540104,0.0,0.0,-0.0,-4.761111836619992e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21085308.0,21085308.0,288.7009052235294,287.385555039818,0.87,0.0,-1.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-9.59097985099844e-23,0.0,294.15,288.8456444922356,0.0008067811808648129,0.0,0.0004538800482318172,0.0,9.568326526732715e-05,0.0,9.086311430656466e-05,0.0,9.568323018267161e-05,0.0,7.067132898021228e-05,303.15,285.15,297.79626114349367,298.1346578673404,297.95392117890617,297.63257564507126,298.0949253504492,297.9224682370522,0.0,0.0,-0.0,-4.760211061329497e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21085344.0,21085344.0,288.68494362352936,287.37021156521587,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3158202904031205,268.15,273.15,279.47236188792044,286.8813112195802,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.84113284678637,0.0008066880216563771,0.0,0.0004538276397900257,0.0,9.567221682326026e-05,0.0,9.085262254440152e-05,0.0,9.567218186930322e-05,0.0,7.066316865424728e-05,303.15,285.15,297.7962406150871,298.1336710218988,297.9532452897986,297.6319122849034,298.094489485053,297.92191173934816,19560.215392050166,1514.2745089020088,-0.00029310273691502775,-4.759111811953443e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21085380.0,21085380.0,288.66918431372545,287.35506256469944,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3158202903796005,268.15,273.15,272.8926531483116,287.0488742256852,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.8366160701345,0.0008066149282062508,0.0,0.0004537865199715086,0.0,9.566354815398577e-05,0.0,9.084439067330446e-05,0.0,9.566351332994655e-05,0.0,7.065676602172986e-05,303.15,285.15,297.7962210809701,298.13267447971265,297.9525686909003,297.63124930034775,298.0940489505487,297.9213525004959,11615.065311063263,1514.2745089020088,-0.00029310273691502775,-4.7582494252658554e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21085416.0,21085416.0,288.6536276705882,287.3401083993443,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3160650559034392,268.15,273.15,273.14188122494164,287.02454319460605,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.8321006086042,0.0008065444069847155,0.0,0.00045374684723165066,0.0,9.565518454644767e-05,0.0,9.083644849571436e-05,0.0,9.565514985172202e-05,0.0,7.065058870669176e-05,303.15,285.15,297.79618796427576,298.1316638579126,297.9518881242315,297.6305843127084,298.09359516085203,297.9207838839961,11567.64608252776,2257.8104328140384,-0.00029310273691502775,-4.75741746146097e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21085452.0,21085452.0,288.63827407058824,287.32534943024325,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31642489803607987,268.15,273.15,272.57185715416955,286.8411811186309,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.8275698454172,0.0008064763572266104,0.0,0.00045370856488199875,0.0,9.564711405004774e-05,0.0,9.082878466305924e-05,0.0,9.564707948403796e-05,0.0,7.064462788246275e-05,303.15,285.15,297.7961415045585,298.13064826563476,297.951203758947,297.62991700468626,298.0931309068023,297.92020828812576,9763.795487710719,2257.8104328140384,-0.00029310273691502775,-4.75661472394108e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21085488.0,21085488.0,288.62312389019604,287.3107860185066,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31678477253646337,268.15,273.15,272.01387111054476,286.4792934781539,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.8230039522323,0.0008064106799744047,0.0,0.000453671617251092,0.0,9.563932492857992e-05,0.0,9.082138803036195e-05,0.0,9.563929049069814e-05,0.0,7.063887488072228e-05,303.15,285.15,297.7960822352179,298.12963420142785,297.9505150448848,297.629246954263,298.092657093579,297.9196271058745,8431.987776568532,2257.8104328140384,-0.00029310273691502775,-4.755840038106992e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21085524.0,21085524.0,288.60817750588234,287.29641852526134,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31714464703684486,268.15,273.15,271.7292625783976,285.93692104642633,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.81838335239274,0.0008063472800702176,0.0,0.00045363595080491834,0.0,9.563180589644645e-05,0.0,9.081424788054677e-05,0.0,9.563177158610579e-05,0.0,7.063332136596651e-05,303.15,285.15,297.79601051832475,298.1286275299754,297.9498220771373,297.62857397011436,298.09217536497215,297.9190418921048,7802.490735198211,2257.8104328140384,-0.00029310273691502775,-4.755092274806325e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21085560.0,21085560.0,288.5934352941176,287.2822473116515,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31750452153721814,268.15,273.15,271.60418489052006,285.2488804019736,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.8136913872705,0.0008062860640909307,0.0,0.00045360151298570994,0.0,9.562454587383695e-05,0.0,9.080735369197191e-05,0.0,9.562451169046785e-05,0.0,7.062795915468749e-05,303.15,285.15,297.7959272418086,298.12763298848853,297.94912534243474,297.6278981386338,298.0916876930449,297.9184542808821,7507.8742825729305,2257.8104328140384,-0.00029310273691502775,-4.754370325935058e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21085596.0,21085596.0,288.5788976313725,287.2682727388375,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3178643960376377,268.15,273.15,271.55830562901605,284.45486191390137,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.8089102688238,0.0008062269424666165,0.0,0.0004535682534029598,0.0,9.561753423785052e-05,0.0,9.080069537686703e-05,0.0,9.561750018087526e-05,0.0,7.062278040084578e-05,303.15,285.15,297.79583270792284,298.1266539615935,297.94842450961386,297.6272192960718,298.0911941939033,297.9178649338211,7364.973928508775,2257.8104328140384,-0.00029310273691502775,-4.753673129373695e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21085632.0,21085632.0,288.5645648941176,287.254495167996,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31822427053803737,268.15,273.15,271.54096053113443,283.61404676429515,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.8040295453117,0.0008061698270516658,0.0,0.00045353612246810964,0.0,9.561076053461046e-05,0.0,9.079426300800086e-05,0.0,9.561072660347915e-05,0.0,7.061777738324733e-05,303.15,285.15,297.79572810245486,298.12569245887363,297.94771973726716,297.6265375662094,298.0906956553107,297.91727470402316,7276.052971509919,2257.8104328140384,-0.00029310273691502775,-4.752999640311656e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21085668.0,21085668.0,288.5504374588235,287.24091496031997,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3185841450384369,268.15,273.15,271.53502716361965,282.7879029664205,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.79903508155525,0.000806114633490752,0.0,0.00045350507272437073,0.0,9.560421475967378e-05,0.0,9.078804708490913e-05,0.0,9.560418095383261e-05,0.0,7.061294271264408e-05,303.15,285.15,297.79561383196113,298.1247513156721,297.94701142841006,297.6258530652551,298.0901932400524,297.91668457627014,7212.614484891744,2257.8104328140384,-0.00029310273691502775,-4.7523488591001865e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21085704.0,21085704.0,288.53651570196075,287.22753247701775,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3189440195388396,268.15,273.15,271.5331296907004,282.0126316052579,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.79391040394387,0.0008060612797016315,0.0,0.00045347505799358336,0.0,9.559788717815638e-05,0.0,9.078203836309915e-05,0.0,9.559785349703805e-05,0.0,7.060826919888211e-05,303.15,285.15,297.79549023140737,298.12383311490646,297.94629966442807,297.6251658551644,298.089687409872,297.9160952551556,7160.397048761959,2257.8104328140384,-0.00029310273691502775,-4.7517198133278713e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21085740.0,21085740.0,288.52279999999996,287.2143480793137,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3193038940392295,268.15,273.15,271.5324325118394,281.27336737710834,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.7886561555522,0.0008060096849582162,0.0,0.0004534460328614813,0.0,9.559176821616162e-05,0.0,9.077622775100074e-05,0.0,9.559173465923965e-05,0.0,7.060374977071978e-05,303.15,285.15,297.7953587093624,298.12293691538736,297.94558456480553,297.6244762279118,298.089178229179,297.91550692932924,7112.028875897765,2257.8104328140384,-0.00029310273691502775,-4.75111154699014e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21085776.0,21085776.0,288.50929072941176,287.2013621284475,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31966376853962825,268.15,273.15,271.53218763095543,280.5584062956035,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.7832621837133,0.000805959775402418,0.0,0.0004534179557768324,0.0,9.558584911420014e-05,0.0,9.077060693038734e-05,0.0,9.558581568094293e-05,0.0,7.059937795842632e-05,303.15,285.15,297.79521967176686,298.1220645276794,297.94486655331195,297.6237843830051,298.0886666033821,297.9149203478291,7065.841728132345,2257.8104328140384,-0.00029310273691502775,-4.750523185422125e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21085812.0,21085812.0,288.49598826666664,287.18857498567365,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32002364304002473,268.15,273.15,271.5321397319526,279.8649724534297,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.7777184435931,0.0008059114881288632,0.0,0.00045339079135006704,0.0,9.558012241175366e-05,0.0,9.076516881656137e-05,0.0,9.558008910161964e-05,0.0,7.059514825168783e-05,303.15,285.15,297.7950734070903,298.12121745343296,297.9441459082327,297.62309049254713,298.0881530961136,297.9143360714833,7021.547504234457,2257.8104328140384,-0.00029310273691502775,-4.7499539834111655e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21085848.0,21085848.0,288.4828929882353,287.1759870122621,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32038351754041444,268.15,273.15,271.5321395386515,279.192684956682,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.77202574554263,0.0008058647198519845,0.0,0.00045336448147503735,0.0,9.557457585934405e-05,0.0,9.075990177714157e-05,0.0,9.557454267181585e-05,0.0,7.059105160308459e-05,303.15,285.15,297.79492080193234,298.1203945499453,297.94342257233217,297.62239477565066,298.0876373222959,297.9137540044313,6979.086043923763,2257.8104328140384,-0.00029310273691502775,-4.749402720078336e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21085884.0,21085884.0,288.4700052705882,287.163598569497,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3207433920408016,268.15,273.15,271.5321397077966,278.545803146193,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.7661796868154,0.0008058194302065939,0.0,0.00045333900344319574,0.0,9.556920466973147e-05,0.0,9.075480126605407e-05,0.0,9.556917160429556e-05,0.0,7.058708447677831e-05,303.15,285.15,297.7947625141583,298.119596322237,297.9426970190981,297.62169754764034,298.0871200424764,297.91317468912206,6938.694168200353,2257.8104328140384,-0.00029310273691502775,-4.748868916541917e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21085920.0,21085920.0,288.45732549019607,287.1514100186773,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3211032665411887,268.15,273.15,271.53213987489636,277.92829333539527,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.7601761119964,0.0008057755464733472,0.0,0.000453314316344005,0.0,9.556400021849613e-05,0.0,9.074985909334135e-05,0.0,9.556396727464086e-05,0.0,7.058324050280178e-05,303.15,285.15,297.7945989389037,298.1188233285284,297.9419696942047,297.62099907270095,298.08660198842136,297.9125986045518,6900.572690669607,2257.8104328140384,-0.00029310273691502775,-4.748351712802225e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21085956.0,21085956.0,288.4448540235294,287.13942172111615,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3214631410415854,268.15,273.15,271.5321399511598,277.34507802240336,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.7540044421086,0.0008057330055580194,0.0,0.00045329038468153794,0.0,9.555895502269855e-05,0.0,9.074506815300918e-05,0.0,9.555892219989492e-05,0.0,7.057951415428e-05,303.15,285.15,297.79443031498306,298.118076364831,297.941240470037,297.6202994895,298.0860827893659,297.91202588574345,6864.980047055269,2257.8104328140384,-0.00029310273691502775,-4.747850362567172e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21085992.0,21085992.0,288.4325912470588,287.1276340381406,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32182301554198506,268.15,273.15,271.53213997660714,276.7963396680019,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.74767742367374,0.0008056917414042923,0.0,0.0004532671712945239,0.0,9.555406124826522e-05,0.0,9.074042100566837e-05,0.0,9.555402854602865e-05,0.0,7.057589964499711e-05,303.15,285.15,297.79425768052545,298.1173528827444,297.94050976885507,297.6195991902309,298.08556277784186,297.9114564600395,6831.815399238791,2257.8104328140384,-0.00029310273691502775,-4.747364084887623e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21086028.0,21086028.0,288.42053753725486,287.11604733109186,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32218289004238426,268.15,273.15,271.5321399821983,276.28457065240866,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.74118764151734,0.0008056517016961295,0.0,0.0004532446467507474,0.0,9.554931269055012e-05,0.0,9.073591175922764e-05,0.0,9.554928010838488e-05,0.0,7.057239239222227e-05,303.15,285.15,297.7940812447331,298.1166539309788,297.9397779966306,297.61889841586077,298.08504265846017,297.91089084933276,6801.170080143603,2257.8104328140384,-0.00029310273691502775,-4.7468922609538205e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21086064.0,21086064.0,288.40869327058823,287.1046619613245,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32254276454279457,268.15,273.15,271.53213998200295,275.8122978648784,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.7345254017973,0.0008056128250113035,0.0,0.0004532227764949221,0.0,9.554470206491264e-05,0.0,9.073153349600082e-05,0.0,9.554466960230425e-05,0.0,7.056898701554249e-05,303.15,285.15,297.79390125287216,298.11598041134613,297.9390453435549,297.6181974218278,298.0845226280226,297.91032941152474,6773.141850134535,2257.8104328140384,-0.00029310273691502775,-4.746434164842468e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21086100.0,21086100.0,288.3970588235294,287.09347829020646,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32290263904317734,268.15,273.15,271.53213998146725,275.37621177339406,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.7277041083152,0.0008055750574772656,0.0,0.00045320153022002763,0.0,9.554022298223701e-05,0.0,9.072728014876301e-05,0.0,9.554019063871213e-05,0.0,7.056567879598375e-05,303.15,285.15,297.7937184270058,298.11532946538927,297.9383118206038,297.61749643092855,298.08400226847,297.9097716824795,6747.461722999748,2257.8104328140384,-0.00029310273691502775,-4.745989159799727e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21086136.0,21086136.0,288.385634572549,287.0824966791192,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3232625135435936,268.15,273.15,271.53213998134834,274.978675109369,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.7207094765317,0.0008055383500253224,0.0,0.0004531808803204454,0.0,9.553586962296655e-05,0.0,9.072314619109648e-05,0.0,9.553583739802053e-05,0.0,7.056246343523748e-05,303.15,285.15,297.793532900012,298.1147028810645,297.9375778404694,297.6167957313751,298.0834823173392,297.909218334052,6724.223599241668,2257.8104328140384,-0.00029310273691502775,-4.745556665834211e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21086172.0,21086172.0,288.37442089411763,287.0717174894569,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3236223880440268,268.15,273.15,271.53213998130946,274.6156786613871,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.71355264916485,0.0008055026567310483,0.0,0.0004531608009604907,0.0,9.553163654060426e-05,0.0,9.071912645090276e-05,0.0,9.55316044337652e-05,0.0,7.055933691054349e-05,303.15,285.15,297.7933452283112,298.11409883866446,297.9368438641004,297.61609561424166,298.0829633511959,297.90866937930275,6703.136757964608,2257.8104328140384,-0.00029310273691502775,-4.7451361401680763e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21086208.0,21086208.0,288.3634181647059,287.0611410826267,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3239822625444099,268.15,273.15,271.53213998129553,274.28597020176517,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.70623223435376,0.0008054679089266289,0.0,0.0004531412535089381,0.0,9.552751559123436e-05,0.0,9.071521319452325e-05,0.0,9.552748360203104e-05,0.0,7.055629320683359e-05,303.15,285.15,297.7931557296086,298.11351664518486,297.93610973246325,297.6153962715371,298.0824447499071,297.9081246257402,6684.094547265534,2257.8104328140384,-0.00029310273691502775,-4.744726772211702e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21086244.0,21086244.0,288.3526267607843,287.05076782004824,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3243421370448186,268.15,273.15,271.53213998128984,273.9868065597543,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.6987510248744,0.0008054340801509136,0.0,0.0004531222230794203,0.0,9.552350363662587e-05,0.0,9.071140344182592e-05,0.0,9.552347176459698e-05,0.0,7.055333000622238e-05,303.15,285.15,297.7929647578002,298.1129556563199,297.9353758030079,297.6146979501158,298.0819270203983,297.9075842375284,6666.902784285801,2257.8104328140384,-0.00029310273691502775,-4.744328248789389e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21086280.0,21086280.0,288.3420470588235,287.04059806315377,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3247020115452273,268.15,273.15,271.5321399812945,273.7169692638615,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.6911060826992,0.0008054011227062962,0.0,0.0004531036828380826,0.0,9.551959501989317e-05,0.0,9.070769182089133e-05,0.0,9.551956326457243e-05,0.0,7.05504431305528e-05,303.15,285.15,297.7927725240963,298.112416102561,297.9346424544969,297.6140008941718,298.08141077709774,297.9070485504848,6651.468888769413,2257.8104328140384,-0.00029310273691502775,-4.74394000663914e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21086316.0,21086316.0,288.3316794352941,287.03063217338763,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3250618860456312,268.15,273.15,271.5321399813006,273.47702263529305,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.6832846330343,0.000805368993242739,0.0,0.00045308560839654163,0.0,9.551578459971011e-05,0.0,9.070407344936655e-05,0.0,9.551575296060058e-05,0.0,7.054762878245476e-05,303.15,285.15,297.7925792041828,298.1118988017455,297.93390963644583,297.61330539078216,298.08089564682285,297.90651773599586,6637.809471330085,2257.8104328140384,-0.00029310273691502775,-4.74356153383483e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21086352.0,21086352.0,288.32152426666664,287.02087051220605,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32542176054605343,268.15,273.15,271.532139981303,273.26027696515143,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.67531097800907,0.000805337646717347,0.0,0.0004530679744155006,0.0,9.551206703419138e-05,0.0,9.070054325452135e-05,0.0,9.551203551086091e-05,0.0,7.054488301643855e-05,303.15,285.15,297.7923852726641,298.1114000949371,297.93317748490847,297.6126114915733,298.080381645769,297.90599119797037,6625.5152412896,2257.8104328140384,-0.00029310273691502775,-4.743192298639508e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21086388.0,21086388.0,288.3115819294117,287.01131344107733,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3257816350464575,268.15,273.15,271.5321399813038,273.0661845616363,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.6671759349695,0.0008053070499378878,0.0,0.0004530507622213069,0.0,9.550843838673535e-05,0.0,9.069709749804519e-05,0.0,9.550840697872944e-05,0.0,7.054220292494078e-05,303.15,285.15,297.79219089774205,298.1109209280328,297.93244643674933,297.6119195116159,298.07986952838445,297.90546946050495,6614.5419770462995,2257.8104328140384,-0.00029310273691502775,-4.742831908999965e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
