,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21086424.0,21086424.0,288.3018528,287.0019613214814,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32614150954682203,268.15,273.15,271.53213998130377,272.8960237668182,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.6588556757305,0.0008052771976616058,0.0,0.00045303396886360234,0.0,9.550489803543299e-05,0.0,9.069373558930753e-05,0.0,9.550486674223533e-05,0.0,7.053958804861331e-05,303.15,285.15,297.79199616913576,298.110454957743,297.9317167855189,297.6112299782295,298.07935956493196,297.90495149111183,6604.95345373968,2257.8104328140384,-0.00029310273691502775,-4.742480302145832e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21086460.0,21086460.0,288.29233725490195,286.99281451490947,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32650138404720774,268.15,273.15,271.5321399812889,272.7438571415127,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.6503822819351,0.0008052479450590362,0.0,0.00045301751286527407,0.0,9.55014288038663e-05,0.0,9.069044121723878e-05,0.0,9.550139762504891e-05,0.0,7.053702570102396e-05,303.15,285.15,297.7918009195365,298.1099694057957,297.9309882265446,297.6105426349121,298.07885101397284,297.9044304401524,6596.401972758583,2257.8104328140384,-0.00029310273691502775,-4.742135771293956e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21086496.0,21086496.0,288.2830356705882,286.9838733828643,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3268612585475934,268.15,273.15,271.5321399812223,272.6073778539749,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.6417601433179,0.0008052193695213063,0.0,0.00045300143776532347,0.0,9.549803987055904e-05,0.0,9.068722309799335e-05,0.0,9.549800880570166e-05,0.0,7.053452266140015e-05,303.15,285.15,297.7916045517039,298.1094428858659,297.9302609939354,297.60985755894984,298.0783443430684,297.90390206670475,6588.749023888047,2257.8104328140384,-0.00029310273691502775,-4.741799227168295e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21086532.0,21086532.0,288.27394842352936,286.9751382868596,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3272211330480032,268.15,273.15,271.53213998120515,272.48675985407954,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.63297477941813,0.0008051914033504365,0.0,0.00045298570547759495,0.0,9.549472320653916e-05,0.0,9.068407360703674e-05,0.0,9.549469225518595e-05,0.0,7.05320729995658e-05,303.15,285.15,297.7914063621539,298.10887509256656,297.92953531813487,297.60917505513,298.0778398986311,297.9033663453233,6582.0001222134415,2257.8104328140384,-0.00029310273691502775,-4.74146987161176e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21086568.0,21086568.0,288.26507589019604,286.9666095884201,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3275810075484032,268.15,273.15,271.5321399812338,272.3818756661298,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.62400767596114,0.0008051640234931555,0.0,0.0004529703030320645,0.0,9.549147607762223e-05,0.0,9.068099014788067e-05,0.0,9.549144523926886e-05,0.0,7.052967469605525e-05,303.15,285.15,297.7912055139555,298.1082688105736,297.9288110716764,297.6084954911643,298.0773370906387,297.9028235956017,6576.143727016022,2257.8104328140384,-0.00029310273691502775,-4.741147432370695e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21086604.0,21086604.0,288.2564184470588,286.9582876490814,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3279408820488146,268.15,273.15,271.53213998126625,272.28709102935943,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.61490747089215,0.0008051371536611609,0.0,0.0004529551875122023,0.0,9.54882894363723e-05,0.0,9.06779641289671e-05,0.0,9.548825871064325e-05,0.0,7.052732106848008e-05,303.15,285.15,297.7910023216881,298.10764008062455,297.92808793256137,297.6078180851715,298.0768356809709,297.9022768202033,6570.858764107499,2257.8104328140384,-0.00029310273691502775,-4.7408310103527003e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21086640.0,21086640.0,288.24797647058824,286.9501728303895,0.87,0.0,-1.0,-1.0,0.0,5.0,0.328300756549226,268.15,273.15,271.53213998129036,272.2026976622924,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.6056595143173,0.0008051108190948447,0.0,0.00045294037311724097,0.0,9.548516627619401e-05,0.0,9.067499839287257e-05,0.0,9.548513566267362e-05,0.0,7.052501432775344e-05,303.15,285.15,297.7907963950145,298.1069897186136,297.92736610780383,297.6071430720372,298.07633607654924,297.9017262740037,6566.159813300831,2257.8104328140384,-0.00029310273691502775,-4.7405209021835434e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21086676.0,21086676.0,288.23975033725486,286.942265493901,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32866063104963084,268.15,273.15,271.5321399813001,272.130701741419,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.59621666810585,0.0008050850123667579,0.0,0.00045292585566687196,0.0,9.548210571595416e-05,0.0,9.067209210274888e-05,0.0,9.548207521410184e-05,0.0,7.052275382305695e-05,303.15,285.15,297.7905867882326,298.10631519856986,297.92664570151254,297.60647125245816,298.0758380059038,297.9011713893354,6562.1574903799865,2257.8104328140384,-0.00029310273691502775,-4.740217019757305e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21086712.0,21086712.0,288.2317404235294,286.9345660011828,0.87,0.0,-1.0,-1.0,0.0,5.0,0.329020505550056,268.15,273.15,271.53213998130315,272.06623120441196,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.58663685525084,0.000805059602007701,0.0,0.0004529115612011498,0.0,9.54790921638741e-05,0.0,9.066923045239436e-05,0.0,9.547906177330541e-05,0.0,7.052052803837658e-05,303.15,285.15,297.79037454439975,298.105627761768,297.9259262635396,297.6058016672557,298.0753409879852,297.9006142449897,6558.57731633845,2257.8104328140384,-0.00029310273691502775,-4.739917814402764e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21086748.0,21086748.0,288.2239471058823,286.9270747138119,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3293803800504446,268.15,273.15,271.5321399813037,272.0099306548739,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.5768883686463,0.000805034676086827,0.0,0.0004528975392649569,0.0,9.54761360646843e-05,0.0,9.066642336030442e-05,0.0,9.547610578492572e-05,0.0,7.051834468814293e-05,303.15,285.15,297.7901591259398,298.104927849462,297.92520822638954,297.6051348244644,298.07484586720204,297.9000551786915,6555.454012333522,2257.8104328140384,-0.00029310273691502775,-4.7396243226786366e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21086784.0,21086784.0,288.2163707607843,286.91979199337544,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3297402545508059,268.15,273.15,271.5321399813039,271.95989098293705,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.56699758368035,0.0008050101229626366,0.0,0.00045288372705185287,0.0,9.547322417797837e-05,0.0,9.066365825312904e-05,0.0,9.547319400862951e-05,0.0,7.051619399304659e-05,303.15,285.15,297.78994113004666,298.1042189875176,297.9244912612361,297.6044703447518,298.0743520038999,297.8994947454904,6552.6803655073145,2257.8104328140384,-0.00029310273691502775,-4.739335229526099e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21086820.0,21086820.0,288.20901176470585,286.91271820147017,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3301001290512059,268.15,273.15,271.5321399813039,271.9158530450032,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.5569509170529,0.0008049859898585274,0.0,0.00045287015112833426,0.0,9.547036210432476e-05,0.0,9.066094044927078e-05,0.0,9.54703320449454e-05,0.0,7.051408008964308e-05,303.15,285.15,297.7897204840558,298.1035023527959,297.92377539053257,297.6038085006803,298.073859305722,297.89893320675736,6550.241246744973,2257.8104328140384,-0.00029310273691502775,-4.73905109055954e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21086856.0,21086856.0,288.2018704941176,286.9058536997027,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33046000355159133,268.15,273.15,271.53213998130695,271.8759689580699,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.5467843787237,0.0008049621852158321,0.0,0.0004528567599865487,0.0,9.546753898516616e-05,0.0,9.06582596372622e-05,0.0,9.546750903541485e-05,0.0,7.0511994957852e-05,303.15,285.15,297.78949790583533,298.1027809738089,297.92306051215076,297.60314869960536,298.07336795439085,297.89837120915826,6548.033500235205,2257.8104328140384,-0.00029310273691502775,-4.7387708273431156e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21086892.0,21086892.0,288.19494732549015,286.89919884968924,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33081987805196905,268.15,273.15,271.5321399813126,271.8412417971425,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.53645801448675,0.0008049387757413767,0.0,0.00045284359115301703,0.0,9.546476273164367e-05,0.0,9.065562332962291e-05,0.0,9.546473289106803e-05,0.0,7.050994444080057e-05,303.15,285.15,297.7892728665742,298.1020541353779,297.92234699074055,297.6024916738711,298.0728784544118,297.8978088241951,6546.112504820048,2257.8104328140384,-0.00029310273691502775,-4.738495224894532e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21086928.0,21086928.0,288.1882426352941,286.89275401305537,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3311797525523562,268.15,273.15,271.5321399813118,271.8113451514052,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.5259590190883,0.000804915698636816,0.0,0.00045283060929806853,0.0,9.546202589588372e-05,0.0,9.065302445364339e-05,0.0,9.546199616399645e-05,0.0,7.050792303751022e-05,303.15,285.15,297.7890454726775,298.10132278755674,297.92163489105127,297.6018378093898,298.0723907211604,297.8972463363672,6544.459790074362,2257.8104328140384,-0.00029310273691502775,-4.738223543457831e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21086964.0,21086964.0,288.18175679999996,286.886519551436,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33153962705275625,268.15,273.15,271.5321399813087,271.7843655361116,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.5153426336583,0.0008048928773469123,0.0,0.0004528177713552232,0.0,9.545931939881635e-05,0.0,9.06504543877439e-05,0.0,9.54592897752818e-05,0.0,7.05059240422307e-05,303.15,285.15,297.788816611259,298.1005892364951,297.92092387684096,297.6011861365326,298.07190455845296,297.8966840839161,6542.968983145765,2257.8104328140384,-0.00029310273691502775,-4.737954881442925e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21087000.0,21087000.0,288.1754901960784,286.8804958264751,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3318995015531434,268.15,273.15,271.5321399813064,271.76022668518925,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.5045927317143,0.0008048703635441342,0.0,0.0004528051063938386,0.0,9.545664936865061e-05,0.0,9.064791895138049e-05,0.0,9.545661985308507e-05,0.0,7.050395198123008e-05,303.15,285.15,297.7885863153861,298.0998543317452,297.92021439051183,297.600537065463,298.0714210868378,297.89612263798875,6541.635640124187,2257.8104328140384,-0.00029310273691502775,-4.737689846905614e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21087036.0,21087036.0,288.1694432,286.87468319982605,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33225937605355543,268.15,273.15,271.53213998130474,271.7399543126844,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.4936563481461,0.0008048481614083568,0.0,0.0004527926167634334,0.0,9.545401630083867e-05,0.0,9.06454186149263e-05,0.0,9.545398689271238e-05,0.0,7.050200722042838e-05,303.15,285.15,297.78835412871604,298.09911723292294,297.91950670907534,297.5998917880842,298.0709399398162,297.8955619597229,6540.516447634696,2257.8104328140384,-0.00029310273691502775,-4.737428488721516e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21087072.0,21087072.0,288.16361618823527,286.8690820331508,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3326192505539554,268.15,273.15,271.532139981304,271.7219833769015,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.4825786849006,0.0008048262187231344,0.0,0.00045278027308969453,0.0,9.545141400280877e-05,0.0,9.064294749786618e-05,0.0,9.545138470171443e-05,0.0,7.050008518602935e-05,303.15,285.15,297.78812086646013,298.09837985742274,297.9188007633364,297.59924953138534,298.0704602832102,297.89500226036296,6539.524604157205,2257.8104328140384,-0.00029310273691502775,-4.7371701919186724e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21087108.0,21087108.0,288.1580095372549,286.8636926881203,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3329791250543649,268.15,273.15,271.53213998130394,271.705555748719,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.4714039456441,0.0008048044568157963,0.0,0.00045276803111451205,0.0,9.544883314430764e-05,0.0,9.064049674006911e-05,0.0,9.544880394996331e-05,0.0,7.049817898675615e-05,303.15,285.15,297.78788689213883,298.0976423859886,297.918096048384,297.598609358628,298.06998167944823,297.89444327291756,6538.618161957652,2257.8104328140384,-0.00029310273691502775,-4.736914030162113e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21087144.0,21087144.0,288.1526236235294,286.8585155264143,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33333899955475366,268.15,273.15,271.5321399813045,271.691626530927,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.46004598048273,0.0008047829873548413,0.0,0.00045275595365722946,0.0,9.544628696863518e-05,0.0,9.063807891749012e-05,0.0,9.544625788051239e-05,0.0,7.04962984040326e-05,303.15,285.15,297.78765189112323,298.0969054155712,297.91739381552816,297.5979733278613,298.0695045601854,297.8938858020539,6537.849805087988,2257.8104328140384,-0.00029310273691502775,-4.736661317722436e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21087180.0,21087180.0,288.1474588235294,286.85355090972104,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33369887405517107,268.15,273.15,271.53213998130445,271.67938413654116,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.44854529575025,0.0008047617273690754,0.0,0.00045274399404131587,0.0,9.544376563571833e-05,0.0,9.063568468585131e-05,0.0,9.544373665340225e-05,0.0,7.049443617002918e-05,303.15,285.15,297.7874163203005,298.09616924801753,297.91669364123663,297.59734072346197,298.0690285044617,297.8933296874957,6537.1746489318975,2257.8104328140384,-0.00029310273691502775,-4.736411077687906e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21087216.0,21087216.0,288.14251551372547,286.8487991997373,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3340587485555711,268.15,273.15,271.5321399813043,271.66840095352933,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.4369259694772,0.0008047406560472326,0.0,0.00045273214055965014,0.0,9.544126667749151e-05,0.0,9.063331170147336e-05,0.0,9.544123780063462e-05,0.0,7.049259046184992e-05,303.15,285.15,297.7871803856868,298.09543412693637,297.9159953528656,297.59671101079783,298.0685535964599,297.8927748945493,6536.56904226307,2257.8104328140384,-0.00029310273691502775,-4.73616306491181e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21087252.0,21087252.0,288.1377940705882,286.8442607581684,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3344186230559845,268.15,273.15,271.532139981304,271.65875715659917,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.4251699687008,0.0008047197739377805,0.0,0.00045272039352009286,0.0,9.543879015890779e-05,0.0,9.063096002599413e-05,0.0,9.543876138711017e-05,0.0,7.049076132746202e-05,303.15,285.15,297.78694415942584,298.0947003323088,297.9152992697942,297.59608481899147,298.06807982949897,297.8922216820039,6536.037384435935,2257.8104328140384,-0.00029310273691502775,-4.735917285665647e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21087288.0,21087288.0,288.1332948705882,286.839935946728,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33477849755639627,268.15,273.15,271.5321399813038,271.6503312176521,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.4132714659982,0.000804699061141924,0.0,0.0004527087417277127,0.0,9.543633371996257e-05,0.0,9.062862741828126e-05,0.0,9.54363050528062e-05,0.0,7.048894702377183e-05,303.15,285.15,297.7867078360419,298.09396818407964,297.914605592527,297.59546258049056,298.0676071425033,297.8916702671285,6535.572940539931,2257.8104328140384,-0.00029310273691502775,-4.735673505561321e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21087324.0,21087324.0,288.12901829019603,286.8358251271379,0.87,0.0,-1.0,-1.0,0.0,5.0,0.335138372056793,268.15,273.15,271.53213998130377,271.6432279074654,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.40118531033784,0.0008046785737049071,0.0,0.00045269721671076013,0.0,9.543390400731577e-05,0.0,9.062632019005237e-05,0.0,9.543387544424724e-05,0.0,7.048715245996184e-05,303.15,285.15,297.78647171057685,298.0932390156644,297.91391556510126,297.59484582863735,298.0671368298125,297.8911217899585,6535.181455533459,2257.8104328140384,-0.00029310273691502775,-4.7354323840626297e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21087360.0,21087360.0,288.12496470588235,286.83192866112836,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33549824655718447,268.15,273.15,271.53213998130377,271.63662065602654,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.3890194854524,0.000804658189891319,0.0,0.0004526857499873024,0.0,9.543148658386009e-05,0.0,9.062402463173932e-05,0.0,9.543145812463973e-05,0.0,7.048536697287506e-05,303.15,285.15,297.7862357710019,298.0925113311354,297.9132272340511,297.5942315007139,298.06666777721784,297.89057472282406,6534.817338807892,2257.8104328140384,-0.00029310273691502775,-4.7351924882569495e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21087396.0,21087396.0,288.1211344941176,286.8282469104374,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3358581210575961,268.15,273.15,271.53213998130377,271.6310693828645,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.3766720405838,0.0008046380070398561,0.0,0.00045267439631433223,0.0,9.542909299331097e-05,0.0,9.062175170528667e-05,0.0,9.54290646373991e-05,0.0,7.048359908862098e-05,303.15,285.15,297.7860004010961,298.09178666605527,297.91254249199255,297.5936230231519,298.06620033051615,297.89003058256236,6534.511449318107,2257.8104328140384,-0.00029310273691502775,-4.7349549635975844e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21087432.0,21087432.0,288.1175280313725,286.8247802368113,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3362179955579995,268.15,273.15,271.53213998130377,271.62591200310965,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.3642369719088,0.0008046179393562329,0.0,0.0004526631074291936,0.0,9.542671306106239e-05,0.0,9.061949174886692e-05,0.0,9.542668480819216e-05,0.0,7.048184129230606e-05,303.15,285.15,297.7857655099203,298.09106395278235,297.91185982350913,297.5930175330958,298.06573434586323,297.88948823303417,6534.227280260953,2257.8104328140384,-0.00029310273691502775,-4.7347188002495704e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21087468.0,21087468.0,288.1141456941176,286.82152900200447,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33657787005839956,268.15,273.15,271.53213998130377,271.62137346222636,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.3516641665742,0.0008045980410782288,0.0,0.00045265191384310155,0.0,9.542435321938512e-05,0.0,9.061725087059718e-05,0.0,9.542432506914043e-05,0.0,7.048009833476396e-05,303.15,285.15,297.78553137162487,298.0903443082363,297.91118041477904,297.5924167390089,298.06527066107105,297.88894869894403,6533.977226358912,2257.8104328140384,-0.00029310273691502775,-4.734484636389152e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21087504.0,21087504.0,288.1109878588235,286.8184935677789,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33693774455876596,268.15,273.15,271.5321399813038,271.6175556284082,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.33891641388396,0.0008045782829405301,0.0,0.0004526407990904623,0.0,9.542200999724977e-05,0.0,9.061502577421294e-05,0.0,9.542198194910388e-05,0.0,7.047836765228971e-05,303.15,285.15,297.7852983534014,298.08962840402813,297.9105050757059,297.591822222108,298.0648092229706,297.88841265564287,6533.766895781221,2257.8104328140384,-0.00029310273691502775,-4.734252127443152e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21087540.0,21087540.0,288.10805490196077,286.81567429590484,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33729761905916594,268.15,273.15,271.5321399813038,271.6139729421993,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.3261090180188,0.0008045585822784899,0.0,0.00045262971667018605,0.0,9.541967359133874e-05,0.0,9.06128071505291e-05,0.0,9.541964564510813e-05,0.0,7.047664200423144e-05,303.15,285.15,297.7850657437124,298.08891375080646,297.90983111366586,297.5912298961859,298.06434844315737,297.8878777895056,6533.569528112398,2257.8104328140384,-0.00029310273691502775,-4.7340203005501864e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21087576.0,21087576.0,288.1053472,286.8130715481601,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33765749355955554,268.15,273.15,271.53213998130377,271.6108792319086,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.31313350188316,0.0008045390738256774,0.0,0.00045261874237657456,0.0,9.541735998031183e-05,0.0,9.06106101729933e-05,0.0,9.541733213547975e-05,0.0,7.047493319232898e-05,303.15,285.15,297.7848347047303,298.0882037081254,297.90916181436455,297.59064407115466,298.06389112980713,297.88734708563646,6533.399106220147,2257.8104328140384,-0.00029310273691502775,-4.733790741114769e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21087612.0,21087612.0,288.1028651294117,286.81068568633043,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3380173680599716,268.15,273.15,271.53213998130377,271.6082061768782,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.3000078865871,0.0008045196954753391,0.0,0.0004526078412702235,0.0,9.541506179847791e-05,0.0,9.060842784701264e-05,0.0,9.541503405458304e-05,0.0,7.047323577631534e-05,303.15,285.15,297.7846051245693,298.08749763587855,297.90849660716583,297.5900642004989,298.06343649318796,297.8868200122601,6533.251863221658,2257.8104328140384,-0.00029310273691502775,-4.733562718141324e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21087648.0,21087648.0,288.10060906666666,286.80851707220944,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33837724256037166,268.15,273.15,271.53213998130377,271.6058862827616,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.2867498672817,0.0008045004183521224,0.0,0.00045259699710708477,0.0,9.541277562134818e-05,0.0,9.060625692065364e-05,0.0,9.541274797798245e-05,0.0,7.047154722688168e-05,303.15,285.15,297.78437689470303,298.0867949025938,297.9078349303359,297.5894897509272,298.06298374894254,297.8862960455005,6533.124078259506,2257.8104328140384,-0.00029310273691502775,-4.733335891746161e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21087684.0,21087684.0,288.0985793882353,286.8065660675983,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3387371170607697,268.15,273.15,271.53213998130377,271.60362493875374,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.2734607913764,0.0008044811754650459,0.0,0.0004525861722032811,0.0,9.541049350441325e-05,0.0,9.060408984987034e-05,0.0,9.541046596147524e-05,0.0,7.046986167628075e-05,303.15,285.15,297.78414906624874,298.0860931656633,297.9071742415367,297.58891665019945,298.0625317500926,297.8857729747482,6532.9995210677225,2257.8104328140384,-0.00029310273691502775,-4.733109473621861e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21087720.0,21087720.0,288.0967764705882,286.80483303430594,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3390969915611697,268.15,273.15,271.53213998130377,271.60172478876143,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.25998012815694,0.0008044621436989166,0.0,0.0004525754660644918,0.0,9.540823642513513e-05,0.0,9.060194655495715e-05,0.0,9.54082089820241e-05,0.0,7.046819461832889e-05,303.15,285.15,297.78392371199726,298.0853975685337,297.90651964157865,297.5883518653733,298.0620843458893,297.88525542667446,6532.894864917912,2257.8104328140384,-0.00029310273691502775,-4.732885544990667e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21087756.0,21087756.0,288.09520069019607,286.8033183341492,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33945686606155917,268.15,273.15,271.5321399813038,271.60021944349825,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.2462784487633,0.0008044432472195765,0.0,0.00045256483602662117,0.0,9.540599538951274e-05,0.0,9.059981849491894e-05,0.0,9.540596804553793e-05,0.0,7.046653941007577e-05,303.15,285.15,297.7837013149332,298.0847084512068,297.9058717569261,297.5877970895444,298.06164082427085,297.88474388737626,6532.811957402959,2257.8104328140384,-0.00029310273691502775,-4.73266321336582e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21087792.0,21087792.0,288.09385242352937,286.8020223289523,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3398167405619592,268.15,273.15,271.5321399813038,271.59871459087793,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.23257648013714,0.0008044243699512173,0.0,0.0004525542167964439,0.0,9.540375663228488e-05,0.0,9.05976925984942e-05,0.0,9.540372938744012e-05,0.0,7.046488588463627e-05,303.15,285.15,297.78347892218125,298.0840193440131,297.9052238824599,297.5872423276802,298.0611973090672,297.8842323570804,6532.729077889241,2257.8104328140384,-0.00029310273691502775,-4.73244111300071e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21087828.0,21087828.0,288.0927320470588,286.80094538054755,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3401766150623675,268.15,273.15,271.53213998130286,271.59729825487443,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.2188064097443,0.0008044055900444832,0.0,0.00045254365233731326,0.0,9.540152942165646e-05,0.0,9.059557766681743e-05,0.0,9.540150227572041e-05,0.0,7.046324088744669e-05,303.15,285.15,297.7832576114376,298.0833326763826,297.9045783999807,297.58669085101155,298.06075549038934,297.8837230058404,6532.65107723963,2257.8104328140384,-0.00029310273691502775,-4.732220163347388e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21087864.0,21087864.0,288.09183993725486,286.80008785077456,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3405364895627767,268.15,273.15,271.5321399813022,271.59623059014376,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.2047476987438,0.0008043870451561482,0.0,0.0004525332200833841,0.0,9.539933008235447e-05,0.0,9.059348920166794e-05,0.0,9.539930303440563e-05,0.0,7.04616164758028e-05,303.15,285.15,297.7830409924311,298.0826560138241,297.9039429896577,297.5861535622774,298.060320393909,297.8832227904199,6532.592287133212,2257.8104328140384,-0.00029310273691502775,-4.7320019838062206e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21087900.0,21087900.0,288.0911764705882,286.79945010148094,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3408963640631767,268.15,273.15,271.5321399813025,271.595249961652,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.1906117908136,0.0008043685548221434,0.0,0.0004525228185175182,0.0,9.539713721270612e-05,0.0,9.059140688005187e-05,0.0,9.539711026249401e-05,0.0,7.045999684259013e-05,303.15,285.15,297.78282565357864,298.08198195063414,297.90331025938235,297.58562013131206,298.05988698650833,297.8827249962831,6532.538291433354,2257.8104328140384,-0.00029310273691502775,-4.7317844510964166e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21087936.0,21087936.0,288.0907420235294,286.799032494522,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3412562385635524,268.15,273.15,271.53213998130275,271.59444008047717,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.17626875788216,0.0008043501820709193,0.0,0.0004525124830929488,0.0,9.539495828709279e-05,0.0,9.058933779947311e-05,0.0,9.539493143394237e-05,0.0,7.045838750830556e-05,303.15,285.15,297.78261412728176,298.08131595757345,297.9026855184191,297.5850973184283,298.0594598648831,297.88223455731713,6532.493704518703,2257.8104328140384,-0.00029310273691502775,-4.731568306627545e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21087972.0,21087972.0,288.090536972549,286.79883539176063,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3416161130639488,268.15,273.15,271.532139981303,271.59367467068347,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.16186103341204,0.0008043318843202146,0.0,0.00045250218985955204,0.0,9.539278825609042e-05,0.0,9.0587277165253e-05,0.0,9.539276149978407e-05,0.0,7.045678474352176e-05,303.15,285.15,297.7824039026907,298.0806524245119,297.90206330135317,297.58457817838894,298.0590341673073,297.88174639485044,6532.451568933428,2257.8104328140384,-0.00029310273691502775,-4.7313530494187845e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21088008.0,21088008.0,288.09056169411764,286.7988591550678,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34197598756434877,268.15,273.15,271.53213998130315,271.5929979122434,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.14732415554636,0.0008043137613643833,0.0,0.00045249199495709497,0.0,9.53906389548327e-05,0.0,9.058523621614517e-05,0.0,9.539061229493956e-05,0.0,7.04551972896001e-05,303.15,285.15,297.7821962776538,298.07999380186095,297.90144612284695,297.58406637298265,298.0586113095457,297.881262776978,6532.4143196545465,2257.8104328140384,-0.00029310273691502775,-4.731139853400049e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21088044.0,21088044.0,288.09081656470585,286.79910414632195,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3423358620647488,268.15,273.15,271.5321399813033,271.59232115380337,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.1327872776806,0.0008042956384086039,0.0,0.0004524818000546342,0.0,9.53884896535785e-05,0.0,9.058319526703718e-05,0.0,9.538846309009427e-05,0.0,7.045360983568047e-05,303.15,285.15,297.78198865298003,298.079335180394,297.90082894544844,297.5835545684389,298.0581884524645,297.8807791599452,6532.377070549974,2257.8104328140384,-0.00029310273691502775,-4.730926662184812e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21088080.0,21088080.0,288.0913019607843,286.7995707274096,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3426957365651488,268.15,273.15,271.53213998130343,271.5916443953633,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.11825039981494,0.000804277515467416,0.0,0.00045247160516034905,0.0,9.538634035405211e-05,0.0,9.05811543195664e-05,0.0,9.538631388697248e-05,0.0,7.045202238303646e-05,303.15,285.15,297.7817810286695,298.07867656011103,297.90021176915764,297.5830427647577,298.05776559606363,297.8802955437519,6532.339821619673,2257.8104328140384,-0.00029310273691502775,-4.7307134759441136e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21088116.0,21088116.0,288.0920182588235,286.8002592602253,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3430556110655659,268.15,273.15,271.5321399813035,271.5912041010738,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.1032844385229,0.0008042598671654164,0.0,0.00045246167727120383,0.0,9.538424734377532e-05,0.0,9.057916682454433e-05,0.0,9.538422097166147e-05,0.0,7.045047650525139e-05,303.15,285.15,297.78158259058006,298.0780357657779,297.89961251793403,297.5825561473724,298.0573539720387,297.8798281987406,6532.31561408039,2257.8104328140384,-0.00029310273691502775,-4.7305058777572974e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21088152.0,21088152.0,288.0929658352941,286.8011701066712,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3434154855659659,268.15,273.15,271.53213998130354,271.59076404844257,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.0883180489468,0.0008042422405121103,0.0,0.0004524517615611622,0.0,9.538215690100254e-05,0.0,9.057718176768098e-05,0.0,9.538213062384813e-05,0.0,7.044893252381517e-05,303.15,285.15,297.7813841619148,298.0773949902192,297.8990132854925,297.58206955579163,298.05694235961954,297.8793608706075,6532.291419941568,2257.8104328140384,-0.00029310273691502775,-4.730298538787831e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21088188.0,21088188.0,288.09414506666667,286.8023036286579,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34377536006636594,268.15,273.15,271.53213998130366,271.5903239958113,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.0733516593707,0.000804224613858854,0.0,0.00045244184585111727,0.0,9.538006645823315e-05,0.0,9.057519671081748e-05,0.0,9.538004027603409e-05,0.0,7.044738854238093e-05,303.15,285.15,297.78118573359546,298.0767542158051,297.8984140541191,297.5815829650293,298.05653074786943,297.8788935432837,6532.267225876256,2257.8104328140384,-0.00029310273691502775,-4.730091204362377e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21088224.0,21088224.0,288.09555632941175,286.80366018810383,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34413523456677264,268.15,273.15,271.53213998130366,271.58997111925765,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.0581509516254,0.0008042072015814865,0.0,0.00045243205073493476,0.0,9.537800143886867e-05,0.0,9.057323579597064e-05,0.0,9.537797535081871e-05,0.0,7.044586333848098e-05,303.15,285.15,297.78099283842823,298.0761239882788,297.8978254895244,297.5811114994476,298.0561255491264,297.8784358729611,6532.247843729499,2257.8104328140384,-0.00029310273691502775,-4.729886396023609e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21088260.0,21088260.0,288.0972,286.80524014693583,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3444951090671726,268.15,273.15,271.5321399813037,271.5896620299897,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.0428326057215,0.0008041900229380896,0.0,0.00045242238705183694,0.0,9.537596412754859e-05,0.0,9.05713011930149e-05,0.0,9.537593813323695e-05,0.0,7.044435859959428e-05,303.15,285.15,297.7808027207896,298.07549905545426,297.89724227967235,297.580647626807,298.05572356895357,297.87798305033533,6532.2308785423675,2257.8104328140384,-0.00029310273691502775,-4.729684340205415e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21088296.0,21088296.0,288.09907645490193,286.8070438670887,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3448549835675726,268.15,273.15,271.5321399813037,271.58935294072177,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.02751425981756,0.0008041728442898941,0.0,0.00045241272336600947,0.0,9.53739268156571e-05,0.0,9.056936658951321e-05,0.0,9.537390091507977e-05,0.0,7.044285386028498e-05,303.15,285.15,297.7806126034817,298.0748741237406,297.8966590708544,297.58018375494606,298.0553215894399,297.87753022849256,6532.213913391392,2257.8104328140384,-0.00029310273691502775,-4.7294822886461686e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21088332.0,21088332.0,288.1011860705882,286.8090717105059,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3452148580680013,268.15,273.15,271.5321399813037,271.58907080582657,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.0121009581835,0.000804155754063557,0.0,0.00045240310942056325,0.0,9.537189998995171e-05,0.0,9.056744194367411e-05,0.0,9.537187418277522e-05,0.0,7.044135686599376e-05,303.15,285.15,297.78042474767585,298.0742537115236,297.89608045411455,297.5797265325021,298.0549221267388,297.87708151451096,6532.19843850875,2257.8104328140384,-0.00029310273691502775,-4.7292812813765025e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21088368.0,21088368.0,288.1035292235294,286.8113240391393,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34557473256840127,268.15,273.15,271.5321399813037,271.588842743492,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.9964972380462,0.0008041391033091756,0.0,0.0004523937427056638,0.0,9.536992528400965e-05,0.0,9.056556679147131e-05,0.0,9.536989956956096e-05,0.0,7.043989836709475e-05,303.15,285.15,297.7802414259078,298.0736423598886,297.8955110434056,297.5792826420345,298.0545277082188,297.87664103589105,6532.185953165775,2257.8104328140384,-0.00029310273691502775,-4.7290854472944535e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21088404.0,21088404.0,288.10610629019607,286.81380121494925,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34593460706880125,268.15,273.15,271.53213998130377,271.58861468115754,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.98089351790884,0.0008041224525596862,0.0,0.0004523843759934879,0.0,9.536795057864558e-05,0.0,9.05636916398142e-05,0.0,9.536792495692088e-05,0.0,7.043843986862215e-05,303.15,285.15,297.78005810445813,298.07303100933626,297.8949416337021,297.5788387523131,298.0541332903507,297.8762005580321,6532.173467842383,2257.8104328140384,-0.00029310273691502775,-4.72888961732417e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21088440.0,21088440.0,288.1089176470588,286.8165035999048,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3462944815692013,268.15,273.15,271.53213998130377,271.588386618823,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.9652897977715,0.0008041058018005498,0.0,0.00045237500927585616,0.0,9.536597587213521e-05,0.0,9.056181648706537e-05,0.0,9.536595034313063e-05,0.0,7.043698136930237e-05,303.15,285.15,297.779874783327,298.07241965986657,297.89437222500425,297.5783948633379,298.05373887313465,297.87576008093407,6532.160982538569,2257.8104328140384,-0.00029310273691502775,-4.7286937912946505e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21088476.0,21088476.0,288.11196367058824,286.819431555984,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3466543560696255,268.15,273.15,271.53213998130497,271.5882271659528,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.94937591801653,0.0008040895001696258,0.0,0.00045236583895772527,0.0,9.536404257006719e-05,0.0,9.055998065205293e-05,0.0,9.536401713266752e-05,0.0,7.04355534510139e-05,303.15,285.15,297.77969953442164,298.0718239015413,297.89381868930406,297.5779732876616,298.0533524514266,297.87533357287106,6532.152294254429,2257.8104328140384,-0.00029310273691502775,-4.7285020752895396e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21088512.0,21088512.0,288.1152447372549,286.82258544517356,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3470142305700465,268.15,273.15,271.53213998130565,271.58807175242,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.9334396605662,0.0008040733126859481,0.0,0.000452356732855721,0.0,9.53621228055975e-05,0.0,9.055815767259969e-05,0.0,9.536209745971563e-05,0.0,7.04341355315379e-05,303.15,285.15,297.7795248621269,298.07122932043575,297.89326633687773,297.57755325260257,298.05296672170056,297.87490809874873,6532.143830146862,2257.8104328140384,-0.00029310273691502775,-4.728311705638194e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21088548.0,21088548.0,288.11876122352936,286.8259656294694,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34737410507044647,268.15,273.15,271.5321399813053,271.5879243233619,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.9174590152975,0.0008040574320365573,0.0,0.0004523477993710456,0.0,9.536023943105358e-05,0.0,9.055636924975904e-05,0.0,9.536021417651777e-05,0.0,7.043274448951427e-05,303.15,285.15,297.779351333302,298.0706370744959,297.8927163314407,297.57713627148706,298.05258236543307,297.87448467523177,6532.135809173829,2257.8104328140384,-0.00029310273691502775,-4.7281249483847787e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21088584.0,21088584.0,288.12251350588235,286.8295724708768,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3477339795708497,268.15,273.15,271.53213998130457,271.5877956766678,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.9013653617746,0.0008040415225868061,0.0,0.00045233884967881916,0.0,9.535835264017547e-05,0.0,9.055457758234901e-05,0.0,9.535832747657716e-05,0.0,7.043135092414436e-05,303.15,285.15,297.7791809184507,298.07005084134073,297.89217255240317,297.5767280199416,298.052200596522,297.87406658573167,6532.128829405199,2257.8104328140384,-0.00029310273691502775,-4.727937856039502e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21088620.0,21088620.0,288.1265019607843,286.8334063314103,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3480938540712497,268.15,273.15,271.53213998130354,271.58767648500327,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.88521487640025,0.0008040259975135306,0.0,0.00045233011622714106,0.0,9.535651143555673e-05,0.0,9.055282920457298e-05,0.0,9.535648636267622e-05,0.0,7.042999102860141e-05,303.15,285.15,297.7790120676563,298.06946763086046,297.8916319031198,297.57632415684753,298.051820127208,297.87365117713847,6532.1223737768805,2257.8104328140384,-0.00029310273691502775,-4.727755287730598e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21088656.0,21088656.0,288.13072696470584,286.8374675730939,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34845372857164975,268.15,273.15,271.5321399813026,271.5875572933388,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.86906439102586,0.0008040104724451428,0.0,0.000452321382778187,0.0,9.535467023151574e-05,0.0,9.055108082734275e-05,0.0,9.535464524934954e-05,0.0,7.042863113348477e-05,303.15,285.15,297.7788432171549,298.0688844214067,297.89109125478467,297.57592029443373,298.0514396585338,297.87323576926275,6532.115918153776,2257.8104328140384,-0.00029310273691502775,-4.727572723003717e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
