,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21088692.0,21088692.0,288.1351888941176,286.84175655796145,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34881360307205517,268.15,273.15,271.532139981302,271.5874537558126,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.85280080194053,0.0008039951302599747,0.0,0.0004523127522109142,0.0,9.535285071655837e-05,0.0,9.054935304624499e-05,0.0,9.535282582468554e-05,0.0,7.042728725779628e-05,303.15,285.15,297.77867745927307,298.0683075250554,297.89055706293806,297.5755251899483,298.05106186364253,297.8728258201715,6532.11033416709,2257.8104328140384,-0.00029310273691502775,-4.727392312401958e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21088728.0,21088728.0,288.1398881254902,286.8462736480567,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34917347757245515,268.15,273.15,271.5321399813023,271.5873815864803,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.8363105755784,0.0008039805012465901,0.0,0.0004523045228508166,0.0,9.53511157816217e-05,0.0,9.05477055836817e-05,0.0,9.535109097919177e-05,0.0,7.042600585251156e-05,303.15,285.15,297.7785178959701,298.06774327691136,297.89003580666173,297.575147633052,298.05068942512605,297.87242680754423,6532.106496781593,2257.8104328140384,-0.00029310273691502775,-4.727220291711229e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21088764.0,21088764.0,288.1448250352941,286.8510192054333,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3495333520728552,268.15,273.15,271.5321399813026,271.587309417148,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.81982034921623,0.0008039658722429366,0.0,0.00045229629349616995,0.0,9.53493808478374e-05,0.0,9.054605812221007e-05,0.0,9.534935613484712e-05,0.0,7.04247244480775e-05,303.15,285.15,297.7783583329439,298.06717902975737,297.8895145512964,297.57477007679313,298.0503169872438,297.8720277956069,6532.102659397945,2257.8104328140384,-0.00029310273691502775,-4.7270482742643244e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21088800.0,21088800.0,288.15,286.8559935921555,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34989322657325517,268.15,273.15,271.53213998130286,271.58723724781566,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.80333012285405,0.0008039512432344751,0.0,0.0004522880641387947,0.0,9.534764591348107e-05,0.0,9.054441066019257e-05,0.0,9.534762128992721e-05,0.0,7.042344304322056e-05,303.15,285.15,297.7781987701946,298.0666147835934,297.888993296842,297.5743925211717,298.0499445499958,297.87162878435953,6532.098822016143,2257.8104328140384,-0.00029310273691502775,-4.7268762598902766e-08,299.0667446950754,298.9496451563023,298.686983316995,299.72224643647706,299.12898806269334,8789.909254830181,8297.527701017783,0.35032664894850235,0.064
21088800.0,21088800.0,288.15,286.8559935921555,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34989322657325517,268.15,273.15,271.53213998130286,271.58723724781566,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.80333012285405,0.0008039512432344751,0.0,0.0004522880641387947,0.0,9.534764591348107e-05,0.0,9.054441066019257e-05,0.0,9.534762128992721e-05,0.0,7.042344304322056e-05,303.15,285.15,297.7781987701946,298.0666147835934,297.888993296842,297.5743925211717,298.0499445499958,297.87162878435953,6532.098822016143,2257.8104328140384,-0.00029310273691502775,-4.7268762598902766e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21088836.0,21088836.0,288.155312407563,286.8611000959845,0.87,0.0,-1.0,-1.0,0.0,5.0,0.35025310107364,268.15,273.15,271.5321399813031,271.58718849762687,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.7866140920923,0.0008039416141210781,0.0,0.0004522826476202863,0.0,9.53465039594961e-05,0.0,9.05433263058616e-05,0.0,9.534647942438508e-05,0.0,7.042259961151445e-05,303.15,285.15,297.77803943571587,298.0660627892348,297.888484693609,297.5740306890454,298.0495640350168,297.8712363285244,6532.096285972005,2257.8104328140384,-0.00029310273691502775,-4.726763042288953e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21088872.0,21088872.0,288.16066094117645,286.8662413271307,0.87,0.0,-1.0,-1.0,0.0,5.0,0.35061297557404,268.15,273.15,271.53213998130326,271.58713977609267,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.7698978012128,0.0008039324069207822,0.0,0.0004522774684622409,0.0,9.534541204389267e-05,0.0,9.054228946917503e-05,0.0,9.53453875972086e-05,0.0,7.04217931379843e-05,303.15,285.15,297.7778801006677,298.06551080882593,297.8879761046139,297.57366887490355,298.0491835119888,297.87084388019997,6532.093751521574,2257.8104328140384,-0.00029310273691502775,-4.726654787277591e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21088908.0,21088908.0,288.166044920168,286.8714166313391,0.87,0.0,-1.0,-1.0,0.0,5.0,0.35097285007443996,268.15,273.15,271.53213998130343,271.5870910545584,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.75318151033326,0.0008039231997205102,0.0,0.0004522722893041942,0.0,9.534432012829101e-05,0.0,9.054125263248846e-05,0.0,9.534429577003185e-05,0.0,7.04209866644552e-05,303.15,285.15,297.7777207658961,298.0649588293837,297.88746751650564,297.5733070613738,298.0488029896145,297.8704514325547,6532.091217071968,2257.8104328140384,-0.00029310273691502775,-4.7265465335059175e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21088944.0,21088944.0,288.17146366386555,286.87662535435476,0.87,0.0,-1.0,-1.0,0.0,5.0,0.35133272457484566,268.15,273.15,271.53213998130366,271.587059114514,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.7362445067145,0.0008039212633403972,0.0,0.0004522712005666836,0.0,9.534409052230456e-05,0.0,9.054103466500005e-05,0.0,9.534406625141199e-05,0.0,7.042081708972945e-05,303.15,285.15,297.7775535191874,298.06441668789586,297.8869691331696,297.5729549963007,298.04839950349003,297.87005876800873,6532.089615039898,2257.8104328140384,-0.00029310273691502775,-4.726523776149174e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21088980.0,21088980.0,288.1769164915966,286.881866841922,0.87,0.0,-1.0,-1.0,0.0,5.0,0.35169259907524564,268.15,273.15,271.5321399813039,271.5870266500077,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.7193421780164,0.000803920390623791,0.0,0.0004522707102276535,0.0,9.534398706561862e-05,0.0,9.054093649202738e-05,0.0,9.534396288220005e-05,0.0,7.042074068846112e-05,303.15,285.15,297.77738867462,298.0638738895745,297.8864701409321,297.57260360529204,298.0479994895821,297.8696671600001,6532.087985252721,2257.8104328140384,-0.00029310273691502775,-4.7265135261980667e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21089016.0,21089016.0,288.18240272268906,286.88714043978496,0.87,0.0,-1.0,-1.0,0.0,5.0,0.35205247357564834,268.15,273.15,271.53213998130417,271.5870110343429,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.7021176466926,0.0008039265352905724,0.0,0.00045227416772760683,0.0,9.534471586108822e-05,0.0,9.054162864463246e-05,0.0,9.534469176368557e-05,0.0,7.042127898560668e-05,303.15,285.15,297.77720505428465,298.06334192221436,297.8859823587431,297.5722579568465,298.0475586646566,297.869269191349,6532.08728697615,2257.8104328140384,-0.00029310273691502775,-4.7265857918096555e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21089052.0,21089052.0,288.1879216764706,286.8924454936873,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3524123480760288,268.15,273.15,271.5321399813044,271.5870000776958,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.684814056661,0.00080393098769657,0.0,0.00045227667319016533,0.0,9.534524395617739e-05,0.0,9.054213020709383e-05,0.0,9.534521994453873e-05,0.0,7.042166904610231e-05,303.15,285.15,297.77701827815025,298.06281298499346,297.88549779456395,297.5719147861064,298.04711014412817,297.8688707975885,6532.086845135698,2257.8104328140384,-0.00029310273691502775,-4.726638158802826e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21089088.0,21089088.0,288.1934726722689,286.8977813493724,0.87,0.0,-1.0,-1.0,0.0,5.0,0.35277222257643076,268.15,273.15,271.53213998130445,271.58698870273287,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6674937823137,0.0008039378456744515,0.0,0.0004522805319826666,0.0,9.534605734921518e-05,0.0,9.054290269526825e-05,0.0,9.534603342319466e-05,0.0,7.042226982667115e-05,303.15,285.15,297.7768294454042,298.0622836647884,297.88501315338885,297.57157051145265,298.04665808791646,297.86847097259016,6532.086380290363,2257.8104328140384,-0.00029310273691502775,-4.726718813085596e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21089124.0,21089124.0,288.19905502941174,286.90314735258306,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3531320970768062,268.15,273.15,271.5321399813044,271.5869807962888,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.650124593211,0.000803947934805795,0.0,0.0004522862085608549,0.0,9.534725395304653e-05,0.0,9.054403908945218e-05,0.0,9.534723011236499e-05,0.0,7.042315364538935e-05,303.15,285.15,297.77663744396693,298.0617566276546,297.88453096070907,297.5712286591688,298.04619904574173,297.8680705474482,6532.086110391986,2257.8104328140384,-0.00029310273691502775,-4.7268374635371607e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21089160.0,21089160.0,288.20466806722686,286.9085428490618,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3534919715772045,268.15,273.15,271.5321399813043,271.58697423668366,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.63273594978455,0.0008039610316379147,0.0,0.00045229357721516443,0.0,9.534880726649955e-05,0.0,9.054551422359156e-05,0.0,9.534878351099943e-05,0.0,7.042430092859757e-05,303.15,285.15,297.7764431672979,298.0612303608922,297.8840496123008,297.5708870020082,298.0457336244405,297.86766875338793,6532.08591524377,2257.8104328140384,-0.00029310273691502775,-4.726991483922106e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21089196.0,21089196.0,288.21031110504197,286.91396718455053,0.87,0.0,-1.0,-1.0,0.0,5.0,0.35385184607760606,268.15,273.15,271.5321399813041,271.58696987924304,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.61532556555784,0.0008039747633908864,0.0,0.0004523013030633104,0.0,9.535043588068456e-05,0.0,9.054706086505257e-05,0.0,9.535041221027445e-05,0.0,7.042550382865725e-05,303.15,285.15,297.7762468941317,298.06070574368016,297.8835702253296,297.5705480073609,298.0452603948627,297.867266253073,6532.085841913059,2257.8104328140384,-0.00029310273691502775,-4.7271529731747224e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21089232.0,21089232.0,288.21598346218485,286.9194197047909,0.87,0.0,-1.0,-1.0,0.0,5.0,0.35421172057799455,268.15,273.15,271.5321399813038,271.586969584265,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.5977829103451,0.0008039921858049807,0.0,0.00045231110520540564,0.0,9.53525022025895e-05,0.0,9.05490231638283e-05,0.0,9.5352478616633e-05,0.0,7.042703001806355e-05,303.15,285.15,297.77603886439704,298.0601831694158,297.8830931382723,297.5702060581113,298.0447649928338,297.866857244606,6532.085994086424,2257.8104328140384,-0.00029310273691502775,-4.727357866341724e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21089268.0,21089268.0,288.22168445798314,286.9248997555237,0.87,0.0,-1.0,-1.0,0.0,5.0,0.35457159507839453,268.15,273.15,271.5321399813036,271.5869795730299,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.5799052063517,0.0008040153011771485,0.0,0.00045232411009105654,0.0,9.535524370185738e-05,0.0,9.055162662611839e-05,0.0,9.535522019884654e-05,0.0,7.04290548909712e-05,303.15,285.15,297.77580106643086,298.05966577392815,297.88262188056785,297.56985662292874,298.0442134565641,297.86643176008397,6532.086717105353,2257.8104328140384,-0.00029310273691502775,-4.72762971329781e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21089304.0,21089304.0,288.2274134117647,286.9304066824898,0.87,0.0,-1.0,-1.0,0.0,5.0,0.35493146957880634,268.15,273.15,271.53213998130354,271.58698475077034,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.56220366780457,0.0008040328736024115,0.0,0.0004523339966225802,0.0,9.535732781467829e-05,0.0,9.055360581905834e-05,0.0,9.535730439548973e-05,0.0,7.043059422060519e-05,303.15,285.15,297.7755800374868,298.05914639532176,297.88214850826864,297.5695132513833,298.04369374116123,297.86601638672437,6532.087174417887,2257.8104328140384,-0.00029310273691502775,-4.727836380855542e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21089340.0,21089340.0,288.2331696428571,286.9359398314289,0.87,0.0,-1.0,-1.0,0.0,5.0,0.355291344079216,268.15,273.15,271.53213998130354,271.5869931748162,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.54438765476846,0.0008040569341624035,0.0,0.0004523475332556063,0.0,9.536018141228955e-05,0.0,9.055631573283815e-05,0.0,9.536015807627911e-05,0.0,7.043270188899779e-05,303.15,285.15,297.775346107484,298.0586282841469,297.88167688924534,297.5691662838279,298.0431486419031,297.86559324132145,6532.087812044456,2257.8104328140384,-0.00029310273691502775,-4.728119357708803e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21089376.0,21089376.0,288.23895247058823,286.9414985480807,0.87,0.0,-1.0,-1.0,0.0,5.0,0.35565121857961596,268.15,273.15,271.5321399813036,271.5870052014967,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.5264424986711,0.0008040842025226317,0.0,0.000452362874534181,0.0,9.53634154509242e-05,0.0,9.055938692211658e-05,0.0,9.536339219748468e-05,0.0,7.043509054975361e-05,303.15,285.15,297.77509861439364,298.0581116211013,297.88120706988445,297.5688150974487,298.0425772275525,297.86516192607615,6532.088649291526,2257.8104328140384,-0.00029310273691502775,-4.7284400701997e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21089412.0,21089412.0,288.2447612142857,286.94708217818385,0.87,0.0,-1.0,-1.0,0.0,5.0,0.35601109308002443,268.15,273.15,271.53213998130366,271.5870163869488,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.50852990296613,0.0008041062586658089,0.0,0.0004523752835167137,0.0,9.536603132692166e-05,0.0,9.056187108943827e-05,0.0,9.536600815634011e-05,0.0,7.043702263773034e-05,303.15,285.15,297.7748557716063,298.0575948363536,297.88073711371527,297.56846562776735,298.04201415984136,297.8647335018568,6532.089439093542,2257.8104328140384,-0.00029310273691502775,-4.72869949017454e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21089448.0,21089448.0,288.25059519327726,286.95269006747696,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3563709675804087,268.15,273.15,271.5321399813037,271.5870302267525,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.49045886493656,0.000804134666136262,0.0,0.00045239126563561855,0.0,9.536940046275996e-05,0.0,9.056507056983121e-05,0.0,9.536937737419297e-05,0.0,7.043951108074723e-05,303.15,285.15,297.77459367339407,298.05707688320916,297.8802665537368,297.5681073871573,298.04143331758115,297.8642955630157,6532.090378056776,2257.8104328140384,-0.00029310273691502775,-4.729033620250048e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21089484.0,21089484.0,288.25645372689075,286.9583215616978,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3567308420808087,268.15,273.15,271.5321399813037,271.58704885707556,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.4721408213033,0.0008041733101440721,0.0,0.00045241300663637486,0.0,9.53739836396562e-05,0.0,9.056942293189887e-05,0.0,9.537396063179116e-05,0.0,7.044289621017899e-05,303.15,285.15,297.77430004542794,298.0565579327233,297.8797956532162,297.5677356856446,298.0408144322785,297.8638407498581,6532.091586609677,2257.8104328140384,-0.00029310273691502775,-4.7294881677199645e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21089520.0,21089520.0,288.26233613445373,286.9639760065833,0.87,0.0,-1.0,-1.0,0.0,5.0,0.35709071658120867,268.15,273.15,271.5321399813037,271.58706748739866,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.4538227776701,0.0008042119541469472,0.0,0.00045243474763441226,0.0,9.53785668159714e-05,0.0,9.057377529342123e-05,0.0,9.537854388881615e-05,0.0,7.044628133918263e-05,303.15,285.15,297.77400641798295,298.0560389831466,297.87932475351516,297.5673639847798,298.0401955481164,297.86338593750816,6532.092795162759,2257.8104328140384,-0.00029310273691502775,-4.7299427369772954e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21089556.0,21089556.0,288.2682417352941,286.9696527478703,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3574505910815933,268.15,273.15,271.53213998130377,271.58708334491246,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.4356780213823,0.0008042530385799289,0.0,0.0004524578615768989,0.0,9.53834394243904e-05,0.0,9.05784025072203e-05,0.0,9.538341657861326e-05,0.0,7.04498802418392e-05,303.15,285.15,297.773729413517,298.05552147990375,297.87885530588284,297.56700389972303,298.0395839653436,297.862938812874,6532.093851712399,2257.8104328140384,-0.00029310273691502775,-4.730426036451587e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21089592.0,21089592.0,288.27416984873946,286.97535113129464,0.87,0.0,-1.0,-1.0,0.0,5.0,0.35781046558198293,268.15,273.15,271.5321399813039,271.5871008007353,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.4174219816994,0.000804290667524864,0.0,0.00045247903152286205,0.0,9.53879022159434e-05,0.0,9.058264054870535e-05,0.0,9.53878794511737e-05,0.0,7.045317645510678e-05,303.15,285.15,297.7734479394655,298.05500469085877,297.8783867879588,297.5666386281924,298.03897079505765,297.8624897683066,6532.094995493779,2257.8104328140384,-0.00029310273691502775,-4.730868709540143e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21089628.0,21089628.0,288.28011979411764,286.98107050259154,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3581703400823829,268.15,273.15,271.53213998130406,271.5871220833787,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3988993056279,0.000804316494426041,0.0,0.00045249356185043363,0.0,9.539096529897422e-05,0.0,9.05855493924603e-05,0.0,9.539094261440997e-05,0.0,7.045543884832571e-05,303.15,285.15,297.7731558046416,298.0544896238383,297.8779205076031,297.5662609417434,298.0383538863796,297.8620361528412,6532.096348112707,2257.8104328140384,-0.00029310273691502775,-4.73117255660723e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21089664.0,21089664.0,288.28609089075627,286.9868102074956,0.87,0.0,-1.0,-1.0,0.0,5.0,0.35853021458277434,268.15,273.15,271.532139981304,271.5871414931734,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3805175272835,0.0008043810929691609,0.0,0.0004525299043924815,0.0,9.539862665276852e-05,0.0,9.059282486497147e-05,0.0,9.539860404793748e-05,0.0,7.046109750859533e-05,303.15,285.15,297.7728628159706,298.05397320430427,297.8774527930452,297.56589007181464,298.0377348474438,297.8615827465157,6532.097598300283,2257.8104328140384,-0.00029310273691502775,-4.731932569242675e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21089700.0,21089700.0,288.29208245798316,286.9925695917408,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3588900890831744,268.15,273.15,271.53213998130394,271.5871624806683,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3620413985657,0.0008043964900682709,0.0,0.0004525385671084986,0.0,9.540045277404063e-05,0.0,9.05945590603448e-05,0.0,9.540043024993198e-05,0.0,7.046244628614335e-05,303.15,285.15,297.77256809866736,298.0534572481319,297.87698608513637,297.56551463833745,298.03711782205784,297.8611287784662,6532.098935806647,2257.8104328140384,-0.00029310273691502775,-4.73211373581859e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21089736.0,21089736.0,288.29809381512604,286.9983480010605,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3592499635835533,268.15,273.15,271.5321399813039,271.58718398817734,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.34350325223465,0.0008044089555990174,0.0,0.0004525455805761511,0.0,9.540193121462973e-05,0.0,9.059596308957694e-05,0.0,9.540190877105444e-05,0.0,7.046353826789862e-05,303.15,285.15,297.77227644552863,298.0529425777945,297.8765207293729,297.5651368398136,298.0364983509377,297.8606749886895,6532.100296376598,2257.8104328140384,-0.00029310273691502775,-4.7322604132628617e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21089772.0,21089772.0,288.3041242815126,287.0041447811871,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3596098380839637,268.15,273.15,271.5321399813039,271.587205587542,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.32495322036175,0.0008044220865240475,0.0,0.0004525529683820806,0.0,9.540348857017914e-05,0.0,9.059744205830865e-05,0.0,9.540346620707016e-05,0.0,7.046468853596606e-05,303.15,285.15,297.7719867732038,298.05242831109007,297.876055850578,297.56475881912615,298.0358779548504,297.8602215417697,6532.101660497389,2257.8104328140384,-0.00029310273691502775,-4.7324149220381415e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21089808.0,21089808.0,288.3101731764706,287.00995927785243,0.87,0.0,-1.0,-1.0,0.0,5.0,0.35996971258436367,268.15,273.15,271.5321399813039,271.5872273678098,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3063796219181,0.0008044322097562515,0.0,0.00045255866411526694,0.0,9.540468921699165e-05,0.0,9.059858228778192e-05,0.0,9.540466693433355e-05,0.0,7.046557534017486e-05,303.15,285.15,297.7717010722735,298.05191486282274,297.875591936603,297.5643803775396,298.0352557133778,297.85976879252337,6532.1030315675,2257.8104328140384,-0.00029310273691502775,-4.73253404409343e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21089844.0,21089844.0,288.31623981932773,287.01579083678763,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3603295870847495,268.15,273.15,271.5321399813038,271.5872509555732,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.28751330683644,0.0008044098498888463,0.0,0.00045254608543950233,0.0,9.540203740482206e-05,0.0,9.059606412864121e-05,0.0,9.540201520215673e-05,0.0,7.046361673125015e-05,303.15,285.15,297.7714760844079,298.0514215553582,297.8751477140955,297.5640059314108,298.03466005526997,297.8593422681085,6532.104497606384,2257.8104328140384,-0.00029310273691502775,-4.7322709670360585e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21089880.0,21089880.0,288.32232352941173,287.02163880372296,0.87,0.0,-1.0,-1.0,0.0,5.0,0.36068946158514953,268.15,273.15,271.53213998130377,271.5872745533889,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2686453638186,0.0008043873093692573,0.0,0.00045253340513202865,0.0,9.53993641675049e-05,0.0,9.059352562365633e-05,0.0,9.53993420448253e-05,0.0,7.046164229778355e-05,303.15,285.15,297.7712514345955,298.0509283607719,297.8747036018752,297.5636315081631,298.0340645461196,297.85891589030507,6532.105964173694,2257.8104328140384,-0.00029310273691502775,-4.732005771814326e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21089916.0,21089916.0,288.3284236260504,287.027502524388,0.87,0.0,-1.0,-1.0,0.0,5.0,0.36104933608552436,268.15,273.15,271.53213998130377,271.58729779823443,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2498428437069,0.0008043943702846466,0.0,0.0004525373780504909,0.0,9.540020162577273e-05,0.0,9.059432095970797e-05,0.0,9.540017958257607e-05,0.0,7.046226085204162e-05,303.15,285.15,297.77100936724764,298.0504304004204,297.8742550613705,297.5632566591841,298.0334547837587,297.8584812543963,6532.10741432628,2257.8104328140384,-0.00029310273691502775,-4.732088858273277e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21089952.0,21089952.0,288.3345394285714,287.03338134451155,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3614092105859244,268.15,273.15,271.53213998130377,271.5873215918386,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2309297510599,0.0008043553017027813,0.0,0.00045251539935789404,0.0,9.53955681797323e-05,0.0,9.058992099329329e-05,0.0,9.539554621675255e-05,0.0,7.04588386151246e-05,303.15,285.15,297.7707986387482,298.049941707007,297.8738156396066,297.5628851877886,298.0328746892638,297.85806317248284,6532.108889043702,2257.8104328140384,-0.00029310273691502775,-4.73162921189447e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21089988.0,21089988.0,288.3406702563025,287.0392746098215,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3617690850863244,268.15,273.15,271.53213998130377,271.5873453854427,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.21201665841284,0.0008043162331161554,0.0,0.0004524934206625636,0.0,9.53909347331233e-05,0.0,9.058552102633236e-05,0.0,9.539091285035282e-05,0.0,7.045541637778666e-05,303.15,285.15,297.7705879106258,298.0494530144572,297.87337621861343,297.5625137170533,298.0322945958624,297.85764509132247,6532.110363761377,2257.8104328140384,-0.00029310273691502775,-4.731169587783635e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21090024.0,21090024.0,288.3468154285714,287.0451816660451,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3621289595867333,268.15,273.15,271.53213998130377,271.5873696215027,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.19292268115663,0.0008042838446109295,0.0,0.0004524752000449167,0.0,9.538709353437436e-05,0.0,9.058187339622492e-05,0.0,9.538707173074546e-05,0.0,7.045257929187698e-05,303.15,285.15,297.77041112042133,298.0489825689363,297.87295464860097,297.5621546498881,298.031758739839,297.8572523455372,6532.111860572876,2257.8104328140384,-0.00029310273691502775,-4.730788570355412e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21090060.0,21090060.0,288.35297426470584,287.05110185890857,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3624888340871333,268.15,273.15,271.5321399813037,271.5873940795242,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1737379689729,0.0008042549590829649,0.0,0.0004524589501311694,0.0,9.538366778363127e-05,0.0,9.05786202851475e-05,0.0,9.538364605860214e-05,0.0,7.045004905437693e-05,303.15,285.15,297.7702513547977,298.0485212762416,297.8725420327325,297.56180180406983,298.0312450753996,297.8568723086483,6532.113368467873,2257.8104328140384,-0.00029310273691502775,-4.730448775835726e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21090096.0,21090096.0,288.35914608403357,287.0570345341374,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3628487085875333,268.15,273.15,271.5321399813037,271.5874185375457,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1545532567892,0.000804226073550216,0.0,0.0004524427002146911,0.0,9.538024203231803e-05,0.0,9.057536717352405e-05,0.0,9.538022038588306e-05,0.0,7.044751881645505e-05,303.15,285.15,297.77009158945987,298.04805998436314,297.87212941758816,297.5614489588826,298.03073141193124,297.85649227244505,6532.114876363155,2257.8104328140384,-0.00029310273691502775,-4.730108993462693e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21090132.0,21090132.0,288.36533020588234,287.0629790374564,0.87,0.0,-1.0,-1.0,0.0,5.0,0.36320858308796156,268.15,273.15,271.5321399813037,271.5874430725947,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1353178184172,0.0008041962624415452,0.0,0.00045242592958253617,0.0,9.53767065082783e-05,0.0,9.057200981886938e-05,0.0,9.537668494020052e-05,0.0,7.044490750074045e-05,303.15,285.15,297.7699413558199,298.0476044540049,297.87172248663995,297.5611007752228,298.0302278507769,297.85611938449296,6532.116388334383,2257.8104328140384,-0.00029310273691502775,-4.729758335914327e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21090168.0,21090168.0,288.3715259495798,287.06893471458903,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3635684575883616,268.15,273.15,271.5321399813037,271.5874677622491,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1159806331874,0.0008041647224397186,0.0,0.0004524081862995182,0.0,9.537296593851808e-05,0.0,9.056845774744935e-05,0.0,9.537294444832393e-05,0.0,7.044214473889345e-05,303.15,285.15,297.7698102396894,298.04716047760803,297.87132695456285,297.5607619371045,298.0297445546583,297.85576083272457,6532.117908485512,2257.8104328140384,-0.00029310273691502775,-4.7293873554953596e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21090204.0,21090204.0,288.37773263445376,287.07490091125834,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3639283320887616,268.15,273.15,271.5321399813037,271.58749245190353,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.09664344795766,0.000804133182442805,0.0,0.0004523904430192222,0.0,9.536922536933771e-05,0.0,9.056490567657502e-05,0.0,9.536920395702118e-05,0.0,7.043938197747395e-05,303.15,285.15,297.7696791237935,298.0467165019974,297.8709314231803,297.5604230995943,298.02926125945487,297.8554022816041,6532.119428636933,2257.8104328140384,-0.00029310273691502775,-4.7290163896831375e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21090240.0,21090240.0,288.3839495798319,287.0808769731863,0.87,0.0,-1.0,-1.0,0.0,5.0,0.36428820658916156,268.15,273.15,271.5321399813037,271.58751714155795,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.07730626272786,0.0008041016424362662,0.0,0.00045237269973346896,0.0,9.536548479901294e-05,0.0,9.056135360460893e-05,0.0,9.536546346456794e-05,0.0,7.043661921520837e-05,303.15,285.15,297.7695480081321,298.04627252717324,297.87053589249246,297.56008426269227,298.02877796516657,297.8550437311314,6532.120948788642,2257.8104328140384,-0.00029310273691502775,-4.728645438306662e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21090276.0,21090276.0,288.390176105042,287.086862246094,0.87,0.0,-1.0,-1.0,0.0,5.0,0.36464808108958385,268.15,273.15,271.5321399813037,271.5875417859836,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0579129577896,0.000804068627206084,0.0,0.0004523541265103175,0.0,9.536156926841135e-05,0.0,9.055763538592624e-05,0.0,9.536154801158549e-05,0.0,7.043372722784922e-05,303.15,285.15,297.76943022986774,298.0458355220208,297.8701473491085,297.55975120421635,298.0283071608414,297.85469429321097,6532.122462221416,2257.8104328140384,-0.00029310273691502775,-4.7282571514589753e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21090312.0,21090312.0,288.39641152941175,287.09285607570143,0.87,0.0,-1.0,-1.0,0.0,5.0,0.36500795558999594,268.15,273.15,271.53213998130377,271.5875665280663,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.03847226928747,0.0008040320688745394,0.0,0.00045233355999985136,0.0,9.535723352965933e-05,0.0,9.055351812728759e-05,0.0,9.535721235029378e-05,0.0,7.043052487615975e-05,303.15,285.15,297.7693219991127,298.04540441395415,297.8697645549442,297.5594229848124,298.0278473035633,297.85435225127736,6532.123982944488,2257.8104328140384,-0.00029310273691502775,-4.7278272122615115e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21090348.0,21090348.0,288.4026551722689,287.0988578077279,0.87,0.0,-1.0,-1.0,0.0,5.0,0.365367830090396,268.15,273.15,271.53213998130377,271.5875914657536,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0189368193369,0.0008039915820582245,0.0,0.00045231078338846514,0.0,9.535243187614905e-05,0.0,9.054895842439658e-05,0.0,9.535241077384825e-05,0.0,7.042697840136232e-05,303.15,285.15,297.7692328517226,298.0449850900034,297.86939324885265,297.5591044349405,298.027409329007,297.85402499090526,6532.12551827921,2257.8104328140384,-0.00029310273691502775,-4.72735109433102e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21090384.0,21090384.0,288.40890635294113,287.1048667878915,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3657277045907918,268.15,273.15,271.53213998130377,271.587616221584,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9993638992515,0.0008039505897413378,0.0,0.0004522877223886976,0.0,9.534757027042965e-05,0.0,9.05443417892785e-05,0.0,9.534754924500051e-05,0.0,7.042338764604212e-05,303.15,285.15,297.7691534913491,298.0445710686962,297.86902725789554,297.55879090086415,298.02698039000296,297.85370462176155,6532.12703696101,2257.8104328140384,-0.00029310273691502775,-4.726869056074108e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21090420.0,21090420.0,288.4151643907563,287.1108823619097,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3660875790911918,268.15,273.15,271.53213998130377,271.58764088632785,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.97977211930896,0.0008039084207526039,0.0,0.00045226399941353127,0.0,9.534256911261956e-05,0.0,9.053959263205597e-05,0.0,9.53425481639851e-05,0.0,7.041969381801331e-05,303.15,285.15,297.7690790564173,298.04415971836187,297.8686639439108,297.55847989202107,298.0265560027344,297.8533877226891,6532.128547299602,2257.8104328140384,-0.00029310273691502775,-4.726373206412732e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21090456.0,21090456.0,288.42142860504197,287.1169038754988,0.87,0.0,-1.0,-1.0,0.0,5.0,0.36644745359158243,268.15,273.15,271.5321399813038,271.5876655583405,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.96003147624805,0.0008038621287059668,0.0,0.00045223795686749293,0.0,9.533707896284222e-05,0.0,9.053437911562352e-05,0.0,9.533705809026124e-05,0.0,7.041563882208771e-05,303.15,285.15,297.7690377118817,298.04377001254875,297.86832160722315,297.5581904879756,298.026170283868,297.85309802069946,6532.130059532785,2257.8104328140384,-0.00029310273691502775,-4.72582890410982e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21090492.0,21090492.0,288.427698315126,287.12293067437395,0.87,0.0,-1.0,-1.0,0.0,5.0,0.36680732809196126,268.15,273.15,271.5321399813038,271.5876902033756,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9401728306213,0.0008038146649945004,0.0,0.00045221125515325426,0.0,9.533144985332519e-05,0.0,9.052903363913622e-05,0.0,9.533142905615939e-05,0.0,7.041148119088935e-05,303.15,285.15,297.7690223538095,298.0433973820323,297.8679959276708,297.5579180837271,298.02581412229296,297.85282957390655,6532.13157068493,2257.8104328140384,-0.00029310273691502775,-4.7252708575661987e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21090528.0,21090528.0,288.43397284033614,287.1289621042496,0.87,0.0,-1.0,-1.0,0.0,5.0,0.36716720259235736,268.15,273.15,271.53213998130377,271.58771478937746,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.92043192972767,0.0008037701282216945,0.0,0.00045218620009294827,0.0,9.532616787715218e-05,0.0,9.05240178093562e-05,0.0,9.532614715599322e-05,0.0,7.040757995127353e-05,303.15,285.15,297.76898083080596,298.0430077305222,297.8676539980667,297.55762870494846,298.0254261310183,297.85253947907233,6532.1330762716525,2257.8104328140384,-0.00029310273691502775,-4.724747254665927e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21090564.0,21090564.0,288.4402515,287.13499751083896,0.87,0.0,-1.0,-1.0,0.0,5.0,0.36752707709275734,268.15,273.15,271.53213998130377,271.58773945783463,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.90048577687037,0.0008037159427662816,0.0,0.0004521557168408481,0.0,9.531974157549482e-05,0.0,9.05179152996558e-05,0.0,9.531972092941885e-05,0.0,7.040283351663381e-05,303.15,285.15,297.7689877706399,298.0426493983792,297.86734259469864,297.55737120375676,298.025096923908,297.8522895782765,6532.134590986455,2257.8104328140384,-0.00029310273691502775,-4.724110252516668e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21090600.0,21090600.0,288.44653361344535,287.1410362398543,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3678869515931574,268.15,273.15,271.53213998130377,271.5877641262918,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.880539624013,0.0008036617573012868,0.0,0.0004521252335832922,0.0,9.53133152726973e-05,0.0,9.051181278886445e-05,0.0,9.531329470169434e-05,0.0,7.039808708115064e-05,303.15,285.15,297.76899471046147,298.04229106687274,297.86703119187837,297.5571137030327,298.02476771742147,297.8520396779333,6532.136105701544,2257.8104328140384,-0.00029310273691502775,-4.723473293198003e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21090636.0,21090636.0,288.4528185,287.14707763700693,0.87,0.0,-1.0,-1.0,0.0,5.0,0.368246826093592,268.15,273.15,271.53213998130377,271.58778869292587,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.86064361696947,0.0008036103363922739,0.0,0.00045209630561947025,0.0,9.530721684382255e-05,0.0,9.05060216352535e-05,0.0,9.530719634810158e-05,0.0,7.039358281225686e-05,303.15,285.15,297.76899036035786,298.0419253414582,297.86671285904,297.556848910327,298.02442274528505,297.8517800432937,6532.137612001414,2257.8104328140384,-0.00029310273691502775,-4.722868871933947e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21090672.0,21090672.0,288.45910547899155,287.15312104800705,0.87,0.0,-1.0,-1.0,0.0,5.0,0.36860670059400424,268.15,273.15,271.53213998130377,271.5878132252001,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.8406775274948,0.0008035561742493664,0.0,0.0004520658354801151,0.0,9.530079330664939e-05,0.0,9.049992175063733e-05,0.0,9.530077288584481e-05,0.0,7.038883841943394e-05,303.15,285.15,297.7689929648582,298.0415688834976,297.86640369124274,297.55648534951735,298.024096838146,297.8515095454524,6532.139116240066,2257.8104328140384,-0.00029310273691502775,-4.7222322704146424e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21090708.0,21090708.0,288.46539386974786,287.1591658185637,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3689665750944042,268.15,273.15,271.53213998130377,271.58783762768434,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.8204466832419,0.0008034965941548315,0.0,0.0004520323172711177,0.0,9.529372720218036e-05,0.0,9.049321166735437e-05,0.0,9.529370685481091e-05,0.0,7.038361942840189e-05,303.15,285.15,297.76902177406987,298.041247411948,297.86612912328815,297.5557481594207,298.02384291933885,297.8511978776132,6532.140612690167,2257.8104328140384,-0.00029310273691502775,-4.721532036750001e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21090744.0,21090744.0,288.4716829915966,287.1652112943851,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3693264495947801,268.15,273.15,271.53213998130377,271.5878620446162,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.8003419478649,0.0008034402013345202,0.0,0.0004520005921785568,0.0,9.52870391069682e-05,0.0,9.048686055137395e-05,0.0,9.528701883372437e-05,0.0,7.037867963380878e-05,303.15,285.15,297.7690483086889,298.0409111287609,297.86584000452615,297.5554030258371,298.02355495809417,297.8509514851815,6532.142108633241,2257.8104328140384,-0.00029310273691502775,-4.7208693109272796e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21090780.0,21090780.0,288.4779721638655,287.1712568211781,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3696863240951801,268.15,273.15,271.53213998130377,271.58788646865685,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.7803001844717,0.0008033837691005717,0.0,0.00045196884492003657,0.0,9.528034633853161e-05,0.0,9.048050499790028e-05,0.0,9.528032613979443e-05,0.0,7.037373638763785e-05,303.15,285.15,297.76907373739544,298.0405674586338,297.86554362903024,297.5552539170562,298.0232500124115,297.8507377509054,6532.143604313873,2257.8104328140384,-0.00029310273691502775,-4.720206168522836e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21090816.0,21090816.0,288.4842607058823,287.1773017446486,0.87,0.0,-1.0,-1.0,0.0,5.0,0.37004619859559135,268.15,273.15,271.53213998130377,271.58791073217674,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.7599307252636,0.0008033226913724955,0.0,0.0004519344841530183,0.0,9.527310261385618e-05,0.0,9.047362624143761e-05,0.0,9.527308248766083e-05,0.0,7.036838620680958e-05,303.15,285.15,297.76907713170607,298.040255449681,297.86527978733545,297.5539515000672,298.02302453355117,297.8503176804682,6532.145092258051,2257.8104328140384,-0.00029310273691502775,-4.719488487809489e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21090852.0,21090852.0,288.4905479369748,287.18334541050154,0.87,0.0,-1.0,-1.0,0.0,5.0,0.37040607309599394,268.15,273.15,271.53213998130377,271.5879348866714,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.73959321319956,0.0008032617029511846,0.0,0.0004519001736322575,0.0,9.526586948148197e-05,0.0,9.046675754384354e-05,0.0,9.526584942802685e-05,0.0,7.036304384944497e-05,303.15,285.15,297.76908868295675,298.03994241634655,297.8650148106482,297.5527695961653,298.0227935687765,297.84992181497864,6532.146571855434,2257.8104328140384,-0.00029310273691502775,-4.718771910951652e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21090888.0,21090888.0,288.49683317647055,287.18938716444046,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3707659475963939,268.15,273.15,271.53213998130377,271.5879588273194,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.71932913273355,0.0008032007196339578,0.0,0.00045186586599201906,0.0,9.525863695588356e-05,0.0,9.045988942284697e-05,0.0,9.525861697564087e-05,0.0,7.035770194030498e-05,303.15,285.15,297.7691172146617,298.039626420633,297.86474662478804,297.55186168261974,298.0225493398464,297.8495802565098,6532.148034949951,2257.8104328140384,-0.00029310273691502775,-4.718055448512202e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
