,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21090924.0,21090924.0,288.50311574369744,287.19542635216806,0.87,0.0,-1.0,-1.0,0.0,5.0,0.37112582209678796,268.15,273.15,271.5321399813038,271.5879829470649,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.69900985631745,0.0008031397537279271,0.0,0.0004518315681402875,0.0,9.525140649418186e-05,0.0,9.045302326147632e-05,0.0,9.525138658678659e-05,0.0,7.035236155550409e-05,303.15,285.15,297.76913637887606,298.03931496259696,297.8644832670339,297.5507189149802,298.02231867550773,297.84919443979896,6532.1495132967275,2257.8104328140384,-0.00029310273691502775,-4.7173392449660974e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21090960.0,21090960.0,288.50939495798315,287.2014623193857,0.87,0.0,-1.0,-1.0,0.0,5.0,0.37148569659718794,268.15,273.15,271.5321399813038,271.58800715639,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.6786628085772,0.0008030785520391914,0.0,0.0004517971376381598,0.0,9.52441480684059e-05,0.0,9.044613054459382e-05,0.0,9.524412823367511e-05,0.0,7.03470005165092e-05,303.15,285.15,297.76915085100933,298.0390057932099,297.8642223436027,297.5494577721265,298.0220948485498,297.84878632169966,6532.15099927651,2257.8104328140384,-0.00029310273691502775,-4.716620326163167e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21090996.0,21090996.0,288.5156701386554,287.20749441179385,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3718455710975686,268.15,273.15,271.5321399813038,271.5880314602055,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.658211016109,0.0008030176271845226,0.0,0.0004517628628646643,0.0,9.523692247276019e-05,0.0,9.04392690034124e-05,0.0,9.52369027099831e-05,0.0,7.034166372564315e-05,303.15,285.15,297.76913836116563,298.0387021500601,297.863968266594,297.5478365177083,298.0218908580777,297.84830723072116,6532.152491770542,2257.8104328140384,-0.00029310273691502775,-4.715904713637954e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21091032.0,21091032.0,288.521940605042,287.2135219750915,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3722054455979686,268.15,273.15,271.5321399813038,271.5880557641269,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.63775903373937,0.0008029567247830969,0.0,0.000451728600722861,0.0,9.522969954003562e-05,0.0,9.04324099909951e-05,0.0,9.522967984919978e-05,0.0,7.033632890159999e-05,303.15,285.15,297.7691258414164,298.0383985223672,297.863714206396,297.5462144327586,298.0216869179984,297.84782798418735,6532.153984274555,2257.8104328140384,-0.00029310273691502775,-4.71518941910748e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21091068.0,21091068.0,288.5282056764706,287.2195443549769,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3725653200983686,268.15,273.15,271.53213998130377,271.5880800680484,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.6173070513697,0.0008028958223914844,0.0,0.00045169433858651423,0.0,9.522247660847203e-05,0.0,9.042555097967148e-05,0.0,9.522245698956676e-05,0.0,7.033099407841291e-05,303.15,285.15,297.76911332168953,298.03809489521456,297.86346014664537,297.5445923512513,298.0214829783018,297.8473487386205,6532.155476778849,2257.8104328140384,-0.00029310273691502775,-4.714474178942503e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21091104.0,21091104.0,288.5344646722689,287.2255608971468,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3729251945987553,268.15,273.15,271.53213998130377,271.58810439784224,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.5968278192322,0.0008028350280363533,0.0,0.0004516601372261436,0.0,9.521526648939051e-05,0.0,9.041870413523062e-05,0.0,9.521524694222115e-05,0.0,7.032566871845567e-05,303.15,285.15,297.76909223675887,298.03779279510195,297.8632081904175,297.54286951191256,298.02128483828,297.8468495144942,6532.156971048395,2257.8104328140384,-0.00029310273691502775,-4.713760261667793e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21091140.0,21091140.0,288.54071691176466,287.2315709472969,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3732850690991553,268.15,273.15,271.53213998130377,271.58812874065165,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.5763348502683,0.0008027749148552366,0.0,0.00045162631907995473,0.0,9.520813715646533e-05,0.0,9.041193400718047e-05,0.0,9.520811768091337e-05,0.0,7.032040302686251e-05,303.15,285.15,297.7690668428687,298.03749146466305,297.86295729333204,297.5410958464064,298.0210896282504,297.84634021510414,6532.15846620702,2257.8104328140384,-0.00029310273691502775,-4.7130543967660534e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21091176.0,21091176.0,288.5469617142857,287.23757385112185,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3736449435995553,268.15,273.15,271.53213998130377,271.5881530834611,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.55584188130445,0.000802714801669392,0.0,0.0004515925009310435,0.0,9.520100782297674e-05,0.0,9.040516387858663e-05,0.0,9.520098841903164e-05,0.0,7.031513733485183e-05,303.15,285.15,297.7690414490241,298.03719013476046,297.8627063966884,297.5393221847238,298.0208944185867,297.8458309167567,6532.159961365925,2257.8104328140384,-0.00029310273691502775,-4.712348584662108e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21091212.0,21091212.0,288.55319839915967,287.24356895431504,0.87,0.0,-1.0,-1.0,0.0,5.0,0.37400481809995895,268.15,273.15,271.53213998130377,271.58817726566787,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.53519072585203,0.0008026578665659826,0.0,0.0004515604706929996,0.0,9.519425540321058e-05,0.0,9.039875167541631e-05,0.0,9.519423606970167e-05,0.0,7.031015002987796e-05,303.15,285.15,297.7689675046039,298.036891100114,297.86246004529926,297.53719409230087,298.02072496876195,297.84524754221604,6532.16144413546,2257.8104328140384,-0.00029310273691502775,-4.71168013676593e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21091248.0,21091248.0,288.55942628571427,287.2495556025685,0.87,0.0,-1.0,-1.0,0.0,5.0,0.37436469260035893,268.15,273.15,271.53213998130377,271.58820161483425,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.51459280679074,0.0008026002973152011,0.0,0.00045152808370201757,0.0,9.518742777536531e-05,0.0,9.039226805314744e-05,0.0,9.518740851267362e-05,0.0,7.030510717652251e-05,303.15,285.15,297.7689109942351,298.036593297623,297.862214379428,297.5351499896046,298.02055029124836,297.84468379042784,6532.162939191114,2257.8104328140384,-0.00029310273691502775,-4.711004291787838e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21091284.0,21091284.0,288.5656446932773,287.2555331415734,0.87,0.0,-1.0,-1.0,0.0,5.0,0.37472456710077656,268.15,273.15,271.5321399813037,271.58822590602364,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.49395400963624,0.0008025439070810226,0.0,0.00045149635999887735,0.0,9.518073997669516e-05,0.0,9.038591721577506e-05,0.0,9.518072078449144e-05,0.0,7.030016760047628e-05,303.15,285.15,297.7688411325325,298.03629490995615,297.86196879329964,297.53305722657507,298.02037953246327,297.84410831896537,6532.164430022468,2257.8104328140384,-0.00029310273691502775,-4.710342335247533e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21091320.0,21091320.0,288.5718529411765,287.2615009170195,0.87,0.0,-1.0,-1.0,0.0,5.0,0.37508444160117654,268.15,273.15,271.5321399813037,271.58824997394936,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.47315779506846,0.0008024920570483657,0.0,0.00045146719050970154,0.0,9.51745906374837e-05,0.0,9.038007771151158e-05,0.0,9.517457151452929e-05,0.0,7.02956257285894e-05,303.15,285.15,297.76871985597063,298.035994267328,297.86172351301974,297.53077706495594,298.02022386335466,297.8434877129258,6532.165904585664,2257.8104328140384,-0.00029310273691502775,-4.709733717113451e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21091356.0,21091356.0,288.57805034873945,287.26745827459536,0.87,0.0,-1.0,-1.0,0.0,5.0,0.37544431610157675,268.15,273.15,271.53213998130377,271.58827418447527,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.45245953002905,0.0008024360444018536,0.0,0.0004514356792231625,0.0,9.516794761916198e-05,0.0,9.037376939828022e-05,0.0,9.516792856625582e-05,0.0,7.029071922709911e-05,303.15,285.15,297.7686308458938,298.03569702757153,297.86148033736055,297.5285782862616,298.0200620614672,297.84288971171094,6532.167387914085,2257.8104328140384,-0.00029310273691502775,-4.709076281560105e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21091392.0,21091392.0,288.5842362352941,287.27340455998865,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3758041906019735,268.15,273.15,271.53213998130377,271.5882983361424,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.43169079671355,0.000802384308896598,0.0,0.00045140657416853206,0.0,9.516181186333212e-05,0.0,9.036794279326861e-05,0.0,9.516179287985085e-05,0.0,7.028618738787446e-05,303.15,285.15,297.7685185450546,298.03539791550014,297.8612365744274,297.52633924048246,298.0199042283385,297.8422793007606,6532.168868049118,2257.8104328140384,-0.00029310273691502775,-4.708469089365889e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21091428.0,21091428.0,288.59040992016804,287.27933911888533,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3761640651023735,268.15,273.15,271.53213998130377,271.58832240513624,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.41082303516424,0.0008023362087041647,0.0,0.00045137951426151886,0.0,9.515610724938757e-05,0.0,9.036252561035007e-05,0.0,9.515608833451645e-05,0.0,7.02819739884698e-05,303.15,285.15,297.7683735232181,298.0350961757703,297.8609919895725,297.524043687183,298.01975196954896,297.8416514690586,6532.170343702733,2257.8104328140384,-0.00029310273691502775,-4.7079045985854135e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21091464.0,21091464.0,288.5965707226891,287.2852612969705,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3765239396027931,268.15,273.15,271.53213998130377,271.5883464766564,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.38999731123397,0.0008022847979612626,0.0,0.00045135059190497934,0.0,9.515001000888865e-05,0.0,9.035673558007168e-05,0.0,9.51499911630081e-05,0.0,7.027747059648059e-05,303.15,285.15,297.7682429360661,298.0347964738239,297.86074885826775,297.5217585898025,298.01959878419194,297.8410291284305,6532.17181831576,2257.8104328140384,-0.00029310273691502775,-4.7073012929225575e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21091500.0,21091500.0,288.60271796218484,287.29117043992795,0.87,0.0,-1.0,-1.0,0.0,5.0,0.37688381410318683,268.15,273.15,271.53213998130377,271.58837059142996,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.3691170460252,0.0008022375647427301,0.0,0.00045132401973995047,0.0,9.51444082168213e-05,0.0,9.035141603916795e-05,0.0,9.514438943939648e-05,0.0,7.027333314094382e-05,303.15,285.15,297.7680966592155,298.0344942512409,297.8605042009858,297.5194912628719,298.0194425946613,297.84040579379507,6532.173296312615,2257.8104328140384,-0.00029310273691502775,-4.706747045296551e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21091536.0,21091536.0,288.6088509579832,287.29706589344033,0.87,0.0,-1.0,-1.0,0.0,5.0,0.37724368860360435,268.15,273.15,271.53213998130377,271.588394751454,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.3482284656603,0.0008021913748455322,0.0,0.0004512980345273119,0.0,9.513893016126047e-05,0.0,9.034621400138742e-05,0.0,9.513891145222356e-05,0.0,7.026928707675934e-05,303.15,285.15,297.76794325781583,298.03419300999605,297.86026098871156,297.5171971291384,298.0192916940275,297.8397772159379,6532.1747807009215,2257.8104328140384,-0.00029310273691502775,-4.7062050720522486e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21091572.0,21091572.0,288.6149690294117,287.302947003189,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3776035631039942,268.15,273.15,271.53213998130377,271.58841892318543,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.32731421780534,0.0008021471275057631,0.0,0.0004512731421585386,0.0,9.513368249023284e-05,0.0,9.034123074212955e-05,0.0,9.513366384933737e-05,0.0,7.026541117377366e-05,303.15,285.15,297.7677814223662,298.0338907638936,297.86001736802115,297.51491144374467,298.01913957527114,297.83914811465934,6532.176265514103,2257.8104328140384,-0.00029310273691502775,-4.7056859215894815e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21091608.0,21091608.0,288.6210714957983,287.3088131148541,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3779634376043942,268.15,273.15,271.53213998130377,271.5884431182442,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.3063486568539,0.0008021056305819743,0.0,0.0004512497971169368,0.0,9.512876101435403e-05,0.0,9.033655724529851e-05,0.0,9.512874244114204e-05,0.0,7.026177619735351e-05,303.15,285.15,297.7676027331937,298.0335865106056,297.85977293284395,297.51264269851123,298.01898501509356,297.83851797804954,6532.177751162641,2257.8104328140384,-0.00029310273691502775,-4.705199068061773e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21091644.0,21091644.0,288.6271576764706,287.3146635741146,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3783233121047942,268.15,273.15,271.53213998130377,271.588467313303,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.28538309590243,0.000802064133672803,0.0,0.00045122645208352106,0.0,9.512383954020789e-05,0.0,9.033188375010711e-05,0.0,9.512382103467248e-05,0.0,7.025814122221216e-05,303.15,285.15,297.7674240443501,298.0332822578644,297.8595284981013,297.51037395884464,298.0188304552034,297.83788784287276,6532.179236811456,2257.8104328140384,-0.00029310273691502775,-4.704712239891341e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21091680.0,21091680.0,288.6332268907563,287.3204977266482,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3786831866051768,268.15,273.15,271.5321399813037,271.58849160907215,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.26431236399094,0.000802027235513607,0.0,0.00045120569421001184,0.0,9.511946347065455e-05,0.0,9.032772818350093e-05,0.0,9.51194450318129e-05,0.0,7.025490908091472e-05,303.15,285.15,297.76721931515203,298.0329701048225,297.85927744616737,297.5081914145875,298.01865522766406,297.8372627016787,6532.180728822113,2257.8104328140384,-0.00029310273691502775,-4.704279384767862e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21091716.0,21091716.0,288.63927845798315,287.3263149181314,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3790430611055748,268.15,273.15,271.5321399813037,271.58851591960104,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.24327537352184,0.0008019890370425363,0.0,0.00045118420480889444,0.0,9.511493318617906e-05,0.0,9.032342617094948e-05,0.0,9.511491481436563e-05,0.0,7.02515630370438e-05,303.15,285.15,297.76701915191774,298.03266247003,297.85903120427474,297.50596557333046,298.0184936320739,297.83663440632535,6532.182223303965,2257.8104328140384,-0.00029310273691502775,-4.7038312963052355e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21091752.0,21091752.0,288.645311697479,287.33211449423953,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3794029356059725,268.15,273.15,271.53213998130377,271.5885402487473,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.22221535888445,0.0008019530981866291,0.0,0.00045116398662293735,0.0,9.511067088899668e-05,0.0,9.031937864540946e-05,0.0,9.511065258396305e-05,0.0,7.02484149276417e-05,303.15,285.15,297.76681336903476,298.03235297924624,297.85878340098026,297.50376335062464,298.01832587819297,297.8360077956158,6532.183718734168,2257.8104328140384,-0.00029310273691502775,-4.703409734307537e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21091788.0,21091788.0,288.6513259285714,287.3378958006467,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3797628101063725,268.15,273.15,271.53213998130377,271.58856470549466,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.20099708635786,0.0008019243910225458,0.0,0.00045114783683574273,0.0,9.510726625940371e-05,0.0,9.031614558054022e-05,0.0,9.510724801966985e-05,0.0,7.024590028840476e-05,303.15,285.15,297.76656902218383,298.0320307382968,297.85852486880833,297.50172354039034,298.01811577003406,297.8353927879427,6532.185220644245,2257.8104328140384,-0.00029310273691502775,-4.703073015048696e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21091824.0,21091824.0,288.6573204705882,287.3436581830257,0.87,0.0,-1.0,-1.0,0.0,5.0,0.380122684606773,268.15,273.15,271.53213998130377,271.5885890848642,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.1798485033287,0.0008018897690335857,0.0,0.0004511283594848091,0.0,9.510316013968428e-05,0.0,9.03122463642681e-05,0.0,9.510314196596618e-05,0.0,7.024286753104597e-05,303.15,285.15,297.76634201781053,298.0317151513052,297.85827236412786,297.4995984635791,298.01793012941545,297.83477162524764,6532.186716999065,2257.8104328140384,-0.00029310273691502775,-4.702666932502422e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21091860.0,21091860.0,288.6632946428571,287.3494009870482,0.87,0.0,-1.0,-1.0,0.0,5.0,0.38048255910715717,268.15,273.15,271.53213998130377,271.58861352808725,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.15864505667946,0.0008018607836834606,0.0,0.00045111205319697844,0.0,9.509972251781709e-05,0.0,9.030898196922539e-05,0.0,9.509970440950558e-05,0.0,7.024032852384203e-05,303.15,285.15,297.76610264088004,298.03139446529076,297.85801537203923,297.49754717707697,298.01772017750625,297.8341559665587,6532.188217673039,2257.8104328140384,-0.00029310273691502775,-4.702326977103697e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21091896.0,21091896.0,288.66924776470586,287.35512355838466,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3808424336075572,268.15,273.15,271.53213998130377,271.58863807188686,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.1373536607117,0.0008018368183365091,0.0,0.0004510985710609127,0.0,9.509688026109203e-05,0.0,9.030628294660511e-05,0.0,9.509686221731501e-05,0.0,7.023822925118779e-05,303.15,285.15,297.7658426459037,298.03106552715366,297.85775103398726,297.4956100397372,298.0174744044513,297.83354873024666,6532.189725310346,2257.8104328140384,-0.00029310273691502775,-4.702045909597313e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21091932.0,21091932.0,288.67517915546216,287.36082524270427,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3812023081079502,268.15,273.15,271.5321399813045,271.58871632215283,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.11363398191435,0.0008017637258685681,0.0,0.0004510574509110124,0.0,9.508821158884164e-05,0.0,9.029805101763357e-05,0.0,9.508819360810117e-05,0.0,7.023182660768937e-05,303.15,285.15,297.76559726752066,298.0307404671783,297.857490299621,297.4936237714928,298.0172467562449,297.8329397124116,6532.197340097101,2257.8104328140384,-0.00029310273691502775,-4.701188722845275e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21091968.0,21091968.0,288.6810881344538,287.3665053856751,0.87,0.0,-1.0,-1.0,0.0,5.0,0.38156218260833225,268.15,273.15,271.532139981305,271.5889930521386,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.0847547572484,0.0008016541343734704,0.0,0.0004509957970732974,0.0,9.507521417958598e-05,0.0,9.02857084112735e-05,0.0,9.507519625699759e-05,0.0,7.022222677315198e-05,303.15,285.15,297.7653773626676,298.03042274598414,297.85723656789105,297.49157247307016,298.01704583897686,297.832330997718,6532.22225190659,2257.8104328140384,-0.00029310273691502775,-4.699903642304799e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21092004.0,21092004.0,288.6869740210084,287.37216333296385,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3819220571087322,268.15,273.15,271.5321399813033,271.5893959856043,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.05546758649666,0.0008016214590397046,0.0,0.00045097741484280516,0.0,9.507133893435249e-05,0.0,9.028202843054492e-05,0.0,9.507132106751014e-05,0.0,7.02193645375522e-05,303.15,285.15,297.7651522398654,298.0301044729012,297.8569825788561,297.4895672756073,298.01683175226026,297.8317276638981,6532.2541913732975,2257.8104328140384,-0.00029310273691502775,-4.699520522604889e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21092040.0,21092040.0,288.6928361344538,287.3777984302363,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3822819316091142,268.15,273.15,271.53213998130474,271.58974117183806,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.0302977663825,0.0008016496577748042,0.0,0.00045099327924609566,0.0,9.507468327737724e-05,0.0,9.028520434813854e-05,0.0,9.507466546953366e-05,0.0,7.0221834665659e-05,303.15,285.15,297.7648986417359,298.0297821680142,297.8567251316913,297.48763661402086,298.01658976918793,297.83112646493004,6532.273605647122,2257.8104328140384,-0.00029310273691502775,-4.699851154630547e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21092076.0,21092076.0,288.6986737941176,287.3834100231567,0.87,0.0,-1.0,-1.0,0.0,5.0,0.38264180610945736,268.15,273.15,271.532139981305,271.5899195918303,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.00904085025815,0.0008017169353630634,0.0,0.0004510311286921687,0.0,9.508266232132957e-05,0.0,9.029278149279419e-05,0.0,9.50826445760699e-05,0.0,7.022772796854324e-05,303.15,285.15,297.76451032317124,298.02944919303303,297.85645854561517,297.4857280486997,298.0163219223992,297.8304936065837,6532.2752881495035,2257.8104328140384,-0.00029310273691502775,-4.700640034599375e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21092112.0,21092112.0,288.7044863193277,287.38899745738854,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3830016806098315,268.15,273.15,271.5321399813053,271.5899365461679,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.9877510319997,0.0008016998226517554,0.0,0.00045102150171976417,0.0,9.508063277861333e-05,0.0,9.029085424276331e-05,0.0,9.508061509753442e-05,0.0,7.022622896363985e-05,303.15,285.15,297.76424281232255,298.0291139410729,297.85618981528836,297.48388470252286,298.0160302180342,297.8298922978482,6532.269640024579,2257.8104328140384,-0.00029310273691502775,-4.700439372811251e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21092148.0,21092148.0,288.7102730294117,287.3945600785936,0.87,0.0,-1.0,-1.0,0.0,5.0,0.38336155511023734,268.15,273.15,271.53213998130497,271.5898838234304,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.9664288731014,0.0008016843134835563,0.0,0.000451012776868026,0.0,9.507879341382601e-05,0.0,9.02891075900248e-05,0.0,9.507877579660007e-05,0.0,7.022487042346307e-05,303.15,285.15,297.76396831521936,298.02877510041156,297.85591747776505,297.4821040571544,298.0157116510931,297.8292953203287,6532.262665399046,2257.8104328140384,-0.00029310273691502775,-4.7002575185233884e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21092184.0,21092184.0,288.71603324369744,287.4000972324329,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3837214296106624,268.15,273.15,271.53213998130485,271.58979975105837,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.94504374998434,0.0008016714025311856,0.0,0.0004510055137187515,0.0,9.507726219367084e-05,0.0,9.028765355836164e-05,0.0,9.507724463966432e-05,0.0,7.022373947777796e-05,303.15,285.15,297.76367983597265,298.028427845063,297.85563667321514,297.48043997661915,298.0153377494511,297.8287044160642,6532.256892120913,2257.8104328140384,-0.00029310273691502775,-4.7001061338634886e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21092220.0,21092220.0,288.7217662815126,287.40560826456624,0.87,0.0,-1.0,-1.0,0.0,5.0,0.38408130411106245,268.15,273.15,271.5321399813047,271.58971333617905,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.92366615146074,0.0008016586913344395,0.0,0.0004509983629489815,0.0,9.50757546643665e-05,0.0,9.028622202415708e-05,0.0,9.50757371736444e-05,0.0,7.022262603008307e-05,303.15,285.15,297.7633925595444,298.0280821880926,297.8553576344659,297.4787633787995,298.0149709003377,297.82811333224805,6532.250874264176,2257.8104328140384,-0.00029310273691502775,-4.6999570939147045e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21092256.0,21092256.0,288.72747146218484,287.41109252065195,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3844411786114527,268.15,273.15,271.5321399813048,271.589637474322,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.9022558068134,0.0008016482408068069,0.0,0.00045099248398707,0.0,9.50745152474185e-05,0.0,9.028504509563177e-05,0.0,9.507449781961686e-05,0.0,7.022171060921288e-05,303.15,285.15,297.7630990796099,298.02773014684595,297.85507188919263,297.47715086830317,298.01456566747544,297.8275235302854,6532.245882706839,2257.8104328140384,-0.00029310273691502775,-4.699834563713709e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21092292.0,21092292.0,288.733148105042,287.41654934634767,0.87,0.0,-1.0,-1.0,0.0,5.0,0.38480105311187884,268.15,273.15,271.532139981305,271.5895769848168,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.88079472327655,0.0008016408146958219,0.0,0.00045098830650169814,0.0,9.507363452220294e-05,0.0,9.028420878899933e-05,0.0,9.507361715677211e-05,0.0,7.022106011676139e-05,303.15,285.15,297.7627960863598,298.027368706403,297.85477636341943,297.4756376585391,298.0141021402327,297.8269361909908,6532.242508289987,2257.8104328140384,-0.00029310273691502775,-4.69974749743544e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21092328.0,21092328.0,288.73879552941173,287.42197808730947,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3851609276122789,268.15,273.15,271.5321399813047,271.58950827603854,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.85935305626685,0.0008016330599804093,0.0,0.0004509839441511283,0.0,9.507271482504254e-05,0.0,9.028333547382659e-05,0.0,9.50726975221784e-05,0.0,7.022038083978996e-05,303.15,285.15,297.7624969632711,298.0270120350602,297.8544860339209,297.4740864750481,298.01366371656025,297.8263490447721,6532.238579312609,2257.8104328140384,-0.00029310273691502775,-4.6996565790088554e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21092364.0,21092364.0,288.7444130546218,287.4273780891926,0.87,0.0,-1.0,-1.0,0.0,5.0,0.38552080211269135,268.15,273.15,271.53213998130457,271.58947265367755,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.8378151008442,0.0008016540259502938,0.0,0.0004509957395265276,0.0,9.50752013673189e-05,0.0,9.028569680473526e-05,0.0,9.507518412546449e-05,0.0,7.022221739945185e-05,303.15,285.15,297.76214942627024,298.02662115326274,297.8541601176637,297.4729556439976,298.01286220251836,297.8257497087426,6532.236734265553,2257.8104328140384,-0.00029310273691502775,-4.699902422043662e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21092400.0,21092400.0,288.75,287.432748697651,0.87,0.0,-1.0,-1.0,0.0,5.0,0.38588067661309133,268.15,273.15,271.53213998130445,271.5894531814605,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.8162301451167,0.000801689011065382,0.0,0.00045101542181356864,0.0,9.507935056369898e-05,0.0,9.028963703157734e-05,0.0,9.507933338209914e-05,0.0,7.022528198966838e-05,303.15,285.15,297.76177825789597,298.0262135730844,297.85381683115725,297.47202999601274,298.011883458246,297.8251444232793,6532.235906426138,2257.8104328140384,-0.00029310273691502775,-4.700312659816227e-08,299.0656619157915,298.93369529342357,298.6193260068927,299.40315319020084,299.1313457525708,8790.046339240176,8298.23330877811,0.38416621344398466,0.064
21092400.0,21092400.0,288.75,287.432748697651,0.87,0.0,0.0,-1.0,0.0,5.0,0.38588067661309133,268.15,273.15,271.53213998130445,271.5894531814605,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.8162301451167,0.000801689011065382,0.0,0.00045101542181356864,0.0,9.507935056369898e-05,0.0,9.028963703157734e-05,0.0,9.507933338209914e-05,0.0,7.022528198966838e-05,303.15,285.15,297.76177825789597,298.0262135730844,297.85381683115725,297.47202999601274,298.011883458246,297.8251444232793,6532.235906426138,2257.8104328140384,-0.00029310273691502775,-4.700312659816227e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21092436.0,21092436.0,288.7555732571428,287.4381988946867,0.8700089400000001,0.0,0.0,-1.0,0.0,5.0,0.38624055111350164,268.15,273.15,271.53213998130605,271.58954494146263,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.78951464982373,0.0008015345054264924,0.0,0.0004509285001435581,0.0,9.506102639768492e-05,0.0,9.027223600960242e-05,0.0,9.506100927600134e-05,0.0,7.02117478309772e-05,303.15,285.15,297.7614924606816,298.0258412616467,297.85350988673895,297.47052561216054,298.0114330254189,297.8245604493294,6532.247980145095,2257.8104328140384,-0.00029310273691502775,-4.6985011247878276e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21092472.0,21092472.0,288.76114986666664,287.44383537636344,0.8700355200000001,0.0,0.0,-1.0,0.0,5.0,0.38660042561388336,268.15,273.15,271.5321399813072,271.5897388044953,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.76375074661854,0.0008015812310662307,0.0,0.0004509547874623483,0.0,9.506656801607389e-05,0.0,9.027749851080977e-05,0.0,9.506655095068936e-05,0.0,7.021584085882394e-05,303.15,285.15,297.7611832216554,298.0254600239797,297.8531934465704,297.4692914520449,298.0107413658916,297.8239739020284,6532.264345882816,2257.8104328140384,-0.00029310273691502775,-4.6990489481780025e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21092508.0,21092508.0,288.76672937142854,287.4496540550546,0.87007938,0.0,0.0,-1.0,0.0,5.0,0.38696030011428334,268.15,273.15,271.53213998130656,271.5899768134273,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.73886053110016,0.0008016491327409135,0.0,0.00045099298801877345,0.0,9.507462108428631e-05,0.0,9.028514594568562e-05,0.0,9.50746040754032e-05,0.0,7.022178883497654e-05,303.15,285.15,297.76085685888165,298.0250706287572,297.85286839181305,297.46829518150685,298.009836668732,297.82338554593815,6532.280685932223,2257.8104328140384,-0.00029310273691502775,-4.699845099421605e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21092544.0,21092544.0,288.7723113142857,287.45565083746584,0.87014016,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,1.1832867072416865e-15,0.0,294.15,285.71619778650125,0.0008017841767543408,0.0,0.0004510689615984161,0.0,9.50906371473943e-05,0.0,9.030035523379877e-05,0.0,9.509062019582327e-05,0.0,7.023361825212341e-05,303.15,285.15,297.7605055265544,298.0246813502637,297.8525436225843,297.46727360430094,298.00895173561287,297.8227911678632,0.0,0.0,0.0,-4.70142867793662e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21092580.0,21092580.0,288.7778952380952,287.4618216248349,0.8702175,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,1.141905021231818e-15,0.0,294.15,285.69462879790535,0.0008018828528590721,0.0,0.0004511244752586118,0.0,9.51023400181301e-05,0.0,9.031146861151764e-05,0.0,9.510232312558956e-05,0.0,7.024226196031146e-05,303.15,285.15,297.7601128360851,298.0242834623803,297.85221052643664,297.46649041866704,298.0078520692746,297.8221898625688,0.0,0.0,0.0,-4.702585979983864e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21092616.0,21092616.0,288.78348068571427,287.46816231312806,0.87031104,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,1.109126007913999e-15,0.0,294.15,285.67303557508694,0.0008020107429793984,0.0,0.0004511964241874186,0.0,9.51175076367953e-05,0.0,9.03258721970125e-05,0.0,9.51174908024752e-05,0.0,7.025346471940408e-05,303.15,285.15,297.75968098991245,298.023873076316,297.8518652288354,297.46603463130583,298.00647645361096,297.82158607599615,0.0,0.0,0.0,-4.7040861219964394e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21092652.0,21092652.0,288.7890672,287.47466879323383,0.87042042,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,1.046363790044854e-15,0.0,294.15,285.65141625572784,0.0008021720666878736,0.0,0.000451287182240119,0.0,9.513664043997742e-05,0.0,9.034404121689737e-05,0.0,9.513662366297721e-05,0.0,7.026759615014724e-05,303.15,285.15,297.7592014786185,298.02344687219966,297.8515045425586,297.46596006245846,298.0048098269404,297.8209845565551,0.0,0.0,0.0,-4.7059787767077544e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21092688.0,21092688.0,288.7946543238095,287.4813369511528,0.8705452800000001,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,1.0262424457861749e-15,0.0,294.15,285.6297721172611,0.0008023723380485083,0.0,0.00045139985152852093,0.0,9.516039238926843e-05,0.0,9.036659668884506e-05,0.0,9.51603756685981e-05,0.0,7.028513926633156e-05,303.15,285.15,297.75867191641544,298.02300372893325,297.851127511862,297.4662726817825,298.0028808386285,297.82039133552433,0.0,0.0,0.0,-4.708328894132288e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21092724.0,21092724.0,288.8002416,287.48816266818466,0.8706852600000001,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,9.713086160230045e-16,0.0,294.15,285.60809224739063,0.0008026192164276628,0.0,0.0004515387410762478,0.0,9.518967187753767e-05,0.0,9.039440124451502e-05,0.0,9.518965521198552e-05,0.0,7.030676500380583e-05,303.15,285.15,297.75806389954045,298.0225327310803,297.85072367303553,297.4671748401229,298.00062097435944,297.81982322362774,0.0,0.0,0.0,-4.711226734740992e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21092760.0,21092760.0,288.80582857142855,287.4951418211115,0.8708400000000001,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,9.526305661608413e-16,0.0,294.15,285.5863886497696,0.0008029099047005693,0.0,0.0004517022772703487,0.0,9.522414716857546e-05,0.0,9.042713985931775e-05,0.0,9.522413055709932e-05,0.0,7.03322283433581e-05,303.15,285.15,297.75739839044445,298.02204170883675,297.8503005809914,297.4684988687352,297.9981676092355,297.8192814316487,0.0,0.0,0.0,-4.714639954122366e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21092796.0,21092796.0,288.81141478095236,287.50227028237816,0.8710091400000001,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,9.222952329232163e-16,0.0,294.15,285.5646381905201,0.0008032698918433567,0.0,0.00045190479975100526,0.0,9.526684122714692e-05,0.0,9.046768321317152e-05,0.0,9.526682466804223e-05,0.0,7.036376203637285e-05,303.15,285.15,297.7566145329607,298.021507512407,297.84983619290523,297.47068751887525,297.99540180394627,297.81880951221893,0.0,0.0,0.0,-4.7188685818121895e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21092832.0,21092832.0,288.8169997714285,287.509543920269,0.87119232,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,9.074917587647621e-16,0.0,294.15,285.54285184692293,0.0008036966344629796,0.0,0.0004521448776524354,0.0,9.531745240980818e-05,0.0,9.051574485831131e-05,0.0,9.531743590154744e-05,0.0,7.040114329005402e-05,303.15,285.15,297.7557308791134,298.0209368254894,297.8493368760107,297.4736224854037,297.9924825740977,297.818421928023,0.0,0.0,0.0,-4.723883813711289e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21092868.0,21092868.0,288.82258308571426,287.51695859908125,0.8713891800000001,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,9.016371137232132e-16,0.0,294.15,285.5210320798208,0.0008041842461642561,0.0,0.0004524191993960534,0.0,9.537528259685746e-05,0.0,9.057066184350449e-05,0.0,9.537526613806261e-05,0.0,7.044385647558903e-05,303.15,285.15,297.75475426950425,298.02033215158394,297.8488050267785,297.4772526621722,297.98942052611375,297.8181129272306,0.0,0.0,0.0,-4.7296176603681796e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21092904.0,21092904.0,288.82816426666665,287.524510179295,0.87159936,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,8.423978091026052e-16,0.0,294.15,285.48816399922174,0.0008043788780137454,0.0,0.0004525286960742251,0.0,9.539836573543525e-05,0.0,9.059258218618248e-05,0.0,9.539834932028794e-05,0.0,7.046090560879513e-05,303.15,285.15,297.75379807860986,298.0197240371643,297.8482697926769,297.48101871745064,297.9863441860054,297.81783096238144,0.0,0.0,0.0,-4.7319074151716424e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21092940.0,21092940.0,288.83374285714285,287.5321945177396,0.8718225,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,8.315634824963216e-16,0.0,294.15,285.45624431640556,0.0008051314840613155,0.0,0.0004529520987608473,0.0,9.548762394720543e-05,0.0,9.067734397082418e-05,0.0,9.54876075656809e-05,0.0,7.052683142418522e-05,303.15,285.15,297.75271247699374,298.01907615304515,297.8476963714985,297.48584493972197,297.9831639997596,297.8176987882038,0.0,0.0,0.0,-4.740766271365393e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21092976.0,21092976.0,288.83931839999997,287.5400074677567,0.8720582400000001,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,8.208684993590536e-16,0.0,294.15,285.42997227738465,0.0008059583030066445,0.0,0.00045341725229098445,0.0,9.55856837210041e-05,0.0,9.077046393560888e-05,0.0,9.558566737788852e-05,0.0,7.059925804391777e-05,303.15,285.15,297.75149291353847,298.0183906944251,297.8470870662094,297.49133032312756,297.97992026520365,297.8176442525008,0.0,0.0,0.0,-4.750508232123789e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21093012.0,21093012.0,288.8448904380952,287.54794487936,0.87230622,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,7.744179362750743e-16,0.0,294.15,285.4071791063778,0.0008068272808317658,0.0,0.0004539061236645258,0.0,9.568874349122109e-05,0.0,9.086833202021232e-05,0.0,9.568872718927818e-05,0.0,7.06753776443252e-05,303.15,285.15,297.7501219347895,298.01766484169565,297.8464392800174,297.49697481920265,297.9766310070657,297.81756637655417,0.0,0.0,0.0,-4.760757716214847e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21093048.0,21093048.0,288.8504585142857,287.5560025993909,0.87256608,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,7.619879946487298e-16,0.0,294.15,285.3852188985295,0.0008076826071180629,0.0,0.0004543873149832179,0.0,9.579018421526804e-05,0.0,9.096466261994961e-05,0.0,9.579016795515398e-05,0.0,7.075030142283618e-05,303.15,285.15,297.7484986219432,298.0168694196052,297.8457252760194,297.5016524823092,297.9733008561672,297.81720933120886,0.0,0.0,0.0,-4.770856995340695e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21093084.0,21093084.0,288.85602217142855,287.5641764716711,0.87283746,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,7.570720610421673e-16,0.0,294.15,285.36322075510554,0.0008085725546574764,0.0,0.00045488798361622705,0.0,9.589573098601223e-05,0.0,9.106489242036441e-05,0.0,9.589571476701323e-05,0.0,7.082825791334844e-05,303.15,285.15,297.7466984535704,298.01601784333315,297.84495769971426,297.50566958404,297.96994498643284,297.8166577134181,0.0,0.0,0.0,-4.781376424298268e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21093120.0,21093120.0,288.8615809523809,287.57246233715153,0.87312,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,7.425137327496677e-16,0.0,294.15,285.34119082713823,0.0008094462306255649,0.0,0.00045537949819493887,0.0,9.59993479745677e-05,0.0,9.116328965320249e-05,0.0,9.599933179701095e-05,0.0,7.090478907335674e-05,303.15,285.15,297.744763567586,298.0151138891074,297.84413952830147,297.5092418679986,297.9665925672688,297.81597028405247,0.0,0.0,0.0,-4.791714787462826e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21093156.0,21093156.0,288.8671344,287.5808560340575,0.87341334,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,7.142315530216795e-16,0.0,294.15,285.3191081043956,0.0008103482319844564,0.0,0.0004558869481692697,0.0,9.610632433186494e-05,0.0,9.126487702327113e-05,0.0,9.610630819504584e-05,0.0,7.098380145154098e-05,303.15,285.15,297.74261122552247,298.01412257946384,297.84323638707957,297.5120979240473,297.963233971143,297.81506041745126,0.0,0.0,0.0,-4.802400043170593e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21093192.0,21093192.0,288.8726820571428,287.5893533980302,0.87371712,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,7.096237180964257e-16,0.0,294.15,285.29698347324074,0.0008111298512311681,0.0,0.0004563266734283338,0.0,9.619902352355374e-05,0.0,9.135290645352317e-05,0.0,9.619900742988419e-05,0.0,7.105226876423711e-05,303.15,285.15,297.7403080892569,298.01305623537974,297.84225976070627,297.5144414576762,297.9598814175173,297.8139893921073,0.0,0.0,0.0,-4.8116688570853136e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21093228.0,21093228.0,288.87822346666667,287.59795026226516,0.87403098,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,7.004970382233948e-16,0.0,294.15,285.27484818211946,0.0008116776303524438,0.0,0.0004566348445535679,0.0,9.626398955843813e-05,0.0,9.14145998110049e-05,0.0,9.626397351249858e-05,0.0,7.110025246244289e-05,303.15,285.15,297.73811089699586,298.0119708816167,297.84126199825334,297.5165516450519,297.9566482233245,297.8129087290485,0.0,0.0,0.0,-4.818170010175059e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
