,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21093264.0,21093264.0,288.88375817142855,287.60664245764605,0.87435456,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,6.651491280655618e-16,0.0,294.15,285.2526921634772,0.0008121551239551998,0.0,0.0004569034743615273,0.0,9.632061981916852e-05,0.0,9.14683773168369e-05,0.0,9.632060382231313e-05,0.0,7.114207938648029e-05,303.15,285.15,297.7360201664163,298.0108509133469,297.84022775297893,297.51828935299767,297.95355944350797,297.81178952584963,0.0,0.0,0.0,-4.8238405812870797e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21093300.0,21093300.0,288.8892857142857,287.61542581287586,0.8746875000000001,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,6.52358457443642e-16,0.0,294.15,285.23054136439333,0.0008116202679312847,0.0,0.00045660257491824253,0.0,9.625718662375635e-05,0.0,9.140813967647632e-05,0.0,9.625717069542029e-05,0.0,7.10952278535408e-05,303.15,285.15,297.7344204789166,298.00975805508085,297.839213938708,297.5196910871302,297.9508762290402,297.8107919577752,0.0,0.0,0.0,-4.817489023639131e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21093336.0,21093336.0,288.8948056380952,287.62429615460354,0.87502944,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,6.275102717108744e-16,0.0,294.15,285.2083915355894,0.0008111591508850814,0.0,0.0004563431596489885,0.0,9.620249877975454e-05,0.0,9.135620683200864e-05,0.0,9.620248291829833e-05,0.0,7.105483560713972e-05,303.15,285.15,297.7330553649568,298.0086749889586,297.83820777739226,297.5209204369934,297.9483836451952,297.80984844269926,0.0,0.0,0.0,-4.8120164954001565e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21093372.0,21093372.0,288.90031748571425,287.63324930754743,0.87538002,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,5.997143924950099e-16,0.0,294.15,285.1862476807922,0.0008103630058287444,0.0,0.0004558952637809031,0.0,9.610807701167431e-05,0.0,9.126654169727832e-05,0.0,9.610806122337718e-05,0.0,7.098509602065977e-05,303.15,285.15,297.73195232040376,298.00761332177973,297.83721970903383,297.52201660532734,297.94609753023,297.8089798973549,0.0,0.0,0.0,-4.8025751789129616e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21093408.0,21093408.0,288.90582079999996,287.64228109461476,0.87573888,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,5.900885631565946e-16,0.0,294.15,285.16415528639936,0.0008092233482734743,0.0,0.00045525411399241337,0.0,9.597291504781345e-05,0.0,9.1138188692027e-05,0.0,9.597289933857266e-05,0.0,7.088526586523076e-05,303.15,285.15,297.73196811789336,298.0050058947112,297.83643607552034,297.52282971564796,297.94478377877317,297.8082047165092,0.0,0.0,0.0,-4.7890763540241606e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21093444.0,21093444.0,288.9113151238095,287.6513873370176,0.8761056600000001,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,5.862816315266457e-16,0.0,294.15,285.14207792284856,0.0008079978401208856,0.0,0.00045456466620386277,0.0,9.582757129851979e-05,0.0,9.100016681814391e-05,0.0,9.58275556696715e-05,0.0,7.07779154779775e-05,303.15,285.15,297.7322907880356,298.0019124352691,297.835712616038,297.5235788510637,297.94374263106624,297.80744746429457,0.0,0.0,0.0,-4.774581858621491e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21093480.0,21093480.0,288.91679999999997,287.66056385438435,0.8764799999999999,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,5.750075654200748e-16,0.0,294.15,285.12000093716273,0.0008067720617854744,0.0,0.0004538750664131659,0.0,9.568219550556422e-05,0.0,9.086211451468376e-05,0.0,9.568217995693757e-05,0.0,7.067054142336233e-05,303.15,285.15,297.7326181016652,297.9987852924842,297.8349907265183,297.5243275242014,297.9427093083416,297.80668619064215,0.0,0.0,0.0,-4.7601061427910735e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21093516.0,21093516.0,288.9222749714285,287.669806464869,0.87686154,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,5.54898506153298e-16,0.0,294.15,285.097980638486,0.0008054600993225064,0.0,0.00045313698089424206,0.0,9.552659835237955e-05,0.0,9.071435576099145e-05,0.0,9.552658288481053e-05,0.0,7.055561790702326e-05,303.15,285.15,297.73370802276787,297.9902219825768,297.834500173462,297.52497779074497,297.94283077226794,297.8052477483639,0.0,0.0,0.0,-4.744636993779077e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21093552.0,21093552.0,288.92773958095233,287.6791109852547,0.87724992,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,5.513186017010136e-16,0.0,294.15,285.07596039389347,0.0008041482769690347,0.0,0.0004523989741971054,0.0,9.537101781593578e-05,0.0,9.056661278680597e-05,0.0,9.537100242923943e-05,0.0,7.044070666372806e-05,303.15,285.15,297.73479866784226,297.98165352425553,297.8340098415962,297.5256279622095,297.9429533380687,297.80380866679445,0.0,0.0,0.0,-4.729194669382438e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21093588.0,21093588.0,288.93319337142856,287.6884732310549,0.87764478,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,5.407168669252296e-16,0.0,294.15,285.05396313001637,0.0008031437119852539,0.0,0.0004518338247832085,0.0,9.525187762573498e-05,0.0,9.045347444162998e-05,0.0,9.525186231354543e-05,0.0,7.03527101351234e-05,303.15,285.15,297.73595407726907,297.97186772329184,297.8336161964523,297.5262861332748,297.9440907063321,297.80236296732403,0.0,0.0,0.0,-4.717386293650664e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21093624.0,21093624.0,288.93863588571423,287.69788901661,0.87804576,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,5.019315047694131e-16,0.0,294.15,285.02793001328564,0.0008020296678339118,0.0,0.00045120708446631894,0.0,9.511975335340271e-05,0.0,9.032800609667615e-05,0.0,9.511973811412453e-05,0.0,7.025512360750276e-05,303.15,285.15,297.737292777027,297.9608724590906,297.8332892552386,297.5269303926326,297.94556699823363,297.8007903764445,0.0,0.0,0.0,-4.7043083170804554e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21093660.0,21093660.0,288.94406666666663,287.7073541551807,0.8784525,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,4.922794729446981e-16,0.0,294.15,285.0028614111366,0.0008016230360253087,0.0,0.00045097832121400536,0.0,9.50715273205446e-05,0.0,9.028220953864224e-05,0.0,9.507151214117484e-05,0.0,7.021950403188077e-05,303.15,285.15,297.7385684303209,297.9490330054136,297.8330651395553,297.5276104348602,297.9484050223689,297.7993364065038,0.0,0.0,0.0,-4.699539288686066e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21093696.0,21093696.0,288.94948525714284,287.71686445903686,0.8788646400000001,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,4.796981994194155e-16,0.0,294.15,284.9786342486887,0.0008013875794344857,0.0,0.00045084585795832224,0.0,9.504360245758826e-05,0.0,9.025569146038233e-05,0.0,9.504358733541695e-05,0.0,7.01988788307953e-05,303.15,285.15,297.7397011104949,297.93715548442975,297.83286586180566,297.52833455203313,297.9521396034519,297.79803932244306,0.0,0.0,0.0,-4.6967789337949996e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21093732.0,21093732.0,288.95489119999996,287.7264157395428,0.8792818200000001,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,4.52553472230102e-16,0.0,294.15,284.9566146867523,0.000801620580996642,0.0,0.0004509769406015273,0.0,9.507123616422493e-05,0.0,9.02819331376616e-05,0.0,9.507122109189579e-05,0.0,7.021928899887243e-05,303.15,285.15,297.74015683214964,297.9258613877916,297.83266504545446,297.5292687951565,297.9591759647417,297.7974256050588,0.0,0.0,0.0,-4.699510497058996e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21093768.0,21093768.0,288.9602840380952,287.73600380723923,0.87970368,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,4.4528967708909985e-16,0.0,294.15,284.93458904326,0.0008023191340551586,0.0,0.0004513699339309969,0.0,9.515408371981773e-05,0.0,9.036060721432157e-05,0.0,9.515406868863412e-05,0.0,7.028047992644875e-05,303.15,285.15,297.74052786305,297.9146329709841,297.8324597134945,297.5302134531821,297.96672508184963,297.7969118165121,0.0,0.0,0.0,-4.707704674508908e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21093804.0,21093804.0,288.9656633142857,287.7456244719204,0.88012986,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,4.4241690940295443e-16,0.0,294.15,284.9125107857392,0.0008034400107310791,0.0,0.00045200051879800367,0.0,9.528701836224422e-05,0.0,9.048684519364733e-05,0.0,9.528700336424795e-05,0.0,7.037866500459235e-05,303.15,285.15,297.740207597847,297.9040353496937,297.83219992195274,297.53133344727667,297.9778941588378,297.79713409512163,0.0,0.0,0.0,-4.7208677090137146e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21093840.0,21093840.0,288.9710285714286,287.75527354270804,0.88056,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,4.3390933008431607e-16,0.0,294.15,284.890401211534,0.0008047450640102878,0.0,0.0004527347180662616,0.0,9.544179613734505e-05,0.0,9.063382593739282e-05,0.0,9.544178116921742e-05,0.0,7.049298334564093e-05,303.15,285.15,297.73952105544885,297.8936762927881,297.83188428973415,297.5324708039445,297.9888258571516,297.79727565981347,0.0,0.0,0.0,-4.736216777614941e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21093876.0,21093876.0,288.97637935238095,287.764946828121,0.88099374,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,4.1068255616809704e-16,0.0,294.15,284.84545805392173,0.0008059970404432651,0.0,0.00045343905735660203,0.0,9.559027909683382e-05,0.0,9.077482895759286e-05,0.0,9.559026414110998e-05,0.0,7.060265235503983e-05,303.15,285.15,297.73861969463917,297.88358037931084,297.8315461657937,297.5336950601413,298.00145518824223,297.7977792976255,0.0,0.0,0.0,-4.750965142271344e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21093912.0,21093912.0,288.9817152,287.77464013614144,0.88143072,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,3.787650390714408e-16,0.0,294.15,284.8146522064053,0.0008082713488620847,0.0,0.00045471854179652936,0.0,9.586000939739829e-05,0.0,9.103097137978923e-05,0.0,9.585999444685436e-05,0.0,7.080187423633442e-05,303.15,285.15,297.73702944229035,297.8739605067386,297.831117485013,297.53494298364484,298.0113683046051,297.7976837444584,0.0,0.0,0.0,-4.777814923043738e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21093948.0,21093948.0,288.9870356571428,287.7843492742765,0.88187058,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,3.714814711414174e-16,0.0,294.15,284.79243792368123,0.0008098619380733916,0.0,0.0004556133785117276,0.0,9.604865143261156e-05,0.0,9.121011044008891e-05,0.0,9.604863650708532e-05,0.0,7.09412046038372e-05,303.15,285.15,297.73470903555176,297.86494923706556,297.83053227794557,297.5360889411883,298.0184538454475,297.7969466674398,0.0,0.0,0.0,-4.796637965669851e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21093984.0,21093984.0,288.99234026666664,287.7940700496167,0.88231296,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,3.5273607615657974e-16,0.0,294.15,284.7701804894382,0.0008111533589543377,0.0,0.00045633990871043166,0.0,9.620181247729312e-05,0.0,9.135555589811937e-05,0.0,9.620179758236176e-05,0.0,7.105432883340362e-05,303.15,285.15,297.73204123529894,297.8564435798897,297.8298037920228,297.53709297063267,298.02365677822877,297.79580767121456,0.0,0.0,0.0,-4.811947876810601e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21094020.0,21094020.0,288.99762857142855,287.8037982688899,0.8827575000000001,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,3.504604141472007e-16,0.0,294.15,284.7478899206149,0.0008120415037751436,0.0,0.00045683956328282507,0.0,9.63071454753093e-05,0.0,9.145558269221265e-05,0.0,9.63071306183725e-05,0.0,7.113212743169783e-05,303.15,285.15,297.7291665805778,297.84843681662437,297.82893780158923,297.5379446484244,298.02731637062544,297.7943604435683,0.0,0.0,0.0,-4.8224910719898207e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21094056.0,21094056.0,289.0029001142857,287.8135297385115,0.8832038400000001,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,3.448352829536394e-16,0.0,294.15,284.7256010901415,0.0008121393128396536,0.0,0.0004568945895264761,0.0,9.63187455998274e-05,0.0,9.146659849396089e-05,0.0,9.631873079502384e-05,0.0,7.114069525097391e-05,303.15,285.15,297.7267318294631,297.84167748815673,297.8279640579826,297.538450325259,298.0294852357337,297.7928617873191,0.0,0.0,0.0,-4.8236528745213174e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21094092.0,21094092.0,289.00815443809523,287.8232602646306,0.88365162,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,3.2743448618223474e-16,0.0,294.15,284.703306895461,0.0008129212289114497,0.0,0.000457334481763437,0.0,9.641147999590736e-05,0.0,9.155466135226548e-05,0.0,9.641146523074908e-05,0.0,7.120918856503743e-05,303.15,285.15,297.72436047845986,297.8351683298576,297.8269597999847,297.53887831119954,298.0312911741557,297.79133161873153,0.0,0.0,0.0,-4.832945693767525e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21094128.0,21094128.0,289.01339108571426,287.8329856531726,0.8841004800000001,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,3.232232547104457e-16,0.0,294.15,284.68102447040354,0.0008116834837763781,0.0,0.0004566381498423101,0.0,9.626468499509794e-05,0.0,9.141526133133731e-05,0.0,9.626467030608105e-05,0.0,7.110076628779324e-05,303.15,285.15,297.72225569816385,297.82921403164073,297.8259390805228,297.53919701778347,298.0326824909977,297.7898576638217,0.0,0.0,0.0,-4.818239627700252e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21094164.0,21094164.0,289.0186096,287.84270170987736,0.88455006,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,3.190661851283091e-16,0.0,294.15,284.6587863705647,0.0008106767370248117,0.0,0.0004560717732646158,0.0,9.614528610747671e-05,0.0,9.130187731829861e-05,0.0,9.614527148988768e-05,0.0,7.101257868574993e-05,303.15,285.15,297.72096333890266,297.8244252485318,297.8249644638786,297.5394092739351,298.03355455889425,297.7886633768285,0.0,0.0,0.0,-4.806294657807792e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21094200.0,21094200.0,289.0238095238095,287.8524042403335,0.885,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,3.1496258084379217e-16,0.0,294.15,284.6365989766679,0.000809147974559005,0.0,0.0004552117201860689,0.0,9.596397676495738e-05,0.0,9.112970164703256e-05,0.0,9.596396222766357e-05,0.0,7.087866423390609e-05,303.15,285.15,297.7205298364608,297.8207228120293,297.8240681394824,297.53957630496416,298.0340798811367,297.78779539481474,0.0,0.0,0.0,-4.788184360392883e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21094236.0,21094236.0,289.0289904,287.86208905000893,0.88544994,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,3.0003860529787264e-16,0.0,294.15,284.6144138463383,0.0008075615173275886,0.0,0.00045431920909845704,0.0,9.577582489317166e-05,0.0,9.095102814513393e-05,0.0,9.577581043698957e-05,0.0,7.073969591337861e-05,303.15,285.15,297.7201485680041,297.81711009697653,297.8226610545717,297.5397557910802,298.0346101204967,297.78685712622587,0.0,0.0,0.0,-4.76942673332585e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21094272.0,21094272.0,289.0341517714285,287.8717519442771,0.8858995199999999,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,2.9810291881277274e-16,0.0,294.15,284.5923300287409,0.0008056281766146999,0.0,0.0004532315475854795,0.0,9.55465330206422e-05,0.0,9.073328710780866e-05,0.0,9.554651865093842e-05,0.0,7.057034172923224e-05,303.15,285.15,297.72107061472764,297.8153524503895,297.8133636868807,297.54006881363205,298.0350208579046,297.7849752847069,0.0,0.0,0.0,-4.7466174651795716e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21094308.0,21094308.0,289.03929318095237,287.8813887284398,0.88634838,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,2.9426892927741933e-16,0.0,294.15,284.5702530115203,0.0008038156662220728,0.0,0.0004522118629685342,0.0,9.533157147642864e-05,0.0,9.052915449486433e-05,0.0,9.533155719074326e-05,0.0,7.041157187641145e-05,303.15,285.15,297.7220438684436,297.8138579355094,297.8032816734257,297.5404039041458,298.03543219531235,297.78300391536743,0.0,0.0,0.0,-4.7252833899814855e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21094344.0,21094344.0,289.04441417142857,287.89099520774494,0.8867961599999999,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,2.731611597748133e-16,0.0,294.15,284.54331005940753,0.0008024194580345808,0.0,0.00045142638234638177,0.0,9.516598288897942e-05,0.0,9.03719076264255e-05,0.0,9.516596867574335e-05,0.0,7.028926871964861e-05,303.15,285.15,297.72334243004485,297.81352470330035,297.7890247519951,297.54083923445904,298.03584523315635,297.78051527059114,0.0,0.0,0.0,-4.7088821862864646e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21094380.0,21094380.0,289.0495142857143,287.9005671874016,0.8872425,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,2.67908331087294e-16,0.0,294.15,284.5177957297969,0.0008019711147270494,0.0,0.00045117415295901,0.0,9.51128099234649e-05,0.0,9.03214133386324e-05,0.0,9.511279576667814e-05,0.0,7.024999535597424e-05,303.15,285.15,297.7246446418646,297.81442380099577,297.7729536781559,297.5413610694485,298.0362572046904,297.777928079031,0.0,0.0,0.0,-4.703621538555212e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21094416.0,21094416.0,289.05459306666665,287.9101004725902,0.88768704,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,2.610613505033811e-16,0.0,294.15,284.49418109353377,0.0008019767486895956,0.0,0.0004511773227777825,0.0,9.511347810879382e-05,0.0,9.032204790440357e-05,0.0,9.511346400160119e-05,0.0,7.025048888189359e-05,303.15,285.15,297.72568339199444,297.8171158122916,297.75628248678834,297.54193333823565,298.03661522937864,297.77552605173776,0.0,0.0,0.0,-4.703687624093057e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21094452.0,21094452.0,289.05965005714285,287.91959086846896,0.8881294200000001,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,2.462886472752579e-16,0.0,294.15,284.47214080466745,0.000802187374283119,0.0,0.0004512958170855038,0.0,9.513845804972388e-05,0.0,9.034576949922728e-05,0.0,9.513844398952014e-05,0.0,7.026893898729016e-05,303.15,285.15,297.72648915440857,297.82122119695345,297.73932756531474,297.5425393439069,298.03692436111965,297.77330032434065,0.0,0.0,0.0,-4.706158645304159e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21094488.0,21094488.0,289.06468479999995,287.92903418017625,0.88856928,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,2.423355447379021e-16,0.0,294.15,284.45008094851573,0.0008030035661467184,0.0,0.0004517549918354166,0.0,9.523525742864077e-05,0.0,9.043769256088599e-05,0.0,9.523524340483105e-05,0.0,7.034043468339446e-05,303.15,285.15,297.72698869628204,297.8266207006809,297.72272561452195,297.5431185808879,298.03716380170835,297.77132347881627,0.0,0.0,0.0,-4.715740218418892e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21094524.0,21094524.0,289.06969683809524,287.938426212829,0.88900626,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,2.249529320605242e-16,0.0,294.15,284.4224409461714,0.0008040646397617376,0.0,0.0004523519327539283,0.0,9.536109953777675e-05,0.0,9.055719529483644e-05,0.0,9.536108554205078e-05,0.0,7.043338123995467e-05,303.15,285.15,297.7269870329942,297.8342706095017,297.7066542756672,297.54365707975336,298.0372831364425,297.7697704268718,0.0,0.0,0.0,-4.7282111522389424e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21094560.0,21094560.0,289.0746857142857,287.94776277151703,0.88944,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,2.1920377020407258e-16,0.0,294.15,284.3970275037365,0.0008062693495671802,0.0,0.0004535922623219894,0.0,9.56225755278711e-05,0.0,9.08054992281661e-05,0.0,9.562256154220843e-05,0.0,7.062650651631264e-05,303.15,285.15,297.72607394271404,297.8456519556866,297.6917747763125,297.54409429055454,298.037211926428,297.76896137833916,0.0,0.0,0.0,-4.754175940227023e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21094596.0,21094596.0,289.0796509714286,287.95703966129355,0.8898701400000001,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,2.067996658145623e-16,0.0,294.15,284.3748513082476,0.0008089823892208604,0.0,0.0004551185688493264,0.0,9.594433881662851e-05,0.0,9.111105343351394e-05,0.0,9.594432483485208e-05,0.0,7.086415978516153e-05,303.15,285.15,297.7246549183019,297.8589791423424,297.6774567653067,297.544457077873,298.03702342944666,297.7685142666541,0.0,0.0,0.0,-4.7862248887389476e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21094632.0,21094632.0,289.08459215238094,287.9662526871611,0.89029632,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,2.054655064391612e-16,0.0,294.15,284.35252327387883,0.0008121793475754504,0.0,0.00045691711936705085,0.0,9.632349433515683e-05,0.0,9.147110868195324e-05,0.0,9.632348034929481e-05,0.0,7.114420275824889e-05,303.15,285.15,297.72136939276123,297.87526389018257,297.66531213914845,297.5444000214415,298.0362443028995,297.76851794928666,0.0,0.0,0.0,-4.8241285374860965e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21094668.0,21094668.0,289.0895088,287.9753976540543,0.8907181799999999,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,2.0282295397875208e-16,0.0,294.15,284.33013723950336,0.0008151807802016606,0.0,0.00045860567081602594,0.0,9.667946075789388e-05,0.0,9.180914300719195e-05,0.0,9.667944677169405e-05,0.0,7.140711834471753e-05,303.15,285.15,297.7174849265213,297.88958087261545,297.65402581542713,297.54410169936585,298.0351771073782,297.7680740842616,0.0,0.0,0.0,-4.859850062238119e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21094704.0,21094704.0,289.09440045714285,287.9844703668176,0.8911353599999999,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,1.9258826751473765e-16,0.0,294.15,284.307684833447,0.0008180583636271545,0.0,0.00046022454711116883,0.0,9.702073883967495e-05,0.0,9.213322893059922e-05,0.0,9.702072485561205e-05,0.0,7.165918517294676e-05,303.15,285.15,297.7129744828018,297.9016057755176,297.64363267441314,297.5435077873574,298.033768359609,297.76709781593985,0.0,0.0,0.0,-4.8942213210924744e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21094740.0,21094740.0,289.09926666666667,287.9934666301797,0.8915475,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,1.9011133302102644e-16,0.0,294.15,284.28519588789067,0.0008195489755546889,0.0,0.00046106313888630637,0.0,9.71975237817941e-05,0.0,9.230110820927879e-05,0.0,9.719750982371249e-05,0.0,7.178975793203213e-05,303.15,285.15,297.7083130737705,297.91129550684747,297.6343854870989,297.54255368516516,298.03203546187194,297.7657166429508,0.0,0.0,0.0,-4.912073536339757e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21094776.0,21094776.0,289.10410697142856,288.00238224872345,0.89195424,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,1.8888483772510347e-16,0.0,294.15,284.2626814141212,0.0008203182701537462,0.0,0.0004614959308830287,0.0,9.728876136551873e-05,0.0,9.238774965718256e-05,0.0,9.728874744564492e-05,0.0,7.185714570540338e-05,303.15,285.15,297.7037337264594,297.9185663545702,297.62646470448124,297.54120250001347,298.02999117323947,297.7639916917528,0.0,0.0,0.0,-4.9212996564202635e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21094812.0,21094812.0,289.1089209142857,288.0112130268523,0.89235522,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,1.7935348511436684e-16,0.0,294.15,284.2401681298619,0.0008210486475127297,0.0,0.00046190682876204775,0.0,9.737538341206468e-05,0.0,9.247000807993493e-05,0.0,9.737536953112805e-05,0.0,7.192112445884207e-05,303.15,285.15,297.69922598192295,297.92567824244856,297.6186529042739,297.5398198791976,298.0279352974488,297.76226246105836,0.0,0.0,0.0,-4.9300670540510815e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21094848.0,21094848.0,289.11370803809524,288.01995476875186,0.89275008,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,1.7819639362326765e-16,0.0,294.15,284.2176890580211,0.0008202171580898583,0.0,0.0004614390491312714,0.0,9.727676992208905e-05,0.0,9.237636237798344e-05,0.0,9.727675610614889e-05,0.0,7.184828887980679e-05,303.15,285.15,297.6955700724585,297.93091750930716,297.6124021364638,297.53809159506665,298.0257831833542,297.76055289933004,0.0,0.0,0.0,-4.9200865279132784e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21094884.0,21094884.0,289.11846788571427,288.028603278348,0.89313846,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,1.7533621868799139e-16,0.0,294.15,284.1953236435595,0.0008185311386669615,0.0,0.00046049052649483897,0.0,9.70768101621865e-05,0.0,9.218647581790996e-05,0.0,9.707679642493245e-05,0.0,7.170059929304365e-05,303.15,285.15,297.6936212160601,297.93498960548663,297.6078098249317,297.5361360939954,298.0239801598359,297.75930738006195,0.0,0.0,0.0,-4.8998799596516593e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21094920.0,21094920.0,289.1232,288.03715435926085,0.8935200000000001,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,1.7308116788105715e-16,0.0,294.15,284.1730399116875,0.0008162309908635175,0.0,0.0004591965064209886,0.0,9.680401548620962e-05,0.0,9.192742346768553e-05,0.0,9.680400183731081e-05,0.0,7.149911408679822e-05,303.15,285.15,297.6928991686668,297.9382228851709,297.6044093966944,297.53401729996995,298.02242801921983,297.7583953539444,0.0,0.0,0.0,-4.872380255696695e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21094956.0,21094956.0,289.1279039238095,288.0456038147543,0.89389434,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,1.654144515676399e-16,0.0,294.15,284.1507288289122,0.0008141379053644677,0.0,0.00045801897583274526,0.0,9.655577816177715e-05,0.0,9.169169136952614e-05,0.0,9.655576459761257e-05,0.0,7.131576685622387e-05,303.15,285.15,297.6918334047608,297.9416146887314,297.6007203566345,297.531359986779,298.02079702975726,297.75726509333265,0.0,0.0,0.0,-4.847423361455481e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21094992.0,21094992.0,289.13257919999995,288.05394744768176,0.89426112,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,1.627594356120058e-16,0.0,294.15,284.12851209508983,0.0008111981818336954,0.0,0.00045636514213439234,0.0,9.620713054970551e-05,0.0,9.136060724443047e-05,0.0,9.620711708368202e-05,0.0,7.105825693121024e-05,303.15,285.15,297.6919839032335,297.9444186768207,297.5981470179105,297.52643216326135,298.01946302272387,297.75608895679,0.0,0.0,0.0,-4.812479787348253e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21095028.0,21095028.0,289.13722537142854,288.0621810604281,0.89461998,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,1.6170939993568383e-16,0.0,294.15,284.10642716882404,0.0008085669958960357,0.0,0.00045488488579108785,0.0,9.589507508310384e-05,0.0,9.106427190083714e-05,0.0,9.589506170918968e-05,0.0,7.082777383932346e-05,303.15,285.15,297.6934438841755,297.9466439636855,297.5971042925759,297.51298265659295,298.0186753557643,297.7537700305588,0.0,0.0,0.0,-4.7813109071974154e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21095064.0,21095064.0,289.14184198095234,288.0703004548465,0.89497056,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,1.5011006204898073e-16,0.0,294.15,284.06033808347786,0.0008053664740942275,0.0,0.0004530843319556618,0.0,9.55154971611086e-05,0.0,9.070381559421548e-05,0.0,9.551548387191284e-05,0.0,7.054741889106427e-05,303.15,285.15,297.69502773052415,297.94886556096316,297.5960909613989,297.49947683746126,298.0179013283812,297.7514724837458,0.0,0.0,0.0,-4.7435344174485986e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21095100.0,21095100.0,289.14642857142854,288.0783014321927,0.8953125000000001,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,1.4627367265366763e-16,0.0,294.15,284.0257007193933,0.0008043651111626831,0.0,0.0004525209840935637,0.0,9.539673677767683e-05,0.0,9.059103790746693e-05,0.0,9.539672354443885e-05,0.0,7.045970288400756e-05,303.15,285.15,297.6968656243801,297.9508302735209,297.59594619271274,297.4835096288368,298.0174132831542,297.748913000521,0.0,0.0,0.0,-4.7317456288887164e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21095136.0,21095136.0,289.15098468571426,288.0861797930535,0.89564544,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,1.3710619211760038e-16,0.0,294.15,284.00375018234644,0.0008035142496819363,0.0,0.0004520423053370884,0.0,9.529582562760742e-05,0.0,9.049521028923204e-05,0.0,9.529581245610658e-05,0.0,7.038517026063195e-05,303.15,285.15,297.6986467677581,297.9525823065765,297.59658053978995,297.466642851841,298.0171464930737,297.7463197918079,0.0,0.0,0.0,-4.721740310076833e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21095172.0,21095172.0,289.15550986666665,288.0939313372725,0.89596902,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,1.2892983518176372e-16,0.0,294.15,283.9778047065567,0.0008028108097390768,0.0,0.00045164656322496205,0.0,9.521239849905595e-05,0.0,9.04159859162222e-05,0.0,9.521238538378856e-05,0.0,7.032355127523207e-05,303.15,285.15,297.7001306049294,297.9540310315124,297.5983239320986,297.4500609861705,298.01709987748376,297.7439292864389,0.0,0.0,0.0,-4.713476606250155e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21095208.0,21095208.0,289.16000365714285,288.101551863871,0.89628288,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,1.2522883316679028e-16,0.0,294.15,283.9485527040992,0.0008025800672067414,0.0,0.00045151675197700416,0.0,9.518503272146892e-05,0.0,9.03899987498334e-05,0.0,9.518501965232047e-05,0.0,7.030333901123972e-05,303.15,285.15,297.7013910882125,297.9553188572706,297.60069936348606,297.43413895920906,298.01711782461155,297.74173321855795,0.0,0.0,0.0,-4.710767486943391e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21095244.0,21095244.0,289.16446559999997,288.109037170965,0.89658666,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,1.2442092459894071e-16,0.0,294.15,283.92544283247884,0.0008025251381254106,0.0,0.00045148585007604006,0.0,9.517851819170643e-05,0.0,9.03838124335616e-05,0.0,9.517850516966245e-05,0.0,7.029852740794801e-05,303.15,285.15,297.70230539258836,297.95639179067564,297.60390892179595,297.4192486824844,298.0171695990756,297.73980487732405,0.0,0.0,0.0,-4.710122669450862e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21095280.0,21095280.0,289.1688952380952,288.116383055678,0.89688,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,1.2202833773703188e-16,0.0,294.15,283.8998918513864,0.0008025268412010049,0.0,0.0004514868083979411,0.0,9.517872017284078e-05,0.0,9.038400427623345e-05,0.0,9.517870719514343e-05,0.0,7.029867659634915e-05,303.15,285.15,297.70300355190466,297.95730282062055,297.6078514135502,297.40536522879154,298.0172088811926,297.73814637921186,0.0,0.0,0.0,-4.710142667126709e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21095316.0,21095316.0,289.1732921142857,288.12358531404976,0.8971625400000001,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,1.1512310869667645e-16,0.0,294.15,283.8780271878311,0.0008027212780959116,0.0,0.00045159619519847876,0.0,9.520178014798503e-05,0.0,9.04059026223063e-05,0.0,9.52017672138765e-05,0.0,7.031570862111444e-05,303.15,285.15,297.7033640525851,297.9580703902764,297.6125203708982,297.39226855037,298.01719976172313,297.7366846251706,0.0,0.0,0.0,-4.7124253027589653e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21095352.0,21095352.0,289.17765577142853,288.13063974094064,0.89743392,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,1.1438039678663538e-16,0.0,294.15,283.8561597717279,0.0008030817603499637,0.0,0.0004517989960779607,0.0,9.524453290792636e-05,0.0,9.044650171082253e-05,0.0,9.524452001455217e-05,0.0,7.034728566923268e-05,303.15,285.15,297.70330056023096,297.9586141715106,297.61851318833277,297.3804735371476,298.017091164197,297.73559852428383,0.0,0.0,0.0,-4.7166587517577e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21095388.0,21095388.0,289.1819857523809,288.1375421299324,0.89769378,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,1.1218088705389745e-16,0.0,294.15,283.8342801828235,0.0008036579900324807,0.0,0.00045212317251201544,0.0,9.531287305985614e-05,0.0,9.051139920283451e-05,0.0,9.531286020372831e-05,0.0,7.039776147740023e-05,303.15,285.15,297.7029582116068,297.9590451239009,297.6257935772564,297.36925737910025,298.01689908156897,297.7347906746867,0.0,0.0,0.0,-4.7234298498823526e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21095424.0,21095424.0,289.1862816,288.14428827322405,0.8979417599999999,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,1.0447174854406955e-16,0.0,294.15,283.802976016856,0.0008042653670769255,0.0,0.00045246487205686674,0.0,9.538490729536702e-05,0.0,9.057980468054916e-05,0.0,9.538489446989776e-05,0.0,7.045096572224428e-05,303.15,285.15,297.70233190857124,297.9593474672094,297.6344466655144,297.35872901298393,298.0166185083311,297.73429471252206,0.0,0.0,0.0,-4.730572278240335e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21095460.0,21095460.0,289.1905428571428,288.1508739615242,0.8981775000000001,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,1.0246277992554419e-16,0.0,294.15,283.77780313702493,0.0008056950147107666,0.0,0.0004532691658362022,0.0,9.555446182268311e-05,0.0,9.074081777879683e-05,0.0,9.555444901877567e-05,0.0,7.05761981210207e-05,303.15,285.15,297.70119543368656,297.9594809906175,297.64565446180217,297.3490487927477,298.01619642191446,297.7343152201537,0.0,0.0,0.0,-4.747405246869059e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21095496.0,21095496.0,289.19476906666665,288.15729498393875,0.89840064,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,1.0114497590147662e-16,0.0,294.15,283.75338461239204,0.0008072110495695258,0.0,0.0004541220595088682,0.0,9.573426177754306e-05,0.0,9.091156018220102e-05,0.0,9.573424899438806e-05,0.0,7.070899775755293e-05,303.15,285.15,297.6996467413546,297.9594456711266,297.6594526368629,297.3401196325536,298.0156151448735,297.73485596535426,0.0,0.0,0.0,-4.765288054530589e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21095532.0,21095532.0,289.1989597714286,288.1635471278547,0.89861082,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,9.480586797401511e-17,0.0,294.15,283.72945682194,0.0008088381959841599,0.0,0.0004550374625538681,0.0,9.592723944153842e-05,0.0,9.109481645587467e-05,0.0,9.592722667782171e-05,0.0,7.085153040496348e-05,303.15,285.15,297.69763844387046,297.9592505444662,297.67402765192173,297.33180637620376,298.01486992727877,297.73551858874816,0.0,0.0,0.0,-4.78451891178515e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21095568.0,21095568.0,289.2031145142857,288.1696261788196,0.89880768,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,9.328416845034427e-17,0.0,294.15,283.7074565985105,0.0008103409002299147,0.0,0.0004558828568088732,0.0,9.610545842932728e-05,0.0,9.126405753634564e-05,0.0,9.610544568835499e-05,0.0,7.098316234486736e-05,303.15,285.15,297.6949114116894,297.9587694613621,297.68679089754517,297.32413497824564,298.01380939754637,297.73568322927775,0.0,0.0,0.0,-4.802313425950917e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21095604.0,21095604.0,289.2072328380952,288.17552792041715,0.89899086,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,9.268234954786054e-17,0.0,294.15,283.68543339173993,0.0008117633848488704,0.0,0.0004566831210310001,0.0,9.627416347624711e-05,0.0,9.142426394955257e-05,0.0,9.627415075937788e-05,0.0,7.11077673206523e-05,303.15,285.15,297.6918555235006,297.9581378579224,297.69826375929745,297.3167157711902,298.0125803538783,297.73551065315786,0.0,0.0,0.0,-4.819188437985324e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21095640.0,21095640.0,289.21131428571425,288.18124813413766,0.89916,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,9.090008846457536e-17,0.0,294.15,283.66339086096986,0.0008128374188561498,0.0,0.0004572873534139035,0.0,9.640154271001083e-05,0.0,9.154522637543869e-05,0.0,9.640153002269274e-05,0.0,7.120184919241582e-05,303.15,285.15,297.68847500893867,297.95728355064637,297.70820817888614,297.30999855514204,298.0111044490288,297.73501394852843,0.0,0.0,0.0,-4.8319493716625415e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21095676.0,21095676.0,289.21535839999996,288.18678259924565,0.89931474,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,8.74377247050193e-17,0.0,294.15,283.64134007767507,0.0008138117842655934,0.0,0.00045783551410853436,0.0,9.651710137358295e-05,0.0,9.165496370320257e-05,0.0,9.651708871738612e-05,0.0,7.128720043151248e-05,303.15,285.15,297.6849932155635,297.9563314102148,297.7171966059794,297.3036249050785,298.00952228795325,297.73433368495785,0.0,0.0,0.0,-4.8435407084753386e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21095712.0,21095712.0,289.2193647238095,288.19212709264184,0.8994547199999999,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,8.275726239950155e-17,0.0,294.15,283.61928689389924,0.0008143551101064273,0.0,0.00045814117989974887,0.0,9.658153926460919e-05,0.0,9.171615551437907e-05,0.0,9.658152664624962e-05,0.0,7.133479404316952e-05,303.15,285.15,297.6814549150306,297.9552544424147,297.725123675176,297.2976972660786,298.0078098298488,297.7334680257097,0.0,0.0,0.0,-4.85001030328473e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21095748.0,21095748.0,289.2233328,288.1972773887219,0.89957958,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,8.142895129951626e-17,0.0,294.15,283.597238102066,0.000814725807046815,0.0,0.0004583497278727466,0.0,9.662550357961456e-05,0.0,9.175790512453805e-05,0.0,9.662549100155447e-05,0.0,7.136726594167486e-05,303.15,285.15,297.67795461518966,297.9540047883687,297.73136692604464,297.2924689107766,298.0059357328066,297.7323461946373,0.0,0.0,0.0,-4.854426816018749e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21095784.0,21095784.0,289.22726217142855,288.2022292592305,0.89968896,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,7.731994997942229e-17,0.0,294.15,283.57519272807775,0.0008150545995618703,0.0,0.0004585347011996264,0.0,9.666449808254687e-05,0.0,9.179493528138314e-05,0.0,9.666448554533284e-05,0.0,7.139606715399381e-05,303.15,285.15,297.674496469164,297.95267106066166,297.7367261734164,297.2875981050509,298.00398743656075,297.73109584897077,0.0,0.0,0.0,-4.858345758120552e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
