,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21095820.0,21095820.0,289.2311523809524,288.2069784731108,0.8997825,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,7.682112356321768e-17,0.0,294.15,283.5531569968716,0.000815231521490562,0.0,0.0004586342349377955,0.0,9.668548091733972e-05,0.0,9.181486112423927e-05,0.0,9.668546842311246e-05,0.0,7.141156500989447e-05,303.15,285.15,297.67113218195436,297.9512381076154,297.7408522646774,297.2832384538758,298.00196250019013,297.7296847016626,0.0,0.0,0.0,-4.8604551798067584e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21095856.0,21095856.0,289.23500297142857,288.2115207963504,0.8998598400000001,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,7.632551530472747e-17,0.0,294.15,283.53112126566543,0.0008154084434240675,0.0,0.0004587337686789857,0.0,9.670646375274963e-05,0.0,9.183478696769767e-05,0.0,9.670645130152895e-05,0.0,7.142706286625345e-05,303.15,285.15,297.6677679088104,297.94980515795686,297.74497835863775,297.2788788306177,297.9999375707726,297.7282735653591,0.0,0.0,0.0,-4.862565059396908e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21095892.0,21095892.0,289.2388134857143,288.21585199182226,0.8999206200000001,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,7.223987951607705e-17,0.0,294.15,283.5091106131915,0.0008155704875328075,0.0,0.00045882493243633136,0.0,9.672568209769077e-05,0.0,9.1853037208202e-05,0.0,9.672566968932927e-05,0.0,7.144125747595041e-05,303.15,285.15,297.6646547172704,297.94829579076816,297.74765770941156,297.27525602090896,297.99789542639047,297.7267519329499,0.0,0.0,0.0,-4.864497915362468e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21095928.0,21095928.0,289.24258346666664,288.21996781912185,0.8999644800000001,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,7.131078112548469e-17,0.0,294.15,283.48710635242014,0.0008156437419274766,0.0,0.00045886614473511814,0.0,9.673437008884793e-05,0.0,9.186128757107636e-05,0.0,9.673435772460993e-05,0.0,7.144767440240161e-05,303.15,285.15,297.6616185229764,297.94676438157023,297.7499157337585,297.2718359963327,297.99584606144305,297.72519613921617,0.0,0.0,0.0,-4.8653718175242226e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21095964.0,21095964.0,289.24631245714284,288.2238640343994,0.89999106,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,7.08507226102497e-17,0.0,294.15,283.4651056165601,0.0008156851210127799,0.0,0.0004588894245711464,0.0,9.673927770638355e-05,0.0,9.186594800007727e-05,0.0,9.673926538670686e-05,0.0,7.145129915783879e-05,303.15,285.15,297.6586185876483,297.945224893978,297.75199064426675,297.26850900733524,297.99379632934136,297.723627892514,0.0,0.0,0.0,-4.865865492168791e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21096000.0,21096000.0,289.25,288.2275363901882,0.9,0.0,0.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,6.926376583020664e-17,0.0,294.15,283.4431357659256,0.0008157010534980413,0.0,0.00045889838861235026,0.0,9.674116738667752e-05,0.0,9.186774252288903e-05,0.0,9.67411551115826e-05,0.0,7.145269487511793e-05,303.15,285.15,297.65590375626965,297.94370159973977,297.7533069642317,297.2656733093335,297.9918229466474,297.7220817152444,0.0,0.0,0.0,-4.866055582394247e-08,298.9215752027742,299.08561245675094,298.61155217343503,298.0898815590416,299.10257116320156,0.0,251.85536556553217,0.3914128571373987,0.064
21096000.0,21096000.0,289.25,288.2275363901882,0.9,0.0,-1.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,6.903997816605953e-17,0.0,294.15,283.4431357659256,0.0008157010534980413,0.0,0.00045889838861235026,0.0,9.674116738667752e-05,0.0,9.186774252288903e-05,0.0,9.67411551115826e-05,0.0,7.145269487511793e-05,303.15,285.15,297.65590375626965,297.94370159973977,297.7533069642317,297.2656733093335,297.9918229466474,297.7220817152444,0.0,0.0,0.0,-4.866055582394247e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21096036.0,21096036.0,289.25332199999997,288.23068321514114,0.899992545,0.0,-1.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,6.684148609706565e-17,0.0,294.15,283.42115714053153,0.0008157148483250388,0.0,0.0004589061500498455,0.0,9.674280354390485e-05,0.0,9.186929629416624e-05,0.0,9.674279131351546e-05,0.0,7.145390334113962e-05,303.15,285.15,297.6531259695757,297.9421567804979,297.75468842798074,297.2627834388642,297.9898134882308,297.7205136210299,0.0,0.0,0.0,-4.866220171337186e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21096072.0,21096072.0,289.2559626666666,288.2330152854887,0.89997036,0.0,-1.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,6.576863417630445e-17,0.0,294.15,283.3992283474268,0.0008157044890900484,0.0,0.0004589003228447781,0.0,9.674157505632084e-05,0.0,9.186812972927173e-05,0.0,9.674156287043615e-05,0.0,7.145299599024187e-05,303.15,285.15,297.6507747444759,297.94066874541033,297.7551387460141,297.26052107029426,297.987951105096,297.71901088225815,0.0,0.0,0.0,-4.866096574218068e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21096108.0,21096108.0,289.257934,288.23454703485066,0.899933715,0.0,-1.0,0.0,0.0,1.0,0.38708025828108333,283.15,283.15,271.53213998130633,271.59005614973796,0.0,6.53443305897971e-17,0.0,294.15,283.37730643108495,0.0008156912595690636,0.0,0.00045889288086797396,0.0,9.67400061559774e-05,0.0,9.18666399001568e-05,0.0,9.67399940145613e-05,0.0,7.145183721163561e-05,303.15,285.15,297.64848238556124,297.9391885523805,297.75546060076584,297.2583452859236,297.98610902561154,297.71751717004855,0.0,0.0,0.0,-4.865938733486309e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21096144.0,21096144.0,289.25924799999996,288.2352929128059,0.8998828799999999,0.0,-1.0,-1.0,0.0,5.0,0.3873201746147111,268.15,273.15,271.532139981306,271.99339675735285,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,283.3553710553616,0.0008156807786599403,0.0,0.00045888698521182633,0.0,9.673876323842624e-05,0.0,9.186545963227692e-05,0.0,9.67387511415872e-05,0.0,7.145091920282371e-05,303.15,285.15,297.64607450053234,297.93769111760287,297.75601639236686,297.2560092179667,297.98422558280095,297.71600336225396,6573.49269954234,2257.8104328140384,-0.0002931027369150279,-4.8658136882744057e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21096180.0,21096180.0,289.25991666666664,288.23526738396,0.899818125,0.0,-1.0,-1.0,0.0,5.0,0.3876800491151254,268.15,273.15,271.53213998130485,272.1488892551787,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,283.3334406846514,0.0008156650211827419,0.0,0.00045887812105026315,0.0,9.673689452714228e-05,0.0,9.186368509554563e-05,0.0,9.673688247489457e-05,0.0,7.1449538984896e-05,303.15,285.15,297.6437231293081,297.9361944978737,297.7564236273248,297.25376312631465,297.98235324600165,297.7144915253646,6568.658761983547,2257.8104328140384,-0.0002931027369150279,-4.8656256922370616e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21096216.0,21096216.0,289.259952,288.23448492703073,0.89973972,0.0,-1.0,-1.0,0.0,5.0,0.38803992361552897,268.15,273.15,271.5321399813042,272.1386831255634,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,283.311524279355,0.0008156459069682565,0.0,0.0004588673684596244,0.0,9.673462770674933e-05,0.0,9.186153250467358e-05,0.0,9.67346156989784e-05,0.0,7.144786472491999e-05,303.15,285.15,297.64150290988965,297.9347157484576,297.75656347007595,297.251696826694,297.9805257732699,297.71300094567744,6564.873386699254,2257.8104328140384,-0.0002931027369150279,-4.8653976530512325e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21096252.0,21096252.0,289.259366,288.2329600339531,0.899647935,0.0,-1.0,-1.0,0.0,5.0,0.38839979811596304,268.15,273.15,271.532139981304,272.09919479496347,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,283.2896223210981,0.0008156234989013402,0.0,0.000458854762795714,0.0,9.673197024113985e-05,0.0,9.185900894755258e-05,0.0,9.673195827772079e-05,0.0,7.144590193570244e-05,303.15,285.15,297.6394130833695,297.93326216546785,297.7564774967216,297.249793935894,297.9787512052732,297.71153957734526,6561.577905966323,2257.8104328140384,-0.0002931027369150279,-4.865130323745061e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21096288.0,21096288.0,289.2581706666667,288.2307072090017,0.89954304,0.0,-1.0,-1.0,0.0,5.0,0.38875967261637956,268.15,273.15,271.5321399813043,272.05436564062114,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,283.2677341992406,0.0008155978896233496,0.0,0.0004588403561847394,0.0,9.672893311530414e-05,0.0,9.185612485579818e-05,0.0,9.672892119611448e-05,0.0,7.144365873072057e-05,303.15,285.15,297.6374425014478,297.93183732150203,297.7562177378785,297.2480289884063,297.977030850646,297.71011147997615,6558.580128168191,2257.8104328140384,-0.0002931027369150279,-4.864824812727567e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21096324.0,21096324.0,289.256378,288.227740967931,0.8994253050000001,0.0,-1.0,-1.0,0.0,5.0,0.3891195471167561,268.15,273.15,271.532139981305,272.008917206681,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,283.2458610796424,0.000815569035042283,0.0,0.00045882412382304414,0.0,9.672551109929028e-05,0.0,9.185287526290823e-05,0.0,9.672549922419353e-05,0.0,7.144113124714717e-05,303.15,285.15,297.635594116606,297.93044713868136,297.7558096634291,297.2463957193341,297.9753710802047,297.70872354365105,6555.855611304537,2257.8104328140384,-0.0002931027369150279,-4.86448059761928e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21096360.0,21096360.0,289.25399999999996,288.22407583713436,0.8992950000000001,0.0,-1.0,-1.0,0.0,5.0,0.3894794216171458,268.15,273.15,271.53213998130474,271.96580459720906,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,283.2240010302892,0.0008155372684527943,0.0,0.0004588062532152065,0.0,9.672174372186136e-05,0.0,9.18492977063672e-05,0.0,9.672173189073917e-05,0.0,7.143834868079424e-05,303.15,285.15,297.6338463621731,297.9290889525676,297.75529902944356,297.2448649242963,297.9737644160409,297.7073727369043,6553.347779295799,2257.8104328140384,-0.0002931027369150279,-4.8641016582860845e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21096396.0,21096396.0,289.25104866666663,288.21972635281946,0.899152395,0.0,-1.0,-1.0,0.0,5.0,0.3898392961175692,268.15,273.15,271.53213998130434,271.9265264215312,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,283.20215703403204,0.0008155021448338946,0.0,0.00045878649399941357,0.0,9.671757820391663e-05,0.0,9.18453420658409e-05,0.0,9.671756641662221e-05,0.0,7.14352720491942e-05,303.15,285.15,297.63221373149213,297.92777083245534,297.7546936666374,297.2434447363076,297.9722212073068,297.70606883483987,6551.090178402227,2257.8104328140384,-0.0002931027369150279,-4.863682690515031e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21096432.0,21096432.0,289.24753599999997,288.21470706020244,0.8989977600000001,0.0,-1.0,-1.0,0.0,5.0,0.39019917061796916,268.15,273.15,271.53213998130406,271.8900719815888,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,283.1803246636487,0.0008154644713783127,0.0,0.0004587653002887324,0.0,9.671311027775314e-05,0.0,9.184109925106885e-05,0.0,9.671309853418172e-05,0.0,7.143197205990073e-05,303.15,285.15,297.6306592407519,297.9264818171562,297.7540362035958,297.24209621904623,297.9707225604052,297.7047992081911,6549.005826668831,2257.8104328140384,-0.0002931027369150279,-4.8632333273387353e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21096468.0,21096468.0,289.243474,288.2090325127189,0.898831365,0.0,-1.0,-1.0,0.0,5.0,0.39055904511838685,268.15,273.15,271.5321399813038,271.85649391641624,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,283.15850466246604,0.000815423854679106,0.0,0.0004587424507593308,0.0,9.670829328571597e-05,0.0,9.18365249548122e-05,0.0,9.670828158576138e-05,0.0,7.142841425172889e-05,303.15,285.15,297.6291823160795,297.92522328867926,297.7533376662676,297.2408160372154,297.96926932170413,297.7035657259892,6547.094633126427,2257.8104328140384,-0.0002931027369150279,-4.86274888080926e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21096504.0,21096504.0,289.2388746666667,288.20271727125237,0.89865348,0.0,-1.0,-1.0,0.0,5.0,0.390918919618771,268.15,273.15,271.53213998130406,271.8264630264767,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,283.136700171162,0.0008153802578456616,0.0,0.0004587179246561992,0.0,9.670312285244233e-05,0.0,9.18316150220909e-05,0.0,9.670311119596228e-05,0.0,7.142459539304578e-05,303.15,285.15,297.6278004037886,297.92400249288914,297.7525921547937,297.23961870556224,297.9678718620713,297.70237712382095,6545.395707774103,2257.8104328140384,-0.0002931027369150279,-4.862228916204497e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21096540.0,21096540.0,289.23375,288.1957759033792,0.898464375,0.0,-1.0,-1.0,0.0,5.0,0.391278794119171,268.15,273.15,271.5321399813093,271.80001140082123,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,283.11491328394703,0.0008153334702216414,0.0,0.0004586916034671557,0.0,9.66975739941924e-05,0.0,9.182634572772776e-05,0.0,9.669756238102822e-05,0.0,7.142049703094418e-05,303.15,285.15,297.62651358098805,297.922821984326,297.7518178338872,297.2384998030937,297.96653183211106,297.7012370068812,6543.9065332264645,2257.8104328140384,-0.0002931027369150279,-4.861670927009875e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21096576.0,21096576.0,289.22811199999995,288.18822298263206,0.89826432,0.0,-1.0,-1.0,0.0,5.0,0.39163866861957985,268.15,273.15,271.53213998131764,271.77542468557175,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,283.09313582755055,0.0008152848592569093,0.0,0.00045866425649699146,0.0,9.669180888935303e-05,0.0,9.182087108030237e-05,0.0,9.669179731941953e-05,0.0,7.141623894983756e-05,303.15,285.15,297.6252762623932,297.9216627859047,297.75103082783164,297.2374211666012,297.96522193340076,297.7001225952263,6542.5262537481385,2257.8104328140384,-0.0002931027369150279,-4.861091226546328e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21096612.0,21096612.0,289.22197266666666,288.180073087779,0.898053585,0.0,-1.0,-1.0,0.0,5.0,0.39199854311994753,268.15,273.15,271.53213998131974,271.75356529757,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,283.0713730554403,0.0008152330930302446,0.0,0.0004586351344295202,0.0,9.668566957333261e-05,0.0,9.181504107278738e-05,0.0,9.668565804650796e-05,0.0,7.14117044776121e-05,303.15,285.15,297.624108791214,297.9205345834586,297.75023385302524,297.23639760352324,297.96395502073597,297.6990459703914,6541.312719643205,2257.8104328140384,-0.0002931027369150279,-4.860473936591778e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21096648.0,21096648.0,289.21534399999996,288.1713408021196,0.89783244,0.0,-1.0,-1.0,0.0,5.0,0.39235841762035584,268.15,273.15,271.5321399813153,271.73488103453195,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,283.0496272973581,0.0008151786081873248,0.0,0.00045860448291278863,0.0,9.667920783164804e-05,0.0,9.180890488193613e-05,0.0,9.667919634777867e-05,0.0,7.140693186286992e-05,303.15,285.15,297.62302106918827,297.9194415083099,297.74942616394765,297.2354365335976,297.9627366906114,297.69801239313097,6540.289357894673,2257.8104328140384,-0.0002931027369150279,-4.8598242706203285e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21096684.0,21096684.0,289.208238,288.1620407127986,0.897601155,0.0,-1.0,-1.0,0.0,5.0,0.3927182921207416,268.15,273.15,271.53213998131054,271.7181532770883,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,283.0278941462677,0.0008151216651467447,0.0,0.00045857244845492264,0.0,9.667245454988047e-05,0.0,9.180249183748315e-05,0.0,9.667244310886088e-05,0.0,7.14019439176023e-05,303.15,285.15,297.6219860558484,297.91837241237397,297.74861758802604,297.23451553261003,297.96155093006223,297.69700850378416,6539.370351097488,2257.8104328140384,-0.0002931027369150279,-4.859145339988496e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21096720.0,21096720.0,289.2006666666666,288.1521874101355,0.89736,0.0,-1.0,-1.0,0.0,5.0,0.3930781666211274,268.15,273.15,271.53213998130684,271.70310404990096,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,283.00617347301676,0.000815062252524417,0.0,0.00045853902465145877,0.0,9.666540837789079e-05,0.0,9.179580065730615e-05,0.0,9.666539697961845e-05,0.0,7.139673964460153e-05,303.15,285.15,297.62100067389724,297.91732609824015,297.7478101709682,297.2336319419901,297.96039594386446,297.696032965792,6538.539358223059,2257.8104328140384,-0.0002931027369150279,-4.8584370151211646e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21096756.0,21096756.0,289.192642,288.14179548697103,0.8971092450000001,0.0,-1.0,-1.0,0.0,5.0,0.39343804112152203,268.15,273.15,271.5321399813053,271.69054397971047,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.98447513011683,0.0008150003760864405,0.0,0.0004585042147429387,0.0,9.665806999892294e-05,0.0,9.178883199014789e-05,0.0,9.665805864319548e-05,0.0,7.139131954849607e-05,303.15,285.15,297.62009745276475,297.9163174771276,297.7470082571439,297.232809256794,297.9592915110403,297.6951047909741,6537.841277968068,2257.8104328140384,-0.0002931027369150279,-4.857699371205775e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21096792.0,21096792.0,289.184176,288.13087953803,0.89684916,0.0,-1.0,-1.0,0.0,5.0,0.393797915621909,268.15,273.15,271.532139981304,271.6794947029713,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.9627956522233,0.0008149354177303575,0.0,0.00045846767099743074,0.0,9.665036610696124e-05,0.0,9.17815162228854e-05,0.0,9.665035479362813e-05,0.0,7.138562948571945e-05,303.15,285.15,297.61925353019745,297.9153363807989,297.7462154017144,297.23202977960864,297.95822366487477,297.69421175143884,6537.227357883654,2257.8104328140384,-0.0002931027369150279,-4.856925047235949e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21096828.0,21096828.0,289.17528066666665,288.1194541593012,0.896580015,0.0,-1.0,-1.0,0.0,5.0,0.394157790122309,268.15,273.15,271.53213998130286,271.66931557844094,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.9411270419325,0.0008148687099205126,0.0,0.00045843014303759665,0.0,9.664245473118225e-05,0.0,9.177400342389695e-05,0.0,9.664244346015338e-05,0.0,7.137978617609075e-05,303.15,285.15,297.61844376547265,297.9143711406248,297.74542776666505,297.2312751915491,297.957176894796,297.6933389518215,6536.6619205946745,2257.8104328140384,-0.0002931027369150279,-4.85612993345228e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21096864.0,21096864.0,289.16596799999996,288.10753394743296,0.89630208,0.0,-1.0,-1.0,0.0,5.0,0.3945176646226908,268.15,273.15,271.53213998130263,271.66027691787133,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.9194734291355,0.0008147999758041992,0.0,0.0004583914751097857,0.0,9.663430303692816e-05,0.0,9.176626241256759e-05,0.0,9.663429180807728e-05,0.0,7.137376536803893e-05,303.15,285.15,297.6176796488691,297.9134267813355,297.7446473765512,297.23055362086274,297.95615784453366,297.6924930544305,6536.16056527053,2257.8104328140384,-0.0002931027369150279,-4.855310735485413e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21096900.0,21096900.0,289.15625,288.0951334991458,0.896015625,0.0,-1.0,-1.0,0.0,5.0,0.3948775391230675,268.15,273.15,271.532139981303,271.65231426761466,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.8978365620136,0.0008147285061187425,0.0,0.0004583512681952322,0.0,9.662582690637363e-05,0.0,9.175821330857254e-05,0.0,9.662581571957071e-05,0.0,7.136750493242436e-05,303.15,285.15,297.61696199740567,297.91250349316124,297.74387606710695,297.2298654044498,297.9551667119382,297.6916747348124,6535.720174720488,2257.8104328140384,-0.0002931027369150279,-4.854459007286673e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21096936.0,21096936.0,289.1461386666667,288.0822674106609,0.89572092,0.0,-1.0,-1.0,0.0,5.0,0.3952374136234659,268.15,273.15,271.53213998130326,271.64558092226116,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.87622250353775,0.0008146544515265167,0.0,0.00045830960705173674,0.0,9.661704420751131e-05,0.0,9.174987307974409e-05,0.0,9.661703306257084e-05,0.0,7.136101806647821e-05,303.15,285.15,297.616301739463,297.9116065197399,297.74311807714196,297.2292183296298,297.9542104555403,297.69089102430297,6535.34863217924,2257.8104328140384,-0.0002931027369150279,-4.853576552697518e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21096972.0,21096972.0,289.13564599999995,288.0689502771453,0.8954182350000001,0.0,-1.0,-1.0,0.0,5.0,0.3955972881238898,268.15,273.15,271.53213998130343,271.6395601319326,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.85462521569167,0.000814578171762578,0.0,0.00045826669406168777,0.0,9.66079976048626e-05,0.0,9.174128224139013e-05,0.0,9.660798650165535e-05,0.0,7.135433628207798e-05,303.15,285.15,297.61567909750926,297.9107264196227,297.74236962561656,297.2285981725983,297.95327662424205,297.69012998791777,6535.0165728617485,2257.8104328140384,-0.0002931027369150279,-4.852667666218329e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21097008.0,21097008.0,289.124784,288.0551966921734,0.89510784,0.0,-1.0,-1.0,0.0,5.0,0.39595716262428976,268.15,273.15,271.5321399813036,271.63414058334666,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.83304167810337,0.0008145002226447938,0.0,0.0004582228419190458,0.0,9.659875301795778e-05,0.0,9.173250339230674e-05,0.0,9.659874195637348e-05,0.0,7.134750826716653e-05,303.15,285.15,297.61508761739805,297.90985998230497,297.74162862876375,297.22800001303403,297.952360954925,297.68938743928516,6534.7178435027845,2257.8104328140384,-0.0002931027369150279,-4.851738977021382e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21097044.0,21097044.0,289.11356466666666,288.04102124720436,0.8947900049999999,0.0,-1.0,-1.0,0.0,5.0,0.39631703712467986,268.15,273.15,271.5321399813037,271.62937146608255,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.8114783277822,0.0008144192893785752,0.0,0.0004581773109423032,0.0,9.658915451330576e-05,0.0,9.172338845425095e-05,0.0,9.658914349320009e-05,0.0,7.134041884979445e-05,303.15,285.15,297.61453620842934,297.9090111267359,297.74089855888906,297.2274307259508,297.9514688251617,297.6886690890334,6534.454971561937,2257.8104328140384,-0.0002931027369150279,-4.85077482858049e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21097080.0,21097080.0,289.102,288.0264385310762,0.8944650000000001,0.0,-1.0,-1.0,0.0,5.0,0.39667691162507984,268.15,273.15,271.53213998130377,271.62504317765655,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.7899286593495,0.0008143363336247507,0.0,0.0004581306421463951,0.0,9.657931614314764e-05,0.0,9.171404573402561e-05,0.0,9.657930516441999e-05,0.0,7.133315226856392e-05,303.15,285.15,297.6140119580621,297.90817418806296,297.74017589537823,297.2268810075408,297.950592650236,297.68796713985597,6534.216402304252,2257.8104328140384,-0.0002931027369150279,-4.849786685906382e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21097116.0,21097116.0,289.090102,288.01146312951613,0.8941330949999999,0.0,-1.0,-1.0,0.0,5.0,0.39703678612548726,268.15,273.15,271.53213998130377,271.6215409765642,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.7684088011479,0.0008142506079102715,0.0,0.00045808241501122423,0.0,9.656914925704875e-05,0.0,9.170439104692904e-05,0.0,9.656913831947147e-05,0.0,7.132564304654938e-05,303.15,285.15,297.6135425459433,297.90736025534477,297.7394676937822,297.2263697994481,297.9497474856492,297.68729755603357,6534.023331246909,2257.8104328140384,-0.0002931027369150279,-4.848765654098929e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21097152.0,21097152.0,289.07788266666665,287.996109624667,0.89379456,0.0,-1.0,-1.0,0.0,5.0,0.39739666062587814,268.15,273.15,271.5321399813045,271.6181236729438,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.74689311444007,0.0008141632536347012,0.0,0.00045803327167593056,0.0,9.655878922525421e-05,0.0,9.169455294399047e-05,0.0,9.655877832880617e-05,0.0,7.131799116777957e-05,303.15,285.15,297.61308040462217,297.9065492139091,297.73876148403576,297.22586367258174,297.9489062686086,297.6866322087515,6533.8349321649575,2257.8104328140384,-0.0002931027369150279,-4.8477253359571596e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21097188.0,21097188.0,289.06535399999996,287.98039259462996,0.893449665,0.0,-1.0,-1.0,0.0,5.0,0.3977565351262782,268.15,273.15,271.5321399813089,271.615142186059,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.72539888425246,0.0008140691890212632,0.0,0.00045798035322020463,0.0,9.654763335395329e-05,0.0,9.16839590925267e-05,0.0,9.65476224985381e-05,0.0,7.13097514846503e-05,303.15,285.15,297.61265564069527,297.9057530175505,297.73806550502803,297.2253836609419,297.9480853271481,297.68598863027273,6533.670496253517,2257.8104328140384,-0.0002931027369150279,-4.8466052279147757e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21097224.0,21097224.0,289.052528,287.964326613024,0.8930986799999999,0.0,-1.0,-1.0,0.0,5.0,0.3981164096266629,268.15,273.15,271.53213998130497,271.61258797013573,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.7039279084849,0.0008139737449366225,0.0,0.000457926658691399,0.0,9.653631387753923e-05,0.0,9.16732098775416e-05,0.0,9.653630306297555e-05,0.0,7.130139096331828e-05,303.15,285.15,297.61226756405637,297.90497131787356,297.73737939408284,297.2249291799703,297.9472843359471,297.68536635838603,6533.529564572601,2257.8104328140384,-0.0002931027369150279,-4.845468825620474e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21097260.0,21097260.0,289.0394166666666,287.94792624856075,0.892741875,0.0,-1.0,-1.0,0.0,5.0,0.39847628412705394,268.15,273.15,271.5321399812973,271.61023456406474,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.6824698820053,0.000813875347560967,0.0,0.00045787130269075077,0.0,9.652464414347483e-05,0.0,9.166212804935881e-05,0.0,9.652463336968886e-05,0.0,7.129277174286993e-05,303.15,285.15,297.6118994116939,297.9041971985015,297.7366986123351,297.22448801300027,297.94649386965943,297.684755421038,6533.399677764037,2257.8104328140384,-0.0002931027369150279,-4.8442973995358905e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21097296.0,21097296.0,289.026032,287.931206064637,0.8923795200000001,0.0,-1.0,-1.0,0.0,5.0,0.398836158627454,268.15,273.15,271.5321399812981,271.6083830975707,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.6610525254458,0.0008137631344738882,0.0,0.0004578081742093312,0.0,9.651133587957158e-05,0.0,9.164949023348746e-05,0.0,9.651132514642057e-05,0.0,7.128294230984895e-05,303.15,285.15,297.6115961898811,297.90344641319564,297.73603526085105,297.22408764570446,297.9457360798947,297.6841803179054,6533.297362471246,2257.8104328140384,-0.0002931027369150279,-4.8429616693913075e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21097332.0,21097332.0,289.012386,287.9141806189422,0.8920118850000001,0.0,-1.0,-1.0,0.0,5.0,0.39919603312783597,268.15,273.15,271.53213998129985,271.6065939676108,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.6396414421507,0.0008136499697577931,0.0,0.0004577445103565806,0.0,9.649791475316686e-05,0.0,9.163674524061743e-05,0.0,9.649790406060545e-05,0.0,7.12730295169629e-05,303.15,285.15,297.6113021009816,297.90269856985947,297.73537406030647,297.223692929436,297.94498252443765,297.68361003700426,6533.198479113613,2257.8104328140384,-0.0002931027369150279,-4.841614798038587e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21097368.0,21097368.0,288.99849066666667,287.8968644630831,0.8916392399999999,0.0,-1.0,-1.0,0.0,5.0,0.399555907628236,268.15,273.15,271.5321399813035,271.6049299237297,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.61824294347997,0.0008135327262889795,0.0,0.00045767855186799633,0.0,9.648400989070507e-05,0.0,9.162354088024393e-05,0.0,9.64839992386814e-05,0.0,7.12627594382666e-05,303.15,285.15,297.6110263408999,297.9019566336903,297.7347171805015,297.22330955738164,297.9442374689381,297.68304943628226,6533.1064808539795,2257.8104328140384,-0.0002931027369150279,-4.840219579464448e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21097404.0,21097404.0,288.984358,287.879272142225,0.8912618550000001,0.0,-1.0,-1.0,0.0,5.0,0.3999157821286514,268.15,273.15,271.53213998130445,271.60360270505737,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.5968895642421,0.0008134002492072349,0.0,0.0004576040232104415,0.0,9.646829833638676e-05,0.0,9.160862084146643e-05,0.0,9.64682877247608e-05,0.0,7.12511549431056e-05,303.15,285.15,297.61082145754204,297.9012382327213,297.73407914422467,297.22296682200306,297.94352610725707,297.6825263527496,6533.032958060729,2257.8104328140384,-0.0002931027369150279,-4.838643319989702e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21097440.0,21097440.0,288.96999999999997,287.8614181947486,0.89088,0.0,-1.0,-1.0,0.0,5.0,0.40027565662905146,268.15,273.15,271.5321399813045,271.60237474372116,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.57554948102535,0.000813263282998407,0.0,0.00045752696904697513,0.0,9.645205437589318e-05,0.0,9.159319521686482e-05,0.0,9.64520438046142e-05,0.0,7.123915721455184e-05,303.15,285.15,297.6106374608257,297.9005267688748,297.7334466621045,297.22263606208605,297.9428246762462,297.68201432602746,6532.96488003382,2257.8104328140384,-0.0002931027369150279,-4.8370139171618156e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21097476.0,21097476.0,288.95542866666665,287.84331715192445,0.8904939450000001,0.0,-1.0,-1.0,0.0,5.0,0.4006355311294523,268.15,273.15,271.53213998130576,271.60116732109356,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.55421261502414,0.0008131295169611718,0.0,0.00045745171524073014,0.0,9.643618995186623e-05,0.0,9.157813000920843e-05,0.0,9.643617942085634e-05,0.0,7.122743981032843e-05,303.15,285.15,297.6104563847133,297.8998155528543,297.732814091508,297.22230704445326,297.942123854144,297.6815033855346,6532.89794113004,2257.8104328140384,-0.0002931027369150279,-4.835422849699979e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21097512.0,21097512.0,288.940656,287.82498353760286,0.89010396,0.0,-1.0,-1.0,0.0,5.0,0.40099540562980834,268.15,273.15,271.53213998130724,271.6002230167932,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.53293145509286,0.000812973582587025,0.0,0.00045736398991140737,0.0,9.641769638480824e-05,0.0,9.156056810364709e-05,0.0,9.641768589396269e-05,0.0,7.121378053000982e-05,303.15,285.15,297.6103622027732,297.8991325806755,297.73220526748247,297.22202509537493,297.9414637448637,297.681037778234,6532.845429742515,2257.8104328140384,-0.0002931027369150279,-4.833568433325549e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21097548.0,21097548.0,288.92569399999996,287.8064318679212,0.889710315,0.0,-1.0,-1.0,0.0,5.0,0.4013552801302084,268.15,273.15,271.5321399813066,271.5993919559176,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.5116768848458,0.0008128099507981942,0.0,0.0004572719341464543,0.0,9.639828991129363e-05,0.0,9.154213927995495e-05,0.0,9.639827946051851e-05,0.0,7.119944698008163e-05,303.15,285.15,297.61030827460166,297.8984631014969,297.7316078479529,297.2217650770726,297.9408230071739,297.68059346165956,6532.799129012115,2257.8104328140384,-0.0002931027369150279,-4.831622859496392e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21097584.0,21097584.0,288.91055466666666,287.78767665102754,0.88931328,0.0,-1.0,-1.0,0.0,5.0,0.40171515463062796,268.15,273.15,271.5321399813057,271.59851420122106,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.49041036951274,0.0008126602274087598,0.0,0.00045718770299752566,0.0,9.638053295859082e-05,0.0,9.152527688103126e-05,0.0,9.638052254777104e-05,0.0,7.118633176058746e-05,303.15,285.15,297.6102340071768,297.89778673636835,297.7310044361985,297.2214941634959,297.94017250747584,297.6801383701431,6532.750280023268,2257.8104328140384,-0.0002931027369150279,-4.829842999070539e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21097620.0,21097620.0,288.89525,287.76873238682043,0.888913125,0.0,-1.0,-1.0,0.0,5.0,0.4020750291310281,268.15,273.15,271.53213998130315,271.59779102192493,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.4691908195171,0.0008124849765273872,0.0,0.00045708911052935356,0.0,9.635974847158413e-05,0.0,9.150553946230593e-05,0.0,9.635973810072754e-05,0.0,7.11709804145769e-05,303.15,285.15,297.6102331373013,297.89713332078753,297.730420670513,297.22126163026513,297.93955525475167,297.67972080272375,6532.70989694256,2257.8104328140384,-0.0002931027369150279,-4.827760092926633e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21097656.0,21097656.0,288.87979199999995,287.7496135667068,0.88851012,0.0,-1.0,-1.0,0.0,5.0,0.4024349036314281,268.15,273.15,271.53213998130013,271.5971251911133,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.4479883359949,0.0008123010872959172,0.0,0.00045698565827608965,0.0,9.633793948498025e-05,0.0,9.148482915396751e-05,0.0,9.633792915406984e-05,0.0,7.115487237665365e-05,303.15,285.15,297.61025920340927,297.8964884103632,297.72984420068343,297.22104322098994,297.9389502905093,297.679317065191,6532.67265342819,2257.8104328140384,-0.0002931027369150279,-4.8255750005024664e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21097692.0,21097692.0,288.86419266666667,287.7303346733753,0.888104535,0.0,-1.0,-1.0,0.0,5.0,0.4027947781318367,268.15,273.15,271.5321399812985,271.5964762407932,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.4267919490363,0.0008121168232954293,0.0,0.00045688199518194176,0.0,9.631608605069954e-05,0.0,9.146407663699794e-05,0.0,9.631607575968423e-05,0.0,7.113873150982108e-05,303.15,285.15,297.61029421706894,297.8958460538943,297.72926979662833,297.2208294794161,297.9383491235751,297.67891773411657,6532.636343650447,2257.8104328140384,-0.0002931027369150279,-4.823385950958793e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21097728.0,21097728.0,288.848464,287.7109101805868,0.88769664,0.0,-1.0,-1.0,0.0,5.0,0.40315465263223665,268.15,273.15,271.5321399812996,271.595861179716,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.4056077974604,0.0008119292881120748,0.0,0.00045677649177518605,0.0,9.629384465702006e-05,0.0,9.144295570435479e-05,0.0,9.629383440584628e-05,0.0,7.11223040974919e-05,303.15,285.15,297.6103471982832,297.8952088299734,297.7286995460786,297.2206251151592,297.9377555850075,297.6785272549004,6532.601908211854,2257.8104328140384,-0.0002931027369150279,-4.821158549830114e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21097764.0,21097764.0,288.83261799999997,287.6913545529824,0.887286705,0.0,-1.0,-1.0,0.0,5.0,0.40351452713263664,268.15,273.15,271.5321399813004,271.59540524242897,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.38451179392735,0.0008117262315660474,0.0,0.00045666225629456065,0.0,9.626976244024929e-05,0.0,9.142008668128365e-05,0.0,9.626975222856136e-05,0.0,7.110451705945526e-05,303.15,285.15,297.6105257976958,297.8946165586197,297.7281698661462,297.22048933957126,297.93722560736995,297.6782054338806,6532.57616840721,2257.8104328140384,-0.0002931027369150279,-4.8187473778250744e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21097800.0,21097800.0,288.81666666666666,287.67168224590796,0.886875,0.0,-1.0,-1.0,0.0,5.0,0.4038744016330366,268.15,273.15,271.53213998130104,271.59497736269765,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.36343133312755,0.0008115204382133585,0.0,0.000456546481129503,0.0,9.624535564004474e-05,0.0,9.13969094258681e-05,0.0,9.624534546776445e-05,0.0,7.108649028519052e-05,303.15,285.15,297.61072654631715,297.89403221498554,297.727647340999,297.22036565802836,297.93670683835643,297.6778957197373,6532.551961916103,2257.8104328140384,-0.0002931027369150279,-4.816304323278863e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21097836.0,21097836.0,288.800622,287.6519077052553,0.886461795,0.0029124827586206902,-1.0,-1.0,0.0,5.0,0.4042342761334109,268.15,273.15,271.5321399813023,271.5944949508641,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.34231561944307,0.0008113288695190129,0.0,0.0004564387085129765,0.0,9.622263587078562e-05,0.0,9.137533421585684e-05,0.0,9.62226257379261e-05,0.0,7.106970954623353e-05,303.15,285.15,297.61087581472214,297.89342824355737,297.72710644555394,297.22021287198663,297.93616076912735,297.6775568289895,6532.524781243345,2257.8104328140384,-0.0002931027369150279,-4.814030692059907e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21097872.0,21097872.0,288.784496,287.63204536732155,0.8860473600000001,0.011617103448275864,-1.0,-1.0,0.0,5.0,0.40459415063381304,268.15,273.15,271.53213998130406,271.59412873548945,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.3212840918247,0.0008111137772180782,0.0,0.0004563177019080015,0.0,9.619712622198069e-05,0.0,9.135110966856343e-05,0.0,9.619711612832216e-05,0.0,7.105086821172448e-05,303.15,285.15,297.6111414948218,297.89286600386356,297.7266048100851,297.22012523410507,297.935673484519,297.67728220547895,6532.503953714549,2257.8104328140384,-0.0002931027369150279,-4.8114785108361704e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21097908.0,21097908.0,288.7683006666666,287.6121096586843,0.8856319650000001,0.026064620689655177,-1.0,-1.0,0.0,5.0,0.4049540251342131,268.15,273.15,271.5321399813058,271.593768919229,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.3002572011919,0.0008108976028002226,0.0,0.0004561960865215614,0.0,9.617148823494592e-05,0.0,9.132676324815524e-05,0.0,9.61714781804551e-05,0.0,7.103193208703192e-05,303.15,285.15,297.61141358555454,297.8923060637612,297.72610533781454,297.2200411839967,297.93518943850785,297.677011121927,6532.483476111356,2257.8104328140384,-0.0002931027369150279,-4.808914171564327e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21097944.0,21097944.0,288.752048,287.5921149960953,0.88521588,0.04620579310344829,-1.0,-1.0,0.0,5.0,0.40531389963464265,268.15,273.15,271.53213998130605,271.593424136833,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.27924440067005,0.0008106811784774252,0.0,0.00045607433053680447,0.0,9.614582060823617e-05,0.0,9.13023886811148e-05,0.0,9.614581059281559e-05,0.0,7.101297407056392e-05,303.15,285.15,297.6117018211893,297.89175157004644,297.7256111063492,297.2199665961993,297.93471322535146,297.6767488638272,6532.463834690844,2257.8104328140384,-0.0002931027369150279,-4.806347552586425e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21097980.0,21097980.0,288.73575,287.5720757863904,0.884799375,0.07199137931034484,-1.0,-1.0,0.0,5.0,0.4056737741350427,268.15,273.15,271.5321399813056,271.5930869435263,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.25823870258677,0.0008104636653250019,0.0,0.0004559519619931977,0.0,9.6120023846993e-05,0.0,9.127789148475935e-05,0.0,9.61200138705957e-05,0.0,7.099392067576362e-05,303.15,285.15,297.6119982064485,297.89119982908164,297.72511952323845,297.21989678614557,297.9342409688895,297.6764910627607,6532.44461535022,2257.8104328140384,-0.0002931027369150279,-4.8037687112742923e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21098016.0,21098016.0,288.7194186666666,287.55200642641773,0.88438272,0.1033721379310345,-1.0,-1.0,0.0,5.0,0.40603364863543123,268.15,273.15,271.53213998130525,271.5927940247138,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.2372995955085,0.0008102452734280177,0.0,0.0004558290990547524,0.0,9.60941228619039e-05,0.0,9.125329531460881e-05,0.0,9.609411292415378e-05,0.0,7.097479030153637e-05,303.15,285.15,297.6123629914113,297.890678604357,297.7246624403834,297.2198730043534,297.93380973692985,297.676277355487,6532.42781906523,2257.8104328140384,-0.0002931027369150279,-4.801180147945607e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21098052.0,21098052.0,288.703066,287.5319213029825,0.883966185,0.14029882758620693,-1.0,-1.0,0.0,5.0,0.40639352313585553,268.15,273.15,271.5321399813052,271.5925477458971,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.2164257699721,0.0008100253067790298,0.0,0.0004557053501608761,0.0,9.606803510739663e-05,0.0,9.12285217834024e-05,0.0,9.606802520793099e-05,0.0,7.095552198000554e-05,303.15,285.15,297.61279880369324,297.89018713404363,297.72423837557164,297.2198947862865,297.9334189300295,297.6761076059249,6532.413564482556,2257.8104328140384,-0.0002931027369150279,-4.798573624698897e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
