,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21098088.0,21098088.0,288.68670399999996,287.5118347928096,0.8835500399999999,0.18272220689655175,-1.0,-1.0,0.0,5.0,0.40675339763625556,268.15,273.15,271.5321399813054,271.5922808833386,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.1955112326984,0.0008098052165139494,0.0,0.00045558153174009715,0.0,9.604193269560236e-05,0.0,9.120373433344845e-05,0.0,9.604192283462288e-05,0.0,7.093624283267881e-05,303.15,285.15,297.61320075380877,297.88967668282214,297.7237916063538,297.21988931089385,297.9330034567345,297.67591236212263,6532.398161813873,2257.8104328140384,-0.0002931027369150279,-4.79596634485996e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21098124.0,21098124.0,288.67034466666667,287.4917612625244,0.883134555,0.23059303448275864,-1.0,-1.0,0.0,5.0,0.4071132721366404,268.15,273.15,271.53213998130497,271.5920282833365,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.1746185803325,0.0008095852694777345,0.0,0.0004554577938876027,0.0,9.601584726868793e-05,0.0,9.117896301262929e-05,0.0,9.601583744605363e-05,0.0,7.091697623030778e-05,303.15,285.15,297.6136248050381,297.8891760609217,297.72335594832396,297.2198994375413,297.9326013640269,297.67573152317044,6532.383558799405,2257.8104328140384,-0.0002931027369150279,-4.7933614696664734e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21098160.0,21098160.0,288.654,287.4717150686497,0.8827200000000001,0.2838620689655173,-1.0,-1.0,0.0,5.0,0.4074731466370404,268.15,273.15,271.5321399813042,271.59178285592816,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.1537369278718,0.0008093663381504248,0.0,0.00045533462744934585,0.0,9.598988230267961e-05,0.0,9.11543060843239e-05,0.0,9.598987251829868e-05,0.0,7.089779859993929e-05,303.15,285.15,297.6140599682868,297.88868037713894,297.72292587153635,297.21991740469275,297.9322059944935,297.67555792322963,6532.369357902643,2257.8104328140384,-0.0002931027369150279,-4.790769326458467e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21098196.0,21098196.0,288.637682,287.4517105576222,0.882306645,0.3424800689655173,-1.0,-1.0,0.0,5.0,0.407833021137411,268.15,273.15,271.5321399813043,271.5915579971167,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.13289104690256,0.000809148673024363,0.0,0.0004552121733372256,0.0,9.596406750359351e-05,0.0,9.112979175797186e-05,0.0,9.59640577572352e-05,0.0,7.087873188231793e-05,303.15,285.15,297.6145283204274,297.88819868019027,297.7225125123664,297.2199590962965,297.931829740979,297.67540567005193,6532.356297194156,2257.8104328140384,-0.0002931027369150279,-4.788192870177601e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21098232.0,21098232.0,288.62140266666665,287.431762065825,0.88189476,0.40639779310344837,-1.0,-1.0,0.0,5.0,0.4081928956378004,268.15,273.15,271.5321399813044,271.5913362678266,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.1120541035865,0.0008089327179241547,0.0,0.00045509068125050437,0.0,9.593845551081596e-05,0.0,9.110547002132464e-05,0.0,9.59384458023934e-05,0.0,7.08598149567334e-05,303.15,285.15,297.6150022166291,297.88772025025423,297.72210374325226,297.2200058954134,297.9314576767323,297.6752579564563,6532.343409710245,2257.8104328140384,-0.0002931027369150279,-4.7856373400060575e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21098268.0,21098268.0,288.605174,287.4118839196391,0.881484615,0.47556600000000016,-1.0,-1.0,0.0,5.0,0.40855277013820046,268.15,273.15,271.5321399813043,271.59116322845176,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.09135676307824,0.0008087263911575597,0.0,0.0004549746058315154,0.0,9.591398541591018e-05,0.0,9.108223265780026e-05,0.0,9.591397574455068e-05,0.0,7.084174143291036e-05,303.15,285.15,297.6155624714356,297.88729285307795,297.721766736481,297.2201324361891,297.93115102189824,297.6751811038163,6532.33321698093,2257.8104328140384,-0.0002931027369150279,-4.7831963855324486e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21098304.0,21098304.0,288.589008,287.3920904355122,0.8810764799999999,0.5499354482758622,-1.0,-1.0,0.0,5.0,0.40891264463862337,268.15,273.15,271.53213998130417,271.59097076276134,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.070598284894,0.000808513121284806,0.0,0.00045485462437333795,0.0,9.588869188180364e-05,0.0,9.105821333681053e-05,0.0,9.588868224789277e-05,0.0,7.082305971975126e-05,303.15,285.15,297.61608987466786,297.8868431724663,297.7213979024972,297.2202244281627,297.9308161506012,297.67507430567906,6532.321938680562,2257.8104328140384,-0.0002931027369150279,-4.7806739446659265e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21098340.0,21098340.0,288.57291666666663,287.37239592004573,0.880670625,0.6294568965517243,-1.0,-1.0,0.0,5.0,0.4092725191390199,268.15,273.15,271.5321399813038,271.5907938228439,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.04988219507266,0.0008083076207608509,0.0,0.00045473901379036,0.0,9.586431977972329e-05,0.0,9.103506902968476e-05,0.0,9.58643101829256e-05,0.0,7.080505857310167e-05,303.15,285.15,297.61664150739915,297.88640708682857,297.72104858647873,297.2203400378625,297.930499192014,297.6749872821166,6532.311530064013,2257.8104328140384,-0.0002931027369150279,-4.778244025040799e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21098376.0,21098376.0,288.55691199999995,287.3528146700995,0.88026732,0.7140811034482761,-1.0,-1.0,0.0,5.0,0.40963239363941994,268.15,273.15,271.5321399813034,271.59062204147403,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.0291810187177,0.0008081030477997978,0.0,0.00045462392503098375,0.0,9.58400576842789e-05,0.0,9.101202918743295e-05,0.0,9.584004812448708e-05,0.0,7.078713867696421e-05,303.15,285.15,297.617201451215,297.88597606282224,297.72070651832405,297.220464010134,297.93018878359953,297.674907365219,6532.301410155868,2257.8104328140384,-0.0002931027369150279,-4.775825686869389e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21098412.0,21098412.0,288.541006,287.33336097291493,0.879866835,0.8037588275862071,-1.0,-1.0,0.0,5.0,0.40999226813981826,268.15,273.15,271.5321399813031,271.59045029735984,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,282.00848032252463,0.0008078990768179846,0.0,0.0004545091749341144,0.0,9.581586698288463e-05,0.0,9.098905714267551e-05,0.0,9.581585746007181e-05,0.0,7.0769271512225e-05,303.15,285.15,297.6177626636027,297.8855449126324,297.7203644281774,297.22058812554764,297.929878265275,297.67482767904704,6532.2912851663295,2257.8104328140384,-0.0002931027369150279,-4.773415074393883e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21098448.0,21098448.0,288.5252106666666,287.31404910625565,0.87946944,0.8984408275862071,-1.0,-1.0,0.0,5.0,0.4103521426402221,268.15,273.15,271.5321399813032,271.59028687032423,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.9878158065916,0.0008077053073839885,0.0,0.00045440016402794947,0.0,9.579288617043463e-05,0.0,9.09672340374582e-05,0.0,9.579287668427646e-05,0.0,7.075229796729319e-05,303.15,285.15,297.61833354686536,297.8851223221339,297.71992445986353,297.2207265453595,297.9295781275896,297.6747370003624,6532.281619389152,2257.8104328140384,-0.0002931027369150279,-4.771125591840655e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21098484.0,21098484.0,288.50953799999996,287.29489333856725,0.879075405,0.9980778620689656,-1.0,-1.0,0.0,5.0,0.4107120171406221,268.15,273.15,271.5321399813033,271.59014118022236,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.9672271081912,0.0008075194668262694,0.0,0.0004542956137341169,0.0,9.577084570780897e-05,0.0,9.094630391076845e-05,0.0,9.57708362578037e-05,0.0,7.073601896147126e-05,303.15,285.15,297.6189197803739,297.88471873580784,297.7192737013329,297.22089516520487,297.92930083969895,297.6746216444837,6532.272963765196,2257.8104328140384,-0.0002931027369150279,-4.768930309162823e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21098520.0,21098520.0,288.49399999999997,287.2759079291543,0.8786849999999999,1.1026206896551727,-1.0,-1.0,0.0,5.0,0.4110718916410221,268.15,273.15,271.5321399813034,271.58999549012054,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.94663840979086,0.0008073336262686841,0.0,0.0004541910634402725,0.0,9.574880524519643e-05,0.0,9.09253737840783e-05,0.0,9.574879583132843e-05,0.0,7.071973995565702e-05,303.15,285.15,297.6195060127309,297.88431515047876,297.7186229443321,297.2210637849271,297.92902355244166,297.6745062889821,6532.264308150632,2257.8104328140384,-0.0002931027369150279,-4.7667355316524384e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21098556.0,21098556.0,288.4786086666667,287.25710712837605,0.878298495,1.2120200689655176,-1.0,-1.0,0.0,5.0,0.41143176614140875,268.15,273.15,271.5321399813035,271.5898458862597,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.92603375544127,0.0008071456857603962,0.0,0.00045408533175960776,0.0,9.572651573231922e-05,0.0,9.090420715330767e-05,0.0,9.572650635467958e-05,0.0,7.070327700217824e-05,303.15,285.15,297.6200918064128,297.88390607905376,297.7182267669105,297.22122475331736,297.92873965710646,297.67443781256014,6532.255422498192,2257.8104328140384,-0.0002931027369150279,-4.7645164674044845e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21098592.0,21098592.0,288.463376,287.23850517786036,0.8779161600000001,1.32622675862069,-1.0,-1.0,0.0,5.0,0.4117916406418088,268.15,273.15,271.53213998130354,271.5897109901446,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.90550432716594,0.0008069730846784458,0.0,0.00045398822973212233,0.0,9.570604545197776e-05,0.0,9.088476810928227e-05,0.0,9.570603610998858e-05,0.0,7.06881577275733e-05,303.15,285.15,297.6206621194403,297.8835085487805,297.7167504271287,297.2214005732463,297.9284679108211,297.6741579158834,6532.247381501407,2257.8104328140384,-0.0002931027369150279,-4.7624789754285116e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21098628.0,21098628.0,288.448314,287.22011631073644,0.8775382650000001,1.4451915172413796,-1.0,-1.0,0.0,5.0,0.41215151514220877,268.15,273.15,271.5321399813036,271.58957609402955,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.8849748988907,0.0008068004835966231,0.0,0.00045389112770463603,0.0,9.568557517165053e-05,0.0,9.086532906525854e-05,0.0,9.568556586529743e-05,0.0,7.067303845297697e-05,303.15,285.15,297.62123243137665,297.8831110194636,297.71527409082614,297.2215763930531,297.9281961651384,297.6738780199716,6532.239340512763,2257.8104328140384,-0.0002931027369150279,-4.760441919206387e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21098664.0,21098664.0,288.43343466666664,287.20195475188484,0.87716508,1.5688651034482763,-1.0,-1.0,0.0,5.0,0.4125113896425948,268.15,273.15,271.5321399813037,271.5894407898056,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.8644439131302,0.0008066292706443559,0.0,0.00045379480661449323,0.0,9.56652695220846e-05,0.0,9.084604635856959e-05,0.0,9.566526025134501e-05,0.0,7.065804077409684e-05,303.15,285.15,297.6218061671376,297.882712834947,297.71380726134055,297.22175099502465,297.92792374160837,297.6736002000116,6532.231268063372,2257.8104328140384,-0.0002931027369150279,-4.7584216763755256e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21098700.0,21098700.0,288.41875,287.1840347182072,0.876796875,1.6971982758620692,-1.0,-1.0,0.0,5.0,0.4128712641430003,268.15,273.15,271.5321399813037,271.58931587151767,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.84398210599977,0.0008064732441665283,0.0,0.0004537070291351296,0.0,9.564676496627371e-05,0.0,9.082847401363572e-05,0.0,9.564675573061148e-05,0.0,7.064437337685466e-05,303.15,285.15,297.62234559456135,297.8823167685341,297.71177053959076,297.2219227227044,297.92765031129926,297.67320118733795,6532.223798454106,2257.8104328140384,-0.0002931027369150279,-4.7565810015484136e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21098736.0,21098736.0,288.404272,287.1663704189135,0.8764339200000001,1.8301417931034487,-1.0,-1.0,0.0,5.0,0.41323113864342886,268.15,273.15,271.53213998130377,271.58918752389553,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.8234947360112,0.0008063125556163101,0.0,0.00045361662886717405,0.0,9.562770749574222e-05,0.0,9.081037660764665e-05,0.0,9.562769829532487e-05,0.0,7.063029759870644e-05,303.15,285.15,297.6229028672504,297.881921168713,297.7098479404434,297.2220976766463,297.9273792103601,297.67282977268263,6532.216126713167,2257.8104328140384,-0.0002931027369150279,-4.7546856994011516e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21098772.0,21098772.0,288.3900126666666,287.14897605582826,0.876076485,1.967646413793104,-1.0,-1.0,0.0,5.0,0.4135910131438173,268.15,273.15,271.53213998130377,271.58907046809156,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.803089602757,0.000806165647843105,0.0,0.0004535339813878445,0.0,9.561028440443364e-05,0.0,9.079383124722608e-05,0.0,9.561027523868296e-05,0.0,7.061742896740697e-05,303.15,285.15,297.62341440240317,297.8815262156789,297.70742961729184,297.2222644635335,297.9271039618691,297.6723477321553,6532.209111860706,2257.8104328140384,-0.0002931027369150279,-4.752953270781566e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21098808.0,21098808.0,288.37598399999996,287.13186582371515,0.8757248400000001,2.1096628965517246,-1.0,-1.0,0.0,5.0,0.4139508876442287,268.15,273.15,271.53213998130377,271.5889540114658,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.7826901286743,0.000806024074808722,0.0,0.00045345433513357383,0.0,9.559349400661885e-05,0.0,9.077788670776924e-05,0.0,9.559348487543496e-05,0.0,7.060502764135262e-05,303.15,285.15,297.62392234795936,297.881129198062,297.70500725528177,297.2224282711433,297.9268259607735,297.67186260664397,6532.202131820264,2257.8104328140384,-0.0002931027369150279,-4.7512840515459033e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21098844.0,21098844.0,288.362198,287.1150539106203,0.875379255,2.256142,-1.0,-1.0,0.0,5.0,0.41431076214462875,268.15,273.15,271.53213998130377,271.58884409499495,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.7623409822539,0.0008058900163881322,0.0,0.00045337891644906594,0.0,9.55775948303757e-05,0.0,9.076278849358585e-05,0.0,9.557758573340837e-05,0.0,7.059328456846483e-05,303.15,285.15,297.62439970327375,297.88073043867087,297.7023746743281,297.22258333780064,297.9265426416206,297.6713261591388,6532.195542428768,2257.8104328140384,-0.0002931027369150279,-4.749703704002139e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21098880.0,21098880.0,288.34866666666665,287.0985544982336,0.87504,2.407034482758621,-1.0,-1.0,0.0,5.0,0.41467063664502873,268.15,273.15,271.53213998130377,271.5887341785241,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.74199183583346,0.0008057559579579558,0.0,0.00045330349775912494,0.0,9.55616956529981e-05,0.0,9.074769027831617e-05,0.0,9.556168659023644e-05,0.0,7.058154149473771e-05,303.15,285.15,297.6248770577387,297.88033168016665,297.69974209924186,297.222738404359,297.92625932304486,297.6707897129102,6532.188953042726,2257.8104328140384,-0.0002931027369150279,-4.74812361921462e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21098916.0,21098916.0,288.335402,287.0823817622697,0.874707345,2.5622911034482763,-1.0,-1.0,0.0,5.0,0.41503051114543005,268.15,273.15,271.5321399813038,271.58862340850266,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.7216379530637,0.0008056215202207959,0.0,0.0004532278656806225,0.0,9.554575149079145e-05,0.0,9.07325493443785e-05,0.0,9.554574246225228e-05,0.0,7.056976519537108e-05,303.15,285.15,297.6253598682606,297.87993191452085,297.697137949057,297.222894130883,297.9259751379172,297.6702598001277,6532.182305489797,2257.8104328140384,-0.0002931027369150279,-4.7465393276757525e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21098952.0,21098952.0,288.322416,287.06654987286635,0.8743815600000001,2.721862620689656,-1.0,-1.0,0.0,5.0,0.4153903856458301,268.15,273.15,271.5321399813038,271.5885222979148,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.70136675414903,0.0008055054454130749,0.0,0.00045316256422875406,0.0,9.553198514630046e-05,0.0,9.071947651831303e-05,0.0,9.553197615136395e-05,0.0,7.055959742466563e-05,303.15,285.15,297.6257893346163,297.8795256951911,297.6944061693094,297.22302723634243,297.92567756692694,297.6696852004772,6532.176239811111,2257.8104328140384,-0.0002931027369150279,-4.7451716487005784e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21098988.0,21098988.0,288.30972066666664,287.0510729950023,0.874062915,2.885699793103449,-1.0,-1.0,0.0,5.0,0.41575026014621547,268.15,273.15,271.53213998130377,271.58842019389897,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.6810873830203,0.0008053842297067671,0.0,0.00045309437060401023,0.0,9.551760909780492e-05,0.0,9.070582470264887e-05,0.0,9.551760013655884e-05,0.0,7.054897932867213e-05,303.15,285.15,297.62622472532945,297.8791202149087,297.69167930438664,297.22316314912837,297.9253814600315,297.66911377075695,6532.170110862775,2257.8104328140384,-0.0002931027369150279,-4.743743606071688e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21099024.0,21099024.0,288.297328,287.03596528893354,0.87375168,3.0537533793103457,-1.0,-1.0,0.0,5.0,0.41611013464659863,268.15,273.15,271.5321399813038,271.58831844651263,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.660808884144,0.0008052700128481206,0.0,0.00045303011440233867,0.0,9.550406310430309e-05,0.0,9.069296112720925e-05,0.0,9.550405417665551e-05,0.0,7.053897430845573e-05,303.15,285.15,297.6266604605127,297.87871397950084,297.68894708631666,297.22329797810113,297.92508445314354,297.66854079151494,6532.164014354444,2257.8104328140384,-0.0002931027369150279,-4.742398213724331e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21099060.0,21099060.0,288.28524999999996,287.0212409106479,0.873448125,3.2259741379310354,-1.0,-1.0,0.0,5.0,0.4164700091469844,268.15,273.15,271.5321399813038,271.5882226643678,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.6405895060513,0.0008051680012607864,0.0,0.00045297272465087994,0.0,9.549196463935472e-05,0.0,9.068147215954683e-05,0.0,9.549195574487858e-05,0.0,7.05300384278389e-05,303.15,285.15,297.6270613786847,297.8783028199217,297.6862555819178,297.22341409871257,297.9247772947232,297.66796223479196,6532.158273104594,2257.8104328140384,-0.0002931027369150279,-4.7411967524598395e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21099096.0,21099096.0,288.2734986666666,287.00691401233877,0.87315252,3.4023128275862073,-1.0,-1.0,0.0,5.0,0.41682988364738444,268.15,273.15,271.5321399813038,271.5881362430974,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.62046514236016,0.0008050785207774975,0.0,0.0004529223846509238,0.0,9.548135234519114e-05,0.0,9.067139449511698e-05,0.0,9.548134348328656e-05,0.0,7.052220022781938e-05,303.15,285.15,297.6274070996149,297.8778845160519,297.6836416273613,297.22350101066246,297.9244547146577,297.66737779366963,6532.153086342896,2257.8104328140384,-0.0002931027369150279,-4.740143004548239e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21099132.0,21099132.0,288.26208599999995,286.99299874289693,0.872865135,3.5827202068965525,-1.0,-1.0,0.0,5.0,0.4171897581477805,268.15,273.15,271.53213998130605,271.58804702823636,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.6003126288977,0.0008049724021818247,0.0,0.00045286268435933434,0.0,9.546876679160986e-05,0.0,9.065944297606809e-05,0.0,9.546875796258678e-05,0.0,7.051290458516055e-05,303.15,285.15,297.62776973702546,297.877468112136,297.6809862407197,297.22359855519693,297.9241364567864,297.66679182037296,6532.147727891571,2257.8104328140384,-0.0002931027369150279,-4.7388934725282913e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21099168.0,21099168.0,288.251024,286.9795092484216,0.87258624,3.7671470344827593,-1.0,-1.0,0.0,5.0,0.417549632648186,268.15,273.15,271.5321399813071,271.58796034679506,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.58018413337027,0.00080488240056202,0.0,0.00045281205117848964,0.0,9.545809269147021e-05,0.0,9.064930661919738e-05,0.0,9.545808389502957e-05,0.0,7.050502073545918e-05,303.15,285.15,297.6281183430391,297.87704793025864,297.6783705016758,297.2236842528127,297.92381212254736,297.6662066300667,6532.142526637048,2257.8104328140384,-0.0002931027369150279,-4.7378338453468125e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21099204.0,21099204.0,288.24032466666665,286.9664596727495,0.872316105,3.955544068965518,-1.0,-1.0,0.0,5.0,0.41790950714858605,268.15,273.15,271.53213998130656,271.587876106004,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.5600797770237,0.0008048020118677893,0.0,0.00045276682604897554,0.0,9.544855867211925e-05,0.0,9.064025291043414e-05,0.0,9.544854990803412e-05,0.0,7.049797894551258e-05,303.15,285.15,297.6284525762131,297.8766254880785,297.6757916087701,297.2237600151918,297.9234833809464,297.66562261383996,6532.13747584336,2257.8104328140384,-0.0002931027369150279,-4.7368874958329674e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21099240.0,21099240.0,288.22999999999996,286.9538641580029,0.872055,4.147862068965519,-1.0,-1.0,0.0,5.0,0.418269381648986,268.15,273.15,271.532139981306,271.58779186521286,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.5399754206771,0.0008047216231833176,0.0,0.0004527216009249368,0.0,9.543902465392893e-05,0.0,9.063119920276788e-05,0.0,9.543901592219299e-05,0.0,7.049093715642238e-05,303.15,285.15,297.6287868088395,297.87620304674897,297.6732127208272,297.2238357775205,297.9231546399505,297.66503859877736,6532.132425052859,2257.8104328140384,-0.0002931027369150279,-4.735941240957194e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21099276.0,21099276.0,288.220062,286.9417368451561,0.871803195,4.344051793103449,-1.0,-1.0,0.0,5.0,0.41862925614937774,268.15,273.15,271.5321399813059,271.58770645165873,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.51986132993613,0.000804640153959326,0.0,0.00045267576791176243,0.0,9.542936248553441e-05,0.0,9.062202380061037e-05,0.0,9.542935378619939e-05,0.0,7.048380071603485e-05,303.15,285.15,297.62912741465186,297.8757805555697,297.6706191864312,297.2239165129864,297.922826468692,297.66445402766624,6532.127291994774,2257.8104328140384,-0.0002931027369150279,-4.7349823634343534e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21099312.0,21099312.0,288.21052266666663,286.93009187462025,0.87156096,4.5440640000000005,-1.0,-1.0,0.0,5.0,0.4189891306497768,268.15,273.15,271.53213998130553,271.5876289779166,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.4998217574926,0.0008045724837137645,0.0,0.0004526376979396293,0.0,9.542133685762583e-05,0.0,9.061440249646778e-05,0.0,9.542132819018509e-05,0.0,7.047787301880563e-05,303.15,285.15,297.6294221188436,297.87535168062215,297.66821473990757,297.2239620404272,297.9224849721223,297.66388711038456,6532.122658948435,2257.8104328140384,-0.0002931027369150279,-4.734185971794248e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21099348.0,21099348.0,288.201394,286.91894338684745,0.871328565,4.747849448275863,-1.0,-1.0,0.0,5.0,0.4193490051501741,268.15,273.15,271.532139981305,271.5875519062571,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.47978633424896,0.0008045087907951852,0.0,0.00045260186553873396,0.0,9.54137829360085e-05,0.0,9.060722913597461e-05,0.0,9.541377430039541e-05,0.0,7.047229372222651e-05,303.15,285.15,297.62970599913507,297.87492133004724,297.6658319064115,297.224043956402,297.92214076712315,297.6633287918238,6532.118048075721,2257.8104328140384,-0.0002931027369150279,-4.7334364495622584e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21099384.0,21099384.0,288.192688,286.90830552295216,0.8711062800000001,4.955358896551725,-1.0,-1.0,0.0,5.0,0.4197088796505744,268.15,273.15,271.5321399813046,271.58747709879657,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.4597720269714,0.0008044465064469585,0.0,0.0004525668255708519,0.0,9.540639606867902e-05,0.0,9.060021441416437e-05,0.0,9.540638746478247e-05,0.0,7.046683781135049e-05,303.15,285.15,297.62997968079463,297.8744885837985,297.6635065693546,297.224101586502,297.92179207531035,297.662773699152,6532.11358302633,2257.8104328140384,-0.0002931027369150279,-4.732703560521069e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21099420.0,21099420.0,288.18441666666666,286.89819242535197,0.870894375,5.1665431034482765,-1.0,-1.0,0.0,5.0,0.4200687541509924,268.15,273.15,271.5321399813044,271.5874086030628,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.4398137023648,0.0008043958676014005,0.0,0.00045253833714300703,0.0,9.540039034310447e-05,0.0,9.059451125766203e-05,0.0,9.54003817705302e-05,0.0,7.046240200702252e-05,303.15,285.15,297.6302026051595,297.8740488428731,297.66138334667073,297.2241991659557,297.921429258426,297.662252643817,6532.109508675351,2257.8104328140384,-0.0002931027369150279,-4.732107744606528e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21099456.0,21099456.0,288.17659199999997,286.88861823842615,0.87069312,5.381352827586208,-1.0,-1.0,0.0,5.0,0.4204286286513924,268.15,273.15,271.5321399813043,271.5873440460375,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.41989026595655,0.0008043499552398955,0.0,0.0004525125077444246,0.0,9.53949451722524e-05,0.0,9.058934041731217e-05,0.0,9.539493663077996e-05,0.0,7.045838022647849e-05,303.15,285.15,297.6303933843114,297.87360508429435,297.65938083336414,297.2243267395078,297.921058055571,297.66175281940974,6532.105678511162,2257.8104328140384,-0.0002931027369150279,-4.7315675732191265e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21099492.0,21099492.0,288.169226,286.8795971091935,0.8705027850000001,5.599738827586209,-1.0,-1.0,0.0,5.0,0.4207885031517814,268.15,273.15,271.5321399813041,271.58727804224327,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.399954433965,0.0008042964852910985,0.0,0.0004524824265871577,0.0,9.538860368073633e-05,0.0,9.058331840929033e-05,0.0,9.53885951704985e-05,0.0,7.045369642656591e-05,303.15,285.15,297.63059871806394,297.87316265931867,297.657326584409,297.22443270003185,297.9206898429897,297.6612421009627,6532.101757055587,2257.8104328140384,-0.0002931027369150279,-4.730938523011873e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21099528.0,21099528.0,288.16233066666666,286.8711431880068,0.8703236400000001,5.821651862068967,-1.0,-1.0,0.0,5.0,0.42114837765218416,268.15,273.15,271.53213998130406,271.5872169787094,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.380064553555,0.0008042551419620441,0.0,0.00045245916764025747,0.0,9.538370039141207e-05,0.0,9.057866215257656e-05,0.0,9.538369191206904e-05,0.0,7.04500748778443e-05,303.15,285.15,297.6307643486293,297.8727138007079,297.65545555741346,297.2245697528448,297.9203087970445,297.660762451328,6532.098136365478,2257.8104328140384,-0.0002931027369150279,-4.730452166597869e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21099564.0,21099564.0,288.155918,286.8632706292671,0.8701559550000001,6.047042689655173,-1.0,-1.0,0.0,5.0,0.42150825215258414,268.15,273.15,271.532139981304,271.5871607726246,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.3602185375079,0.0008042239580682359,0.0,0.00045244162420170095,0.0,9.538000199850181e-05,0.0,9.057515009438448e-05,0.0,9.5379993549745e-05,0.0,7.044734326146431e-05,303.15,285.15,297.63088733543213,297.8722593209383,297.65376231748087,297.2247528794417,297.9199161066231,297.66031559198325,6532.094815387613,2257.8104328140384,-0.0002931027369150279,-4.7300853416740135e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21099600.0,21099600.0,288.15,286.85599359215547,0.87,6.275862068965519,-1.0,-1.0,0.0,5.0,0.4218681266529059,268.15,273.15,271.5321399813039,271.58710098996977,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.3403409331053,0.0008041821336186218,0.0,0.0004524180945839848,0.0,9.537504164865816e-05,0.0,9.057043965157199e-05,0.0,9.537503323074022e-05,0.0,7.044367956802816e-05,303.15,285.15,297.6310402987543,297.871808919883,297.6519309098242,297.224909673759,297.9195319263755,297.6598443457192,6532.091269989926,2257.8104328140384,-0.0002931027369150279,-4.729593369927994e-08,298.82875131886374,298.7422851328612,298.36955694096173,299.29425845866353,299.0410315214115,8789.901702803965,8297.527701017783,0.42109854452897083,0.064
21099600.0,21099600.0,288.15,286.85599359215547,0.87,6.275862068965519,-1.0,-1.0,0.0,5.0,0.4218681266529059,268.15,273.15,271.5321399813039,271.58710098996977,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.3403409331053,0.0008041821336186218,0.0,0.0004524180945839848,0.0,9.537504164865816e-05,0.0,9.057043965157199e-05,0.0,9.537503323074022e-05,0.0,7.044367956802816e-05,303.15,285.15,297.6310402987543,297.871808919883,297.6519309098242,297.224909673759,297.9195319263755,297.6598443457192,6532.091269989926,2257.8104328140384,-0.0002931027369150279,-4.729593369927994e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21099636.0,21099636.0,288.1443799821428,286.8491146579853,0.869854965,6.508060758620691,-1.0,-1.0,0.0,5.0,0.4222280011533413,268.15,273.15,271.5321399813038,271.5870408073292,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.32045996499085,0.0008041536102741543,0.0,0.00045240204792380725,0.0,9.537165879403494e-05,0.0,9.056722723627338e-05,0.0,9.53716504068289e-05,0.0,7.04411810071677e-05,303.15,285.15,297.6311916286701,297.8713578788005,297.650099636714,297.22507178063586,297.91914737242325,297.65937365944876,6532.087706060522,2257.8104328140384,-0.0002931027369150279,-4.72925787203953e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21099672.0,21099672.0,288.13885366666665,286.8424258965159,0.86971972,6.743589517241381,-1.0,-1.0,0.0,5.0,0.42258787565375133,268.15,273.15,271.5321399813038,271.58698318206496,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.30059999217343,0.000804129334828289,0.0,0.0004523883910519777,0.0,9.536877973492941e-05,0.0,9.056449323726625e-05,0.0,9.536877137829251e-05,0.0,7.043905454794027e-05,303.15,285.15,297.63131845413744,297.8709029297694,297.64838159862575,297.225255059652,297.9187556097701,297.65892273039094,6532.084313709332,2257.8104328140384,-0.0002931027369150279,-4.72897234881885e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21099708.0,21099708.0,288.13342166071425,286.83592570484166,0.8695940550000001,6.9823991034482775,-1.0,-1.0,0.0,5.0,0.422947750154155,268.15,273.15,271.53213998130377,271.5869285818593,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.2807632186354,0.0008041082982433569,0.0,0.00045237655630243185,0.0,9.536628480068501e-05,0.0,9.05621240124017e-05,0.0,9.536627647447518e-05,0.0,7.043721180200718e-05,303.15,285.15,297.6314204865194,297.87044390311803,297.64679057928095,297.22545256709594,297.91835606659123,297.6584927205211,6532.081116463761,2257.8104328140384,-0.0002931027369150279,-4.7287249279447705e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21099744.0,21099744.0,288.12808457142853,286.8296124816981,0.8694777600000001,7.2244402758620705,-1.0,-1.0,0.0,5.0,0.4233076246545581,268.15,273.15,271.53213998130377,271.5868775984,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.2609540518974,0.0008040905486680743,0.0,0.0004523665707626667,0.0,9.536417970168291e-05,0.0,9.05601249843797e-05,0.0,9.53641714057383e-05,0.0,7.043565698703404e-05,303.15,285.15,297.6314960709114,297.86998007079467,297.6453514215762,297.22565546213406,297.9179472638174,297.6580860578468,6532.078138670298,2257.8104328140384,-0.0002931027369150279,-4.7285161727124824e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21099780.0,21099780.0,288.12284300595235,286.8234846274929,0.869370625,7.46966379310345,-1.0,-1.0,0.0,5.0,0.4236674991549634,268.15,273.15,271.53213998130377,271.58682952739514,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.2411679570741,0.0008040755716289894,0.0,0.00045235814499971296,0.0,9.53624034220364e-05,0.0,9.055843821106045e-05,0.0,9.536239515622193e-05,0.0,7.043434503689844e-05,303.15,285.15,297.6315513956167,297.8695120454961,297.64403875629677,297.2258561128976,297.917530530379,297.65769776813727,6532.075330518472,2257.8104328140384,-0.0002931027369150279,-4.728340029835829e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21099816.0,21099816.0,288.11769757142855,286.81754054433367,0.86927244,7.718020413793105,-1.0,-1.0,0.0,5.0,0.42402737365536863,268.15,273.15,271.53213998130377,271.58678401117066,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.2214039579007,0.0008040636646868103,0.0,0.00045235144641596234,0.0,9.536099125212798e-05,0.0,9.055709720504675e-05,0.0,9.536098301631095e-05,0.0,7.043330201695708e-05,303.15,285.15,297.63158916232203,297.869040533852,297.6428494870785,297.2260474309328,297.91710693894873,297.6573267106268,6532.072666497975,2257.8104328140384,-0.0002931027369150279,-4.728199997053196e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21099852.0,21099852.0,288.112648875,286.81177863605353,0.8691829950000001,7.969460896551725,-1.0,-1.0,0.0,5.0,0.4243872481557561,268.15,273.15,271.53213998130377,271.58674112612215,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.2016648814247,0.0008040546145347904,0.0,0.000452346355008963,0.0,9.535991789404513e-05,0.0,9.055607794282081e-05,0.0,9.535990968808299e-05,0.0,7.04325092422562e-05,303.15,285.15,297.63160843027015,297.8685654787139,297.64180067257587,297.2262234219848,297.916676182807,297.65697483727035,6532.070150757545,2257.8104328140384,-0.0002931027369150279,-4.728093564120834e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21099888.0,21099888.0,288.1076975238095,286.8061973082341,0.86910208,8.223936000000002,-1.0,-1.0,0.0,5.0,0.4247471226561522,268.15,273.15,271.53213998130377,271.58670085229863,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.18195321057,0.0008040483658182089,0.0,0.00045234283963720346,0.0,9.535917678280219e-05,0.0,9.055537419010551e-05,0.0,9.535916860654272e-05,0.0,7.043196186391881e-05,303.15,285.15,297.63160895551,297.86808644520363,297.64090536383935,297.22637743461524,297.9162375637138,297.6566431525764,6532.067782442919,2257.8104328140384,-0.0002931027369150279,-4.7280200788964823e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21099924.0,21099924.0,288.102844125,286.80079496822566,0.869029485,8.481396482758623,-1.0,-1.0,0.0,5.0,0.42510699715656936,268.15,273.15,271.53213998130377,271.5866625454601,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.16226485709035,0.0008040446997971873,0.0,0.0004523407772419185,0.0,9.535874197614855e-05,0.0,9.055496131152988e-05,0.0,9.535873382946108e-05,0.0,7.043164072108997e-05,303.15,285.15,297.6315948450395,297.867604585477,297.6401413956878,297.22650848328965,297.9157930820439,297.65632847830756,6532.065525893837,2257.8104328140384,-0.0002931027369150279,-4.7279769681110555e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21099960.0,21099960.0,288.09808928571425,286.7955700251646,0.8689650000000001,8.741793103448277,-1.0,-1.0,0.0,5.0,0.4254668716569738,268.15,273.15,271.53213998130377,271.58662602749524,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.14259960856225,0.0008040434805899921,0.0,0.0004523400913786526,0.0,9.535859735869454e-05,0.0,9.055482400353264e-05,0.0,9.535858924145153e-05,0.0,7.043153391099814e-05,303.15,285.15,297.63156707848475,297.8671204747518,297.63950790532897,297.22661432049944,297.9153435659663,297.6560306690062,6532.063371790086,2257.8104328140384,-0.0002931027369150279,-4.7279626333061855e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21099996.0,21099996.0,288.0934336130952,286.79052088998867,0.8689084149999999,9.005076620689657,-1.0,-1.0,0.0,5.0,0.4258267461573736,268.15,273.15,271.53213998130377,271.5865914272219,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.12296125218387,0.0008040450341474886,0.0,0.0004523409654214274,0.0,9.53587815878509e-05,0.0,9.055499897611029e-05,0.0,9.535877349990558e-05,0.0,7.043166998587254e-05,303.15,285.15,297.6315243585214,297.8666336493754,297.63902661211614,297.22668784968795,297.9148881503223,297.65575212400466,6532.0613284114925,2257.8104328140384,-0.0002931027369150279,-4.72798090771113e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21100032.0,21100032.0,288.0888777142857,286.78564597544914,0.86885952,9.27119779310345,-1.0,-1.0,0.0,5.0,0.42618662065775575,268.15,273.15,271.53213998130377,271.58655816833766,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.1033431368785,0.0008040486696132928,0.0,0.00045234301070733917,0.0,9.535921272888822e-05,0.0,9.055540842209237e-05,0.0,9.535920467013095e-05,0.0,7.043198842900624e-05,303.15,285.15,297.63147098252136,297.8661450244334,297.6386608744005,297.22673550039764,297.9144286732899,297.65548821100856,6532.059363082617,2257.8104328140384,-0.0002931027369150279,-4.7280236666213336e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21100068.0,21100068.0,288.08442219642853,286.7809436961211,0.868818105,9.540107379310347,-1.0,-1.0,0.0,5.0,0.42654649515813786,268.15,273.15,271.53213998130377,271.58652633555823,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.08374755372466,0.0008040548284119871,0.0,0.0004523464755738081,0.0,9.535994313425721e-05,0.0,9.055610205662104e-05,0.0,9.535993510456444e-05,0.0,7.043252790773904e-05,303.15,285.15,297.6314061189179,297.8656547377599,297.63842599611496,297.22675342103133,297.91396516095506,297.6552410869558,6532.057481282123,2257.8104328140384,-0.0002931027369150279,-4.728096101828608e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21100104.0,21100104.0,288.08006766666665,286.7764124684102,0.86878396,9.811756137931038,-1.0,-1.0,0.0,5.0,0.42690636965854234,268.15,273.15,271.53213998130377,271.5864961582777,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.06417954641495,0.0008040633513755457,0.0,0.00045235127047589925,0.0,9.536095392685638e-05,0.0,9.055706195352795e-05,0.0,9.536094592608496e-05,0.0,7.043327447950551e-05,303.15,285.15,297.6313279384145,297.8651625158436,297.63835244459216,297.2267337940317,297.9134968967938,297.65501471793516,6532.055696883744,2257.8104328140384,-0.0002931027369150279,-4.728196342061788e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21100140.0,21100140.0,288.0758147321428,286.7720507105576,0.868756875,10.08609482758621,-1.0,-1.0,0.0,5.0,0.4272662441589423,268.15,273.15,271.53213998130377,271.5864673335664,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.04463532837,0.000804073937264696,0.0,0.00045235722594203295,0.0,9.536220938007159e-05,0.0,9.055825418597284e-05,0.0,9.536220140809863e-05,0.0,7.043420175675294e-05,303.15,285.15,297.63123893727374,297.8646685575978,297.6384179570931,297.2266809533586,297.91302451728035,297.65480618452074,6532.053992090369,2257.8104328140384,-0.0002931027369150279,-4.728320845337305e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21100176.0,21100176.0,288.071664,286.76785684264235,0.8687366400000001,10.363074206896552,-1.0,-1.0,0.0,5.0,0.4276261186593503,268.15,273.15,271.53213998130377,271.5864396730613,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.0251128777018,0.0008040867121909046,0.0,0.0004523644129203238,0.0,9.5363724450588e-05,0.0,9.055969295719257e-05,0.0,9.536371650729896e-05,0.0,7.04353207864391e-05,303.15,285.15,297.6311405613368,297.8641734821996,297.6386126872924,297.2265970971349,297.9125490357964,297.65461457275205,6532.05235626414,2257.8104328140384,-0.0002931027369150279,-4.72847109583277e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21100212.0,21100212.0,288.06761607738093,286.7638292865805,0.868723045,10.642645034482761,-1.0,-1.0,0.0,5.0,0.42798599315974717,268.15,273.15,271.53213998130377,271.5864132578275,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,281.00561409816527,0.0008041016522473345,0.0,0.00045237281796127286,0.0,9.536549630310124e-05,0.0,9.056137557470731e-05,0.0,9.536548838837405e-05,0.0,7.043662947441685e-05,303.15,285.15,297.6310321874264,297.86367725217417,297.638948121086,297.2264793665018,297.9120702715794,297.6544414397535,6532.050794376405,2257.8104328140384,-0.0002931027369150279,-4.72864681359566e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21100248.0,21100248.0,288.06367157142853,286.7599664661226,0.86871588,10.92475806896552,-1.0,-1.0,0.0,5.0,0.42834586766012894,268.15,273.15,271.53213998130377,271.58638810567993,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.9861405633323,0.0008041185521866809,0.0,0.000452382325596643,0.0,9.536750059555834e-05,0.0,9.056327892271164e-05,0.0,9.536749270926713e-05,0.0,7.043810984172829e-05,303.15,285.15,297.630913861881,297.86317970257255,297.63943305355866,297.22632506704684,297.91158794315044,297.6542879256419,6532.0493077749,2257.8104328140384,-0.0002931027369150279,-4.72884558599881e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
