,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21100284.0,21100284.0,288.0598310892857,286.7562668068481,0.868714935,11.20936406896552,-1.0,-1.0,0.0,5.0,0.42870574216051066,268.15,273.15,271.53213998130377,271.5863640234412,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.9666892657035,0.0008041374667966517,0.0,0.0004523929666490475,0.0,9.536974382571414e-05,0.0,9.056540917164143e-05,0.0,9.536973596774602e-05,0.0,7.043976668759474e-05,303.15,285.15,297.63078720709666,297.8626812748767,297.6400495924633,297.22613864439285,297.9111028855631,297.6541519208785,6532.047885091102,2257.8104328140384,-0.0002931027369150279,-4.729068058906294e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21100320.0,21100320.0,288.0560952380952,286.7527287361572,0.86872,11.49641379310345,-1.0,-1.0,0.0,5.0,0.42906561666090587,268.15,273.15,271.53213998130377,271.5863410413361,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.9472619370082,0.0008041582858958492,0.0,0.00045240467913261386,0.0,9.5372212926226e-05,0.0,9.05677539124277e-05,0.0,9.537220509646288e-05,0.0,7.04415903605208e-05,303.15,285.15,297.63065227640004,297.8621824651928,297.6408063624735,297.2259184521415,297.91061564173157,297.6540350395879,6532.046528374257,2257.8104328140384,-0.0002931027369150279,-4.7293129380100784e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21100356.0,21100356.0,288.05246462499997,286.7493506832606,0.868730865,11.785858000000003,-1.0,-1.0,0.0,5.0,0.42942549116127715,268.15,273.15,271.53213998130377,271.5863193761766,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.92786316304915,0.0008041810954054963,0.0,0.00045241751138510775,0.0,9.537491808728116e-05,0.0,9.057032282190221e-05,0.0,9.537491028558478e-05,0.0,7.044358838694136e-05,303.15,285.15,297.6305074320199,297.86168256758083,297.64172972320216,297.2256574811895,297.91012498942666,297.65394043868383,6532.045250431305,2257.8104328140384,-0.0002931027369150279,-4.729581235698077e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21100392.0,21100392.0,288.04893985714284,286.7461310791663,0.86874732,12.077647448275865,-1.0,-1.0,0.0,5.0,0.42978536566166653,268.15,273.15,271.53213998130377,271.58629862956064,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.9084855270083,0.0008042055463591705,0.0,0.0004524312670844109,0.0,9.537781792184198e-05,0.0,9.057307659796227e-05,0.0,9.537781014810984e-05,0.0,7.044573019853619e-05,303.15,285.15,297.6303560183033,297.8611822191105,297.64277347634464,297.2253674932262,297.90963231651716,297.65386230470034,6532.044027476139,2257.8104328140384,-0.0002931027369150279,-4.7298688491086825e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21100428.0,21100428.0,288.04552154166663,286.74306835666414,0.868769155,12.371732896551727,-1.0,-1.0,0.0,5.0,0.43014524016205596,268.15,273.15,271.53213998130377,271.58627886950154,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.889131121022,0.0008042318396283539,0.0,0.00045244605923724695,0.0,9.538093625305952e-05,0.0,9.057603786364006e-05,0.0,9.538092850717898e-05,0.0,7.044803339100212e-05,303.15,285.15,297.63019768266264,297.86068168334384,297.6439482351805,297.22504651348197,297.9091378386904,297.6538023906719,6532.042863773268,2257.8104328140384,-0.0002931027369150279,-4.7301781429101765e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21100464.0,21100464.0,288.04221028571425,286.74016095030805,0.86879616,12.66806510344828,-1.0,-1.0,0.0,5.0,0.43050511466241803,268.15,273.15,271.53213998130377,271.58626026992636,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.8698047079304,0.0008042599300019992,0.0,0.0004524618624089216,0.0,9.5384267719021e-05,0.0,9.057920152711818e-05,0.0,9.538426000086077e-05,0.0,7.045049400404624e-05,303.15,285.15,297.63003152315906,297.86018098512807,297.64527762750697,297.22468940463165,297.90864128286603,297.65376416465836,6532.041769890086,2257.8104328140384,-0.0002931027369150279,-4.730508587373007e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21100500.0,21100500.0,288.03900669642854,286.73740729639513,0.8688281250000001,12.96659482758621,-1.0,-1.0,0.0,5.0,0.430864989162805,268.15,273.15,271.53213998130377,271.58624261853566,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.85050197295095,0.0008042895132698912,0.0,0.0004524785054563011,0.0,9.53877762407276e-05,0.0,9.058253332692438e-05,0.0,9.538776855017805e-05,0.0,7.045308538984577e-05,303.15,285.15,297.6298593716926,297.85968015100275,297.6467334573905,297.22430326006173,297.9081429998428,297.6537438479981,6532.04073295516,2257.8104328140384,-0.0002931027369150279,-4.7308566059456886e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21100536.0,21100536.0,288.03591138095237,286.7348058329431,0.86886484,13.26727282758621,-1.0,-1.0,0.0,5.0,0.43122486366320767,268.15,273.15,271.53213998130377,271.58622604091414,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.83122688929353,0.0008043208994918375,0.0,0.0004524961628135582,0.0,9.53914985909646e-05,0.0,9.058606818336983e-05,0.0,9.539149092789752e-05,0.0,7.045583470865218e-05,303.15,285.15,297.6296807845982,297.85917960762515,297.6483325414374,297.2238854002079,297.9076433113396,297.6537443290417,6532.039760515379,2257.8104328140384,-0.0002931027369150279,-4.731225848288624e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21100572.0,21100572.0,288.0329249464285,286.7323549996646,0.8689060949999999,13.570049862068968,-1.0,-1.0,0.0,5.0,0.4315847381636076,268.15,273.15,271.53213998130377,271.5862102883976,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.81197362049227,0.0008043536434821536,0.0,0.0004525145840272416,0.0,9.539538197118232e-05,0.0,9.05897559576983e-05,0.0,9.539537433549823e-05,0.0,7.045870296364043e-05,303.15,285.15,297.62949752400334,297.85867949589317,297.6500412954726,297.22344412196054,297.9071427865571,297.65376104477735,6532.038837736639,2257.8104328140384,-0.0002931027369150279,-4.7316110792473875e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21100608.0,21100608.0,288.03004799999997,286.7300532379396,0.86895168,13.874876689655176,-1.0,-1.0,0.0,5.0,0.431944612664002,268.15,273.15,271.53213998130377,271.5861955435655,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.79274771634886,0.0008043880507840242,0.0,0.0004525339409906399,0.0,9.539946261852389e-05,0.0,9.059363106155715e-05,0.0,9.53994550100987e-05,0.0,7.046171691943768e-05,303.15,285.15,297.62930900798756,297.85817979457886,297.6518820516177,297.2229758864739,297.90664106615355,297.6537975613623,6532.037975769217,2257.8104328140384,-0.0002931027369150279,-4.7320158956571434e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21100644.0,21100644.0,288.0272811488095,286.72789899078487,0.869001385,14.181704068965521,-1.0,-1.0,0.0,5.0,0.4323044871643964,268.15,273.15,271.53213998130377,271.58618152061695,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.7735417609795,0.0008044237090164822,0.0,0.0004525540017055247,0.0,9.54036916250111e-05,0.0,9.05976470507755e-05,0.0,9.54036840437551e-05,0.0,7.046484045278237e-05,303.15,285.15,297.6291169841055,297.8576806178113,297.6538158378982,297.22248975957655,297.90613878165607,297.6538483962096,6532.037157516533,2257.8104328140384,-0.0002931027369150279,-4.73243544792136e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21100680.0,21100680.0,288.02462499999996,286.72589070282123,0.869055,14.490482758620692,-1.0,-1.0,0.0,5.0,0.43266436166479083,268.15,273.15,271.53213998130377,271.58616832609874,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.75435892929,0.0008044608824509987,0.0,0.00045257491484635906,0.0,9.540810033297689e-05,0.0,9.060183368877873e-05,0.0,9.540809277878562e-05,0.0,7.046809671301298e-05,303.15,285.15,297.6289211521493,297.8571822932587,297.65585476417675,297.22198452303195,297.9056361679359,297.65391578011054,6532.036389602574,2257.8104328140384,-0.0002931027369150279,-4.73287284758076e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21100716.0,21100716.0,288.02208016071427,286.72402682023863,0.869112315,14.801163517241383,-1.0,-1.0,0.0,5.0,0.433024236165193,268.15,273.15,271.53213998130377,271.5861562643203,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.7352083226639,0.0008044994976179917,0.0,0.00045259663908100783,0.0,9.541268002915811e-05,0.0,9.060618270121255e-05,0.0,9.541267250189208e-05,0.0,7.047147926453832e-05,303.15,285.15,297.62872079734046,297.856685031928,297.6580320429703,297.22145585024305,297.9051329522373,297.65400533494386,6532.035690312765,2257.8104328140384,-0.0002931027369150279,-4.733327232563487e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21100752.0,21100752.0,288.0196472380952,286.722305790758,0.86917312,15.11369710344828,-1.0,-1.0,0.0,5.0,0.433384110665593,268.15,273.15,271.53213998130377,271.5861449338584,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.7160790905846,0.000804539231512377,0.0,0.0004526189926922654,0.0,9.541739240539234e-05,0.0,9.061065770975809e-05,0.0,9.541738490495917e-05,0.0,7.047495981308646e-05,303.15,285.15,297.6285180099948,297.8561887229457,297.66029508032614,297.22091445566224,297.9046296817567,297.65410919013715,6532.035035163633,2257.8104328140384,-0.0002931027369150279,-4.7337948042693346e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21100788.0,21100788.0,288.0173268392857,286.7207260635919,0.869237205,15.428034275862071,-1.0,-1.0,0.0,5.0,0.4337439851659886,268.15,273.15,271.53213998130377,271.58613433343015,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.69697156493055,0.0008045801663427419,0.0,0.00045264202192924293,0.0,9.542224721153543e-05,0.0,9.061526797311299e-05,0.0,9.542223973784119e-05,0.0,7.04785455598675e-05,303.15,285.15,297.6283117926646,297.8556936222975,297.66264053757584,297.2203692996704,297.90412664342085,297.65422837912587,6532.034424287116,2257.8104328140384,-0.0002931027369150279,-4.7342765321106654e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21100824.0,21100824.0,288.01511957142856,286.7192860894013,0.86930436,15.744125793103454,-1.0,-1.0,0.0,5.0,0.4341038596663967,268.15,273.15,271.53213998130377,271.58612467580883,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.6778923175626,0.0008046223669441893,0.0,0.0004526657632673538,0.0,9.542725213705789e-05,0.0,9.062002079336303e-05,0.0,9.542724468998254e-05,0.0,7.048224218429468e-05,303.15,285.15,297.62809929292723,297.85519978452385,297.66509080209147,297.21982979469806,297.9036234652367,297.6543686278955,6532.033870444965,2257.8104328140384,-0.0002931027369150279,-4.7347731812808626e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21100860.0,21100860.0,288.01302604166665,286.71798432025145,0.869374375,16.061922413793106,-1.0,-1.0,0.0,5.0,0.4344637341668002,268.15,273.15,271.53213998130377,271.5861159690461,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.65884267838146,0.0008046657843736728,0.0,0.00045269018917230115,0.0,9.543240137741101e-05,0.0,9.06249106583653e-05,0.0,9.543239395683089e-05,0.0,7.048604539914762e-05,303.15,285.15,297.62787150394945,297.8547064075608,297.6676399000619,297.2193472358395,297.9031187248026,297.65453675444286,6532.033374011621,2257.8104328140384,-0.0002931027369150279,-4.7352841780797664e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21100896.0,21100896.0,288.01104685714284,286.71681920956405,0.8694470400000001,16.381374896551726,-1.0,-1.0,0.0,5.0,0.43482360866720365,268.15,273.15,271.53213998130377,271.58610780827223,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.63981020714294,0.0008047099606891271,0.0,0.00045271504201358095,0.0,9.543764062101414e-05,0.0,9.062988599257266e-05,0.0,9.543763322685855e-05,0.0,7.048991509008497e-05,303.15,285.15,297.62763391367827,297.8542132294753,297.67024449070357,297.2189037837556,297.90261294490426,297.6547216725034,6532.032910575841,2257.8104328140384,-0.0002931027369150279,-4.7358041347309193e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21100932.0,21100932.0,288.009182625,286.7157892120679,0.869522145,16.702434000000004,-1.0,-1.0,0.0,5.0,0.43518348316760197,268.15,273.15,271.53213998130377,271.58610055905956,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.6208070613166,0.0008047553426084927,0.0,0.00045274057310729554,0.0,9.544302284829562e-05,0.0,9.063499710743996e-05,0.0,9.544301548044347e-05,0.0,7.049389038826388e-05,303.15,285.15,297.627384488906,297.85372005509635,297.672932707243,297.2185118406293,297.9021048480103,297.654930787977,6532.032502500335,2257.8104328140384,-0.0002931027369150279,-4.7363383109824444e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21100968.0,21100968.0,288.00743395238095,286.7148927837467,0.86959948,17.025050482758626,-1.0,-1.0,0.0,5.0,0.4355433576680132,268.15,273.15,271.53213998130377,271.58609414705273,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.6018313701077,0.0008048016054556131,0.0,0.0004527665997964969,0.0,9.544850955302072e-05,0.0,9.064020743652407e-05,0.0,9.544850221136159e-05,0.0,7.049794285311204e-05,303.15,285.15,297.6271250387905,297.8532266740849,297.6756937509295,297.21816493430543,297.9015943637241,297.6551609523669,6532.032144926002,2257.8104328140384,-0.0002931027369150279,-4.7368828872704925e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21101004.0,21101004.0,288.00580144642856,286.71412838178475,0.869678835,17.349175103448278,-1.0,-1.0,0.0,5.0,0.43590323216841326,268.15,273.15,271.53213998130377,271.58608844913135,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.58287973467174,0.000804848719177951,0.0,0.0004527931051740225,0.0,9.545409717094745e-05,0.0,9.064551359514613e-05,0.0,9.545408985538501e-05,0.0,7.050206985209431e-05,303.15,285.15,297.62686034630093,297.85273344631645,297.6785061497998,297.2178469317042,297.90108225705393,297.65540582623504,6532.031830582956,2257.8104328140384,-0.0002931027369150279,-4.737437511599523e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21101040.0,21101040.0,288.0042857142857,286.71349446450995,0.86976,17.67475862068966,-1.0,-1.0,0.0,5.0,0.4362631066688245,268.15,273.15,271.53213998130377,271.5860832864021,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.56394622628864,0.0008048964627234188,0.0,0.00045281996487965857,0.0,9.54597594854614e-05,0.0,9.065089068739546e-05,0.0,9.545975219592418e-05,0.0,7.05062520217119e-05,303.15,285.15,297.62659235364396,297.85224056821534,297.68135284650333,297.2175489859516,297.9005692500071,297.65566080086427,6532.031548711773,2257.8104328140384,-0.0002931027369150279,-4.7379995832867115e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21101076.0,21101076.0,288.0028873630952,286.7129894913348,0.8698427650000001,18.001751793103452,-1.0,-1.0,0.0,5.0,0.436622981169206,268.15,273.15,271.53213998130377,271.586079140642,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.5450480087407,0.0008049451093162592,0.0,0.00045284733262549045,0.0,9.546552890093735e-05,0.0,9.065636948519505e-05,0.0,9.546552163728696e-05,0.0,7.051051329571679e-05,303.15,285.15,297.62632010328525,297.8517484689206,297.68425325932327,297.2172831747656,297.90005471912093,297.6559319450832,6532.031328259703,2257.8104328140384,-0.0002931027369150279,-4.7385723204956965e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21101112.0,21101112.0,288.001607,286.7126119226947,0.86992692,18.330105379310346,-1.0,-1.0,0.0,5.0,0.43698285566964157,268.15,273.15,271.53213998130377,271.5860758413508,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.5261804599789,0.0008049944850982271,0.0,0.00045287511060181925,0.0,9.547138479792481e-05,0.0,9.066193040783279e-05,0.0,9.547137756004328e-05,0.0,7.051483844465585e-05,303.15,285.15,297.62604778454624,297.85125876691274,297.6871717140768,297.21703559124484,297.89954122188084,297.6562110157323,6532.03115896919,2257.8104328140384,-0.0002931027369150279,-4.739153678075301e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21101148.0,21101148.0,288.00044523214285,286.71236021998413,0.870012255,18.659770137931037,-1.0,-1.0,0.0,5.0,0.43734273017005065,268.15,273.15,271.53213998130377,271.5860730154955,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.507330340244,0.0008050442370989306,0.0,0.0004529031002330856,0.0,9.547728531431726e-05,0.0,9.066753370208312e-05,0.0,9.54772781021394e-05,0.0,7.051919654932675e-05,303.15,285.15,297.6257753987462,297.8507704753553,297.6901002624575,297.2167981291705,297.89902837322694,297.65649452779127,6532.031018080323,2257.8104328140384,-0.0002931027369150279,-4.739739501333095e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21101184.0,21101184.0,287.99940266666664,286.7122328454903,0.87009856,18.99069682758621,-1.0,-1.0,0.0,5.0,0.4377026046704678,268.15,273.15,271.53213998130377,271.5860711389572,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.4885161367439,0.0008050947206107417,0.0,0.00045293150140154713,0.0,9.548327258770677e-05,0.0,9.067321938276432e-05,0.0,9.548326540109636e-05,0.0,7.052361873240207e-05,303.15,285.15,297.62550533076586,297.85028602545754,297.6930306902518,297.2165760508711,297.8985181420581,297.65678324788087,6532.03093458931,2257.8104328140384,-0.0002931027369150279,-4.740333974958247e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21101220.0,21101220.0,287.99847991071425,286.7122282623244,0.8701856250000001,19.322836206896554,-1.0,-1.0,0.0,5.0,0.438062479170875,268.15,273.15,271.53213998130377,271.58606965852056,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.46971727517916,0.0008051454776567194,0.0,0.0004529600564563789,0.0,9.548929230220106e-05,0.0,9.067893587025758e-05,0.0,9.548928514110254e-05,0.0,7.052806487635953e-05,303.15,285.15,297.62523675299093,297.84980338453596,297.695958039677,297.2163594199765,297.8980092673197,297.6570733729001,6532.030875059139,2257.8104328140384,-0.0002931027369150279,-4.740931707159353e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21101256.0,21101256.0,287.99767757142854,286.71234493435094,0.87027324,19.656139034482763,-1.0,-1.0,0.0,5.0,0.43842235367127497,268.15,273.15,271.53213998130377,271.58606894056857,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.45094807411607,0.0008051967185455434,0.0,0.00045298888371438984,0.0,9.549536940042322e-05,0.0,9.068470685063673e-05,0.0,9.549536226472703e-05,0.0,7.05325534037284e-05,303.15,285.15,297.6249720625361,297.8493251200208,297.6988722433831,297.21615208338153,297.8975041615378,297.65736513417187,6532.0308620209125,2257.8104328140384,-0.0002931027369150279,-4.741535175417449e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21101292.0,21101292.0,287.99699625595235,286.71258132611393,0.870361195,19.99055606896552,-1.0,-1.0,0.0,5.0,0.43878222817168006,268.15,273.15,271.53213998130377,271.58606889226303,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.43220546833686,0.0008052482828241175,0.0,0.00045301789290740107,0.0,9.550148485277091e-05,0.0,9.069051425294177e-05,0.0,9.550147774238048e-05,0.0,7.053707025931099e-05,303.15,285.15,297.6247110146877,297.84885078314585,297.70177321618047,297.21595227129245,297.89700244369044,297.6576579457994,6532.030889517225,2257.8104328140384,-0.0002931027369150279,-4.742142490982137e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21101328.0,21101328.0,287.99643657142855,286.7129359027616,0.87044928,20.326038068965524,-1.0,-1.0,0.0,5.0,0.43914210267208004,268.15,273.15,271.53213998130377,271.5860694664876,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.41348817345647,0.0008053000534579369,0.0,0.00045304701819386063,0.0,9.550762477906771e-05,0.0,9.069634489622638e-05,0.0,9.550761769389255e-05,0.0,7.054160519125707e-05,303.15,285.15,297.62445359957485,297.84838018831624,297.704660071815,297.2157587679828,297.89650395962576,297.6579513174629,6532.030954377583,2257.8104328140384,-0.0002931027369150279,-4.7427522760468555e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21101364.0,21101364.0,287.99599912499997,286.71340712996806,0.870537285,20.662535793103455,-1.0,-1.0,0.0,5.0,0.43950197717247447,268.15,273.15,271.53213998130377,271.58607065073727,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.3947963716753,0.0008053519470947214,0.0,0.00045307621268132043,0.0,9.551377929383501e-05,0.0,9.07021893930021e-05,0.0,9.551377223378601e-05,0.0,7.054615089818602e-05,303.15,285.15,297.6242012022354,297.8479146245792,297.7075132568366,297.2155703700949,297.89601033586825,297.6582419579228,6532.031056393883,2257.8104328140384,-0.0002931027369150279,-4.7433635492177255e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21101400.0,21101400.0,287.9956845238095,286.71399347385307,0.870625,21.0,-1.0,-1.0,0.0,5.0,0.43986185167287445,268.15,273.15,271.53213998130377,271.586072423299,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.37612915559697,0.0008054039593678165,0.0,0.00045310547391311793,0.0,9.551994787917625e-05,0.0,9.070804725146455e-05,0.0,9.551994084416758e-05,0.0,7.055070699758167e-05,303.15,285.15,297.6239536440701,297.8474539128694,297.71033396962684,297.2153868959085,297.8955213994337,297.6585299643817,6532.031194243605,2257.8104328140384,-0.0002931027369150279,-4.7439762593349e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21101436.0,21101436.0,287.99549337499997,286.7146934008992,0.8707122150000001,21.34149243766578,-1.0,-1.0,0.0,5.0,0.440221726173261,268.15,273.15,271.53213998130377,271.58607518308065,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.3575056026848,0.0008054560922759745,0.0,0.00045313480301503554,0.0,9.55261307724871e-05,0.0,9.071391869699482e-05,0.0,9.552612376236538e-05,0.0,7.055527366477479e-05,303.15,285.15,297.62371353144067,297.8470012438138,297.7130530182219,297.2152101261774,297.89504000623026,297.6588035851768,6532.031391089048,2257.8104328140384,-0.0002931027369150279,-4.7445904301925075e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21101472.0,21101472.0,287.99542628571425,286.71550537786686,0.8707987199999999,21.69012623872679,-1.0,-1.0,0.0,5.0,0.44058160067367697,268.15,273.15,271.53213998130377,271.5860779553605,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.3388826150418,0.000805508185768852,0.0,0.0004531641099426901,0.0,9.553230899120198e-05,0.0,9.071978570341697e-05,0.0,9.553230200596882e-05,0.0,7.055983687932745e-05,303.15,285.15,297.6234734563716,297.84654869267365,297.715766905952,297.21503338771936,297.8945587230233,297.65907623314797,6532.031588695816,2257.8104328140384,-0.0002931027369150279,-4.7452041764147825e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21101508.0,21101508.0,287.9954838630952,286.7164278717068,0.870884305,22.045929238726792,-1.0,-1.0,0.0,5.0,0.440941475174077,268.15,273.15,271.53213998130377,271.58608166726117,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.32030221959445,0.0008055599666528216,0.0,0.0004531932410052205,0.0,9.553845013563221e-05,0.0,9.072561750308367e-05,0.0,9.553844317514428e-05,0.0,7.056437271092102e-05,303.15,285.15,297.6232356992985,297.84610502040897,297.7180669346009,297.2148585844927,297.89408569943754,297.6592703876477,6532.031843613525,2257.8104328140384,-0.0002931027369150279,-4.745814278894475e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21101544.0,21101544.0,287.9956667142857,286.71745934947023,0.87096876,22.408929273209548,-1.0,-1.0,0.0,5.0,0.44130134967449614,268.15,273.15,271.53213998130377,271.5860861911577,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.3017607648479,0.0008056116305113726,0.0,0.00045322230623405654,0.0,9.554457740168048e-05,0.0,9.073143612339462e-05,0.0,9.554457046580592e-05,0.0,7.056889829197163e-05,303.15,285.15,297.62299873782746,297.8456686401031,297.7200160445604,297.21468410523175,297.8936191208802,297.65939732972055,6532.032147198404,2257.8104328140384,-0.0002931027369150279,-4.746423041578474e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21101580.0,21101580.0,287.99597544642853,286.71859827821703,0.871051875,22.779154177718834,-1.0,-1.0,0.0,5.0,0.4416612241748961,268.15,273.15,271.53213998130377,271.58609099728517,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.2832331738939,0.000805663162478119,0.0,0.00045325129726393894,0.0,9.55506890257644e-05,0.0,9.073723988968156e-05,0.0,9.555068211445908e-05,0.0,7.057341231991491e-05,303.15,285.15,297.62276186591214,297.8452347366086,297.7218442630954,297.21450953033957,297.89315467667956,297.6595010145271,6532.032467566769,2257.8104328140384,-0.0002931027369150279,-4.747030289044926e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21101616.0,21101616.0,287.99641066666663,286.719843124921,0.87113344,23.15663178779841,-1.0,-1.0,0.0,5.0,0.44202109867530004,268.15,273.15,271.53213998130377,271.58609600195985,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.26471496936284,0.0008057144646612565,0.0,0.00045328015902239917,0.0,9.55567733979455e-05,0.0,9.074301777688011e-05,0.0,9.555676651118236e-05,0.0,7.057790621969213e-05,303.15,285.15,297.6225247401836,297.8448026887249,297.7236155584982,297.2143349973046,297.89269182023975,297.65959396099015,6532.032800205832,2257.8104328140384,-0.0002931027369150279,-4.747634867347938e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21101652.0,21101652.0,287.99697298214284,286.72119235637325,0.871213245,23.541389938992044,-1.0,-1.0,0.0,5.0,0.4423809731756997,268.15,273.15,271.53213998130377,271.5861020480392,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.24624837182995,0.0008057649052036285,0.0,0.0004533085360409276,0.0,9.556275558143816e-05,0.0,9.074869862309109e-05,0.0,9.556274871905056e-05,0.0,7.058232464323048e-05,303.15,285.15,297.6222850632413,297.84438026877467,297.72509489458145,297.214159889007,297.8922369154493,297.6596314062108,6532.0331963017525,2257.8104328140384,-0.0002931027369150279,-4.748229329026073e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21101688.0,21101688.0,287.997663,286.7226444390829,0.87129108,23.933456466843502,-1.0,-1.0,0.0,5.0,0.44274084767609967,268.15,273.15,271.53213998130377,271.58610874173525,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.22781714755797,0.0008058150021292476,0.0,0.00045333671974928034,0.0,9.556869701299653e-05,0.0,9.0754340770185e-05,0.0,9.556869017486961e-05,0.0,7.058671296751397e-05,303.15,285.15,297.62204211699543,297.84396369570084,297.72640180707344,297.2139833274187,297.89178644016465,297.6596354774706,6532.033630610024,2257.8104328140384,-0.0002931027369150279,-4.748819777856259e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21101724.0,21101724.0,287.99848132738094,286.7241978391756,0.8713667350000001,24.33285920689655,-1.0,-1.0,0.0,5.0,0.44310072217649565,268.15,273.15,271.53213998130377,271.5861159471757,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.20941593728895,0.0008058647569059136,0.0,0.0004533647109728344,0.0,9.557459786659997e-05,0.0,9.075994438339291e-05,0.0,9.557459105263833e-05,0.0,7.059107132104564e-05,303.15,285.15,297.6217970249138,297.8435524280046,297.72760844313666,297.2138070960103,297.8913400650976,297.6596210114326,6532.034095370404,2257.8104328140384,-0.0002931027369150279,-4.749406230389541e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21101760.0,21101760.0,287.99942857142855,286.72585102228993,0.8714400000000001,24.73962599469496,-1.0,-1.0,0.0,5.0,0.4434605966768957,268.15,273.15,271.5321399813037,271.5861234098923,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.1910298126056,0.0008059139913515018,0.0,0.0004533924094686514,0.0,9.558043700981124e-05,0.0,9.076548939488398e-05,0.0,9.558043021997136e-05,0.0,7.059538409548624e-05,303.15,285.15,297.62155085584584,297.8431438281632,297.72876462622924,297.21363103117415,297.89089575224097,297.6595972187307,6532.034575440701,2257.8104328140384,-0.0002931027369150279,-4.749986585505594e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21101796.0,21101796.0,288.00050533928567,286.727602453471,0.871510665,25.153784665782496,-1.0,-1.0,0.0,5.0,0.443820471177291,268.15,273.15,271.53213998130377,271.5861316880434,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.1726923712775,0.000805962236890689,0.0,0.0004534195516267335,0.0,9.558615887066237e-05,0.0,9.077092303208552e-05,0.0,9.558615210479414e-05,0.0,7.059961024555608e-05,303.15,285.15,297.62130170026165,297.84274299359936,297.7297960970472,297.213455997663,297.89045698771116,297.6595507552565,6532.035104781214,2257.8104328140384,-0.0002931027369150279,-4.7505553181907785e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21101832.0,21101832.0,288.0017122380952,286.7294505970618,0.87157852,25.57536305570292,-1.0,-1.0,0.0,5.0,0.444180345677691,268.15,273.15,271.53213998130377,271.58613996750665,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.15435500634425,0.0008060101907962898,0.0,0.00045344652971713326,0.0,9.559184614411929e-05,0.0,9.07763238242651e-05,0.0,9.559183940222782e-05,0.0,7.060381084949513e-05,303.15,285.15,297.6210525416545,297.84234217312513,297.7308273261465,297.2132809670074,297.89001823401526,297.6595042483898,6532.035634200652,2257.8104328140384,-0.0002931027369150279,-4.7511206467659226e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21101868.0,21101868.0,288.003049875,286.73139391659276,0.8716433550000001,26.004389,-1.0,-1.0,0.0,5.0,0.444540220178091,268.15,273.15,271.5321399813038,271.5861482469699,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.13601764141094,0.0008060581447115612,0.0,0.0004534735078129858,0.0,9.559753341872286e-05,0.0,9.078172461753595e-05,0.0,9.559752670081104e-05,0.0,7.060801145428148e-05,303.15,285.15,297.62080338337944,297.84194135320087,297.73185855364375,297.2131059365854,297.8895794809056,297.65945774154306,6532.036163620142,2257.8104328140384,-0.0002931027369150279,-4.751686009091548e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21101904.0,21101904.0,288.00451885714284,286.7334308746677,0.87170496,26.440890334217507,-1.0,-1.0,0.0,5.0,0.4449000946784663,268.15,273.15,271.53213998130377,271.5861580677348,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.1177755749492,0.0008061029687696219,0.0,0.0004534987251136138,0.0,9.560284949735442e-05,0.0,9.07867729138986e-05,0.0,9.56028428031383e-05,0.0,7.061193789495048e-05,303.15,285.15,297.6205528110173,297.8415576100008,297.7327222809295,297.21293899608946,297.88915400278734,297.6593851401649,6532.036786636455,2257.8104328140384,-0.0002931027369150279,-4.75221450179289e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21101940.0,21101940.0,288.00611979166666,286.73555993284884,0.871763125,26.884894893899205,-1.0,-1.0,0.0,5.0,0.44525996917886634,268.15,273.15,271.53213998130377,271.5861681742955,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.0995524980965,0.0008061472756275233,0.0,0.0004535236514479084,0.0,9.560810423692993e-05,0.0,9.079176296116463e-05,0.0,9.560809756635458e-05,0.0,7.061581903079451e-05,303.15,285.15,297.62030215846795,297.8411771227813,297.73355923115196,297.21277377443107,297.8887310013981,297.6593086576461,6532.037426777033,2257.8104328140384,-0.0002931027369150279,-4.752736925394785e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21101976.0,21101976.0,288.00785328571425,286.7377795515385,0.8718176400000001,27.33643051458886,-1.0,-1.0,0.0,5.0,0.4456198436792663,268.15,273.15,271.53213998130377,271.5861782808562,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.08132942124377,0.0008061915824854054,0.0,0.0004535485777822043,0.0,9.561335897650304e-05,0.0,9.07967530084306e-05,0.0,9.561335232957112e-05,0.0,7.061970016663712e-05,303.15,285.15,297.6200515062544,297.84079663608173,297.7343961800992,297.2126085529965,297.88830800057457,297.65923217520134,6532.038066917648,2257.8104328140384,-0.0002931027369150279,-4.753259377711164e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21102012.0,21102012.0,288.00971994642856,286.7400881898589,0.8718682950000001,27.795525031830238,-1.0,-1.0,0.0,5.0,0.4459797181796878,268.15,273.15,271.53213998130377,271.5861885573695,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.06311911864486,0.0008062357200712882,0.0,0.0004535734088879129,0.0,9.561859364081202e-05,0.0,9.080172399170934e-05,0.0,9.561858701748637e-05,0.0,7.062356647495312e-05,303.15,285.15,297.6198015569818,297.8404184141727,297.73521855855836,297.2124450904904,297.8878867747209,297.65915407898484,6532.038716814469,2257.8104328140384,-0.0002931027369150279,-4.753779862568001e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21102048.0,21102048.0,288.01172038095234,286.7424843055289,0.8719148800000001,28.26220628116711,-1.0,-1.0,0.0,5.0,0.44633959268008777,268.15,273.15,271.5321399813037,271.58619917484106,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.0449344385883,0.0008062784487885246,0.0,0.00045359744739144987,0.0,9.562366121536885e-05,0.0,9.080653630246093e-05,0.0,9.562365461558102e-05,0.0,7.062730937133858e-05,303.15,285.15,297.61955301938275,297.8400447376502,297.73601170067695,297.21228515873435,297.8874691116782,297.65907274562454,6532.039386285382,2257.8104328140384,-0.0002931027369150279,-4.754283760774917e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21102084.0,21102084.0,288.01385519642855,286.7449663547393,0.871957185,28.736502098143234,-1.0,-1.0,0.0,5.0,0.44669946718049003,268.15,273.15,271.5321399813037,271.5862099617107,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.0267620596434,0.00080632066325145,0.0,0.00045362119658542,0.0,9.562866780011261e-05,0.0,9.081129069578436e-05,0.0,9.562866122383041e-05,0.0,7.063100722085177e-05,303.15,285.15,297.6193058839551,297.83967383657165,297.7367986313474,297.21212785509624,297.8870539190178,297.6589920251976,6532.040066114855,2257.8104328140384,-0.0002931027369150279,-4.754781620638193e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21102120.0,21102120.0,288.016125,286.7475327920249,0.8719950000000001,29.218440318302388,-1.0,-1.0,0.0,5.0,0.44705934168089,268.15,273.15,271.53213998130366,271.5862225506068,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,280.0087205376263,0.0008063574072296355,0.0,0.0004536418681899674,0.0,9.563302559332611e-05,0.0,9.081542898067588e-05,0.0,9.563301904018236e-05,0.0,7.063422587510436e-05,303.15,285.15,297.61907366133863,297.8393324552047,297.7375194974399,297.2119985067647,297.8866650004174,297.65891782423313,6532.040856136454,2257.8104328140384,-0.0002931027369150279,-4.7552149852357965e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21102156.0,21102156.0,288.0185303988095,286.75018207013477,0.872028115,29.708048777188328,-1.0,-1.0,0.0,5.0,0.44741921618128677,268.15,273.15,271.5321399813037,271.5862343702352,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,279.99062041824027,0.0008063973655314588,0.0,0.00045366434811230634,0.0,9.563776460095206e-05,0.0,9.081992927612506e-05,0.0,9.563775807110549e-05,0.0,7.063772609304358e-05,303.15,285.15,297.61883284941314,297.838976190254,297.73825613664184,297.2118541448774,297.88626219594533,297.65883630342637,6532.041599751316,2257.8104328140384,-0.0002931027369150279,-4.755686282396746e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21102192.0,21102192.0,288.021072,286.7529126398994,0.87205632,30.205355310344828,-1.0,-1.0,0.0,5.0,0.44777909068168675,268.15,273.15,271.53213998130377,271.5862461906282,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,279.9725203519148,0.000806436370678646,0.0,0.0004536862918073656,0.0,9.564239056557716e-05,0.0,9.082432222321433e-05,0.0,9.564238405903763e-05,0.0,7.064114281780896e-05,303.15,285.15,297.61859204650557,297.8386199390168,297.73899273645713,297.21170979657677,297.88585940348224,297.6587547844077,6532.042343413593,2257.8104328140384,-0.0002931027369150279,-4.7561463599390474e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21102228.0,21102228.0,288.0237504107143,286.75572295009624,0.872079405,30.71038775331565,-1.0,-1.0,0.0,5.0,0.44813896518210117,268.15,273.15,271.53213998130377,271.58625979732227,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,279.9545680522614,0.0008064687244035317,0.0,0.0004537044935385203,0.0,9.564622768078361e-05,0.0,9.08279660594844e-05,0.0,9.564622119715029e-05,0.0,7.06439769010297e-05,303.15,285.15,297.61837896919263,297.8383013204394,297.7397115519612,297.2116063338256,297.8854918575515,297.6586980065941,6532.043194182158,2257.8104328140384,-0.0002931027369150279,-4.756527999035697e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21102264.0,21102264.0,288.0265662380952,286.75861144731215,0.87209716,31.22317394164456,-1.0,-1.0,0.0,5.0,0.4484988396824826,268.15,273.15,271.53213998130377,271.58627290498856,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,279.93657302593806,0.0008065047419858888,0.0,0.0004537247564879419,0.0,9.565049932483795e-05,0.0,9.083202253494529e-05,0.0,9.565049286421527e-05,0.0,7.064713192578948e-05,303.15,285.15,297.6181561501303,297.8379705878649,297.7404275702197,297.21148909872284,297.8851125472999,297.65863119084753,6532.044014496072,2257.8104328140384,-0.0002931027369150279,-4.756952874206241e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21102300.0,21102300.0,288.0295200892857,286.76157657580353,0.872109375,31.74374171087533,-1.0,-1.0,0.0,5.0,0.4488587141828803,268.15,273.15,271.5321399813037,271.58628581272535,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,279.9185616223557,0.00080654033019087,0.0,0.00045374477787723166,0.0,9.565472004513096e-05,0.0,9.0836030652017e-05,0.0,9.565471360757524e-05,0.0,7.065024933843992e-05,303.15,285.15,297.6179301813144,297.8376353699247,297.7411443715222,297.2113670020725,297.8847289322228,297.65856117141135,6532.0448226347435,2257.8104328140384,-0.0002931027369150279,-4.757372702984158e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21102336.0,21102336.0,288.03261257142856,286.76461677735426,0.8721158400000001,32.272118896551724,-1.0,-1.0,0.0,5.0,0.44921858868325765,268.15,273.15,271.53213998130377,271.5862994379105,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,279.90059633817214,0.0008065697308878749,0.0,0.00045376131828907615,0.0,9.565820693470198e-05,0.0,9.083934190560531e-05,0.0,9.56582005201186e-05,0.0,7.065282474620991e-05,303.15,285.15,297.6177128808969,297.8373112571521,297.7418505827341,297.2112578325156,297.88435552614135,297.658497615888,6532.045677544559,2257.8104328140384,-0.0002931027369150279,-4.757719552907264e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21102372.0,21102372.0,288.03584429166665,286.7677304911309,0.872116345,32.80833333421751,-1.0,-1.0,0.0,5.0,0.44957846318367023,268.15,273.15,271.53213998130377,271.58631336323447,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,279.88266429883157,0.0008065985856025405,0.0,0.0004537775515419103,0.0,9.566162907165157e-05,0.0,9.084259166846014e-05,0.0,9.566162267994534e-05,0.0,7.065535232790148e-05,303.15,285.15,297.61750480781075,297.836996512653,297.74256244538907,297.21116004395446,297.8839912295707,297.6584430078756,6532.04654878018,2257.8104328140384,-0.0002931027369150279,-4.758059973994144e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21102408.0,21102408.0,288.03921585714284,286.7709161535355,0.87211068,33.35241285941645,-1.0,-1.0,0.0,5.0,0.4499383376840702,268.15,273.15,271.53213998130377,271.5863278885923,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,279.86479878051836,0.0008066246745078563,0.0,0.0004537922288024413,0.0,9.566472318737894e-05,0.0,9.084552993428152e-05,0.0,9.566471681837092e-05,0.0,7.065763763421203e-05,303.15,285.15,297.6173152077197,297.8367005215727,297.74328565362924,297.21108503776776,297.8836451695112,297.65840631804014,6532.047452640219,2257.8104328140384,-0.0002931027369150279,-4.7583677753321216e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21102444.0,21102444.0,288.04272787499997,286.77417219805557,0.872098635,33.90438530769231,-1.0,-1.0,0.0,5.0,0.45029821218447025,268.15,273.15,271.53213998130377,271.5863424139501,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,279.84693326220514,0.0008066507634131626,0.0,0.0004538069060629748,0.0,9.566781730310538e-05,0.0,9.084846820010321e-05,0.0,9.566781095679701e-05,0.0,7.065992294052207e-05,303.15,285.15,297.61712560788715,297.8364045308958,297.74400886081577,297.2110100316868,297.8832991099189,297.6583696282409,6532.048356500361,2257.8104328140384,-0.0002931027369150279,-4.758675586625812e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21102480.0,21102480.0,288.0463809523809,286.7774970551123,0.87208,34.464278514588855,-1.0,-1.0,0.0,5.0,0.45065808668487023,268.15,273.15,271.53213998130377,271.58635693930785,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,279.8290677438919,0.0008066768523233057,0.0,0.0004538215833262372,0.0,9.56709114194056e-05,0.0,9.085140646647101e-05,0.0,9.567090509579842e-05,0.0,7.066220824725609e-05,303.15,285.15,297.61693600831325,297.83610854062226,297.74473206694853,297.21093502571154,297.8829530507937,297.6583329384778,6532.049260360604,2257.8104328140384,-0.0002931027369150279,-4.7589834079323985e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
