,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21102516.0,21102516.0,288.05017569642854,286.78088915190534,0.872054565,35.03212031564986,-1.0,-1.0,0.0,5.0,0.45101796118529036,268.15,273.15,271.53213998130377,271.5863719047467,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,279.811234630741,0.0008067015659351031,0.0,0.0004538354868728137,0.0,9.567384242725105e-05,0.0,9.085418984103526e-05,0.0,9.56738361262599e-05,0.0,7.066437308263084e-05,303.15,285.15,297.6167581466684,297.835821941383,297.7454643448011,297.2108724618081,297.8826162319318,297.6583066253185,6532.050194305272,2257.8104328140384,-0.0002931027369150279,-4.759275011436558e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21102552.0,21102552.0,288.0541127142857,286.7843469122557,0.87202212,35.60793854641909,-1.0,-1.0,0.0,5.0,0.4513778356856904,268.15,273.15,271.53213998130377,271.5863868708109,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,279.7934015697558,0.0008067252387073781,0.0,0.0004538488048621971,0.0,9.567664999277259e-05,0.0,9.08568559917905e-05,0.0,9.567664371440682e-05,0.0,7.066644674392717e-05,303.15,285.15,297.61658030580344,297.83553536060396,297.74619663556496,297.21080992105215,297.88227943125975,297.6582803308568,6532.051128290268,2257.8104328140384,-0.0002931027369150279,-4.7595543422117e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21102588.0,21102588.0,288.05819261309523,286.7878687564457,0.871982455,36.19176104244032,-1.0,-1.0,0.0,5.0,0.4517377101860803,268.15,273.15,271.53213998130377,271.5864031979458,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,279.77571905656936,0.0008067401864296168,0.0,0.00045385721429870265,0.0,9.567842277823184e-05,0.0,9.085853949005859e-05,0.0,9.567841652211685e-05,0.0,7.066775612014667e-05,303.15,285.15,297.61645863415083,297.8353004133734,297.7469716197057,297.2108098068966,297.8819951995747,297.65830713474026,6532.0521421385565,2257.8104328140384,-0.0002931027369150279,-4.759730725107613e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21102624.0,21102624.0,288.062416,286.7914531010562,0.8719353599999999,36.78361563925729,-1.0,-1.0,0.0,5.0,0.4520975846864758,268.15,273.15,271.5321399813037,271.58641908922874,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,279.7579869488731,0.0008067604542237694,0.0,0.0004538686167105789,0.0,9.568082651784923e-05,0.0,9.086082215774302e-05,0.0,9.568082028408937e-05,0.0,7.066953151697043e-05,303.15,285.15,297.6163173431938,297.835047476317,297.7477333457764,297.2107880709412,297.8816924278426,297.65831573281423,6532.053129538795,2257.8104328140384,-0.0002931027369150279,-4.759969889413447e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21102660.0,21102660.0,288.06678348214285,286.7950983588021,0.8718806250000001,37.38353017241379,-1.0,-1.0,0.0,5.0,0.45245745918686564,268.15,273.15,271.53213998130377,271.5864350370738,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,279.7402639933699,0.0008067783315640963,0.0,0.0004538786742969663,0.0,9.568294675250918e-05,0.0,9.086283560225666e-05,0.0,9.568294054109776e-05,0.0,7.067109751799813e-05,303.15,285.15,297.61618047476037,297.8347978428498,297.7484983056771,297.2107706047755,297.8813930471705,297.65832805504664,6532.054120171773,2257.8104328140384,-0.0002931027369150279,-4.7601808510479953e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21102696.0,21102696.0,288.07129566666663,286.7988029383638,0.87181804,37.991532477453575,-1.0,-1.0,0.0,5.0,0.4528173336872656,268.15,273.15,271.53213998130377,271.58645185188954,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,279.7226477253733,0.0008067877608201749,0.0,0.0004538839791451806,0.0,9.568406505454121e-05,0.0,9.086389758711045e-05,0.0,9.568405886523402e-05,0.0,7.067192349496995e-05,303.15,285.15,297.61608809388764,297.8345867517255,297.7492942062851,297.21080037024217,297.88113332869756,297.6583805501676,6532.055162733934,2257.8104328140384,-0.0002931027369150279,-4.7602921236570834e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21102732.0,21102732.0,288.0759531607143,286.80256524421736,0.871747395,38.60765038992042,-1.0,-1.0,0.0,5.0,0.453177208187652,268.15,273.15,271.53213998130377,271.58646849622653,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,279.7050131753665,0.0008068004226984076,0.0,0.00045389110260776104,0.0,9.568556674175521e-05,0.0,9.086532364383026e-05,0.0,9.568556057458076e-05,0.0,7.067303263893407e-05,303.15,285.15,297.6159876106013,297.8343686736148,297.75008482959566,297.21082149466963,297.88086632662885,297.65842578702205,6532.056193984216,2257.8104328140384,-0.0002931027369150279,-4.760441545219174e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21102768.0,21102768.0,288.08075657142854,286.80638367646105,0.8716684800000001,39.23191174535809,-1.0,-1.0,0.0,5.0,0.4535370826880457,268.15,273.15,271.53213998130377,271.5864848803545,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,279.68735355486166,0.0008068150815651756,0.0,0.0004538993495401759,0.0,9.568730526951382e-05,0.0,9.086697461010798e-05,0.0,9.568729912453022e-05,0.0,7.06743167125247e-05,303.15,285.15,297.6158762944726,297.8341410670222,297.75086881212894,297.2108308681917,297.88058938248145,297.65846128485936,6532.05720765101,2257.8104328140384,-0.0002931027369150279,-4.760614535743586e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21102804.0,21102804.0,288.0857065059524,286.81025663063986,0.871581085,39.86434437931034,-1.0,-1.0,0.0,5.0,0.45389695718844575,268.15,273.15,271.53213998130377,271.58650224332484,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,279.6698331979926,0.0008068173553428658,0.0,0.00045390062884586343,0.0,9.56875749402476e-05,0.0,9.086723071397532e-05,0.0,9.568756881715181e-05,0.0,7.067451589328388e-05,303.15,285.15,297.6158299551779,297.8339672346856,297.7517001173571,297.21090714474167,297.8803683975586,297.6585545699042,6532.05828247678,2257.8104328140384,-0.0002931027369150279,-4.760641370419443e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21102840.0,21102840.0,288.0908035714285,286.8141824975665,0.871485,40.50497612732096,-1.0,-1.0,0.0,5.0,0.45425683168884573,268.15,273.15,271.53213998130377,271.5865196062952,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,279.65231284112355,0.0008068196291157091,0.0,0.00045390190814882496,0.0,9.568784461040659e-05,0.0,9.086748681729689e-05,0.0,9.568783850919869e-05,0.0,7.06747150736185e-05,303.15,285.15,297.61578361594746,297.8337934025874,297.752531421398,297.21098342118137,297.8801474129382,297.6586478548105,6532.059357302695,2257.8104328140384,-0.0002931027369150279,-4.7606682051137465e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21102876.0,21102876.0,288.09604837499995,286.81815966314076,0.8713800150000001,41.15383482493368,-1.0,-1.0,0.0,5.0,0.45461670618924505,268.15,273.15,271.53213998130377,271.58653657141804,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,279.63473647065524,0.0008068298247596137,0.0,0.0004539076441530785,0.0,9.568905380529855e-05,0.0,9.086863511611282e-05,0.0,9.568904772607784e-05,0.0,7.067560818373154e-05,303.15,285.15,297.6157097344112,297.83359676081415,297.75334298866824,297.2110309338722,297.8799024205973,297.6587165676726,6532.0604075252195,2257.8104328140384,-0.0002931027369150279,-4.760788527762618e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21102912.0,21102912.0,288.1014415238095,286.82218650816503,0.87126592,41.81094830769231,-1.0,-1.0,0.0,5.0,0.45497658068965774,268.15,273.15,271.53213998130377,271.5865540067671,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,279.6172338667379,0.000806829620825159,0.0,0.0004539075295430732,0.0,9.568902962230798e-05,0.0,9.086861216935119e-05,0.0,9.568902356494557e-05,0.0,7.0675590325128e-05,303.15,285.15,297.615673619947,297.83343007637427,297.7541829117903,297.21111673896564,297.87968885826325,297.65881844106815,6532.061486662806,2257.8104328140384,-0.0002931027369150279,-4.7607861226826295e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21102948.0,21102948.0,288.106983625,286.82626140815756,0.871142505,42.47634441114058,-1.0,-1.0,0.0,5.0,0.4553364551900578,268.15,273.15,271.53213998130377,271.5865715411995,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,279.5997298164197,0.0008068275800490942,0.0,0.0004539063815597557,0.0,9.568878759210172e-05,0.0,9.08683823496183e-05,0.0,9.56887815566148e-05,0.0,7.067541156531652e-05,303.15,285.15,297.61563585577363,297.83326198647876,297.7550201911315,297.211201319038,297.87947368909926,297.65891860830425,6532.0625735692665,2257.8104328140384,-0.0002931027369150279,-4.760762040523284e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21102984.0,21102984.0,288.11267528571426,286.83038273316293,0.87100956,43.15005097082228,-1.0,-1.0,0.0,5.0,0.45569632969046286,268.15,273.15,271.53213998130377,271.5865891774244,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,279.58229370882486,0.000806821619711154,0.0,0.0004539030285006211,0.0,9.568808070624801e-05,0.0,9.086771109158615e-05,0.0,9.568807469247609e-05,0.0,7.06748894646869e-05,303.15,285.15,297.61563672663624,297.83312282946457,297.75588756786277,297.2113230514868,297.87928915860743,297.6590518668116,6532.063661649636,2257.8104328140384,-0.0002931027369150279,-4.760691702868741e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21103020.0,21103020.0,288.1185171130952,286.8345488475595,0.8708668749999999,43.83209582228116,-1.0,-1.0,0.0,5.0,0.45605620419086285,268.15,273.15,271.53213998130377,271.5866068648502,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,279.56489169729525,0.0008068134802152691,0.0,0.00045389844948609645,0.0,9.568711537471897e-05,0.0,9.086679440722394e-05,0.0,9.568710938258282e-05,0.0,7.067417647695182e-05,303.15,285.15,297.6156569855338,297.83299819213136,297.75677004659445,297.21146342871117,297.8791200037139,297.65920173133696,6532.064750328228,2257.8104328140384,-0.0002931027369150279,-4.760595649334999e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21103056.0,21103056.0,288.1245097142857,286.83875810986416,0.87071424,44.522506801061006,-1.0,-1.0,0.0,5.0,0.4564160786912628,268.15,273.15,271.53213998130377,271.58662455227596,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,279.5474896857657,0.0008068053407145406,0.0,0.0004538938704688444,0.0,9.568615004261544e-05,0.0,9.086587772231581e-05,0.0,9.568614407211458e-05,0.0,7.067346348879237e-05,303.15,285.15,297.61567724440306,297.83287355496964,297.75765252407,297.2116038057314,297.87895084905324,297.6593515956455,6532.065839006971,2257.8104328140384,-0.0002931027369150279,-4.760499596713092e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21103092.0,21103092.0,288.13065369642857,286.84300887253363,0.870551445,45.221311742705566,-1.0,-1.0,0.0,5.0,0.4567759531916344,268.15,273.15,271.53213998130377,271.58664228568085,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,279.53009263413577,0.0008067977760775569,0.0,0.00045388961485940814,0.0,9.568525288868717e-05,0.0,9.08650257810356e-05,0.0,9.56852469398018e-05,0.0,7.067280085679729e-05,303.15,285.15,297.6157006375103,297.8327510066639,297.7585374270363,297.2117470536746,297.8787838865821,297.65950400229343,6532.066931657317,2257.8104328140384,-0.0002931027369150279,-4.760410328915e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21103128.0,21103128.0,288.1369496666666,286.84729948176374,0.8703782800000001,45.92853848275862,-1.0,-1.0,0.0,5.0,0.4571358276920344,268.15,273.15,271.53213998130377,271.5866601112926,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,279.5127055521143,0.000806788609167024,0.0,0.00045388445784035124,0.0,9.568416570707235e-05,0.0,9.08639933848515e-05,0.0,9.568415977978336e-05,0.0,7.06719978709962e-05,303.15,285.15,297.6157303384486,297.83263266508243,297.759427212386,297.21189608138314,297.8786213385602,297.6596615271721,6532.068032268417,2257.8104328140384,-0.0002931027369150279,-4.760302154011711e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21103164.0,21103164.0,288.14339823214283,286.8516282772851,0.870194535,46.644214856763924,-1.0,-1.0,0.0,5.0,0.4574957021924173,268.15,273.15,271.53213998130377,271.5866774663072,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,279.49546507923793,0.0008067022053993447,0.0,0.00045383584876096806,0.0,9.567391832203336e-05,0.0,9.085426223806826e-05,0.0,9.567391241652142e-05,0.0,7.06644291901944e-05,303.15,285.15,297.6159640314492,297.8326049368436,297.76042077853083,297.2122278809404,297.87856549662587,297.659956624878,6532.069093532995,2257.8104328140384,-0.0002931027369150279,-4.759282586154365e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21103200.0,21103200.0,288.15,286.85599359215547,0.87,47.36836870026525,-1.0,-1.0,1.0,5.0,0.4578555766928173,268.15,273.15,271.53213998130377,271.5866947819144,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,279.47823688327344,0.0008066093338751269,0.0,0.0004537836010385947,0.0,9.566290386842437e-05,0.0,9.084380266442495e-05,0.0,9.566289798469997e-05,0.0,7.06562939551629e-05,303.15,285.15,297.6162148062165,297.83258479650095,297.7614230338662,297.21257498516024,297.8785185902122,297.66026324239124,6532.070151502861,2257.8104328140384,-0.0002931027369150279,-4.758186820163479e-08,298.7565483850019,298.7205383672585,298.35279965828045,299.0692821780144,298.9822045132589,8789.8805843169,8297.527701017783,0.4556481445761994,0.064
21103200.0,21103200.0,288.15,286.85599359215547,0.87,47.36836870026525,1.0,-1.0,1.0,5.0,0.4578555766928173,268.15,273.15,271.53213998130377,271.5866947819144,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,279.47823688327344,0.0008066093338751269,0.0,0.0004537836010385947,0.0,9.566290386842437e-05,0.0,9.084380266442495e-05,0.0,9.566289798469997e-05,0.0,7.06562939551629e-05,303.15,285.15,297.6162148062165,297.83258479650095,297.7614230338662,297.21257498516024,297.8785185902122,297.66026324239124,6532.070151502861,2257.8104328140384,-0.0002931027369150279,-4.758186820163479e-08,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21103236.0,21103236.0,288.15697066785714,286.86055668273053,0.8697901642105264,48.10102784880637,1.0,-1.0,1.0,5.0,0.4582154511931964,268.15,273.15,271.53213998130377,271.58671282772093,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,279.460938769581,0.0008067338039450284,0.0,0.0004538536257293908,0.0,9.567766587305102e-05,0.0,9.085782103787187e-05,0.0,9.567766000970704e-05,0.0,7.066719712413954e-05,303.15,285.15,297.61630506913474,297.8325154340411,297.7623692205057,297.2127791080524,297.87841113913015,297.6604759941728,6532.071275366365,2257.8104328140384,-0.0002931027369150279,-4.7596554415057555e-08,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21103272.0,21103272.0,288.1645178969697,286.86547479042497,0.869560892631579,48.84222013793104,1.0,-1.0,1.0,5.0,0.4585753256935812,268.15,273.15,271.53213998130377,271.58673004993045,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,279.44370539080245,0.000806528214644103,0.0,0.0004537379650537496,0.0,9.565328322532915e-05,0.0,9.08346667044166e-05,0.0,9.565327738460046e-05,0.0,7.064918818661083e-05,303.15,285.15,297.61657109588344,297.8324950412137,297.76337299134383,297.2131417395615,297.878364985453,297.6607891706911,6532.072327129915,2257.8104328140384,-0.0002931027369150279,-4.7572298213170935e-08,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21103308.0,21103308.0,288.172630239935,286.8707402075857,0.8693125389473684,49.59197340318302,1.0,-1.0,1.0,5.0,0.4589352001939812,268.15,273.15,271.53213998130377,271.5867462726793,3.9682539682539675,0.14142398701461698,928.9527531656204,294.15,279.42653042806637,0.0008062911947142306,0.0,0.0004536046220642775,0.0,9.562517293869562e-05,0.0,9.080797251494105e-05,0.0,9.562516712065284e-05,0.0,7.062842602769714e-05,303.15,285.15,297.61700983030426,297.83252194377144,297.76443290133295,297.21365860105766,297.878379283071,297.66120051190745,6532.073295590283,2257.8104328140384,-0.0002931027369150279,-4.754434137843605e-08,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21103344.0,21103344.0,288.1812962493506,286.8763452102324,0.8690454568421053,50.3503154801061,1.0,1.0,1.0,3.0,0.4592929728481517,283.15,283.15,272.102029168972,272.05652551060075,3.9682539682539675,1.65727066283908,122091.66224730964,291.1499999999999,276.567450028354,0.5531654440185384,0.6745,0.3112107024837384,0.1421925,0.06560686305182559,0.13502943750000002,0.06230186251572023,0.1421925,0.06560686110143135,0.10502289583333334,0.048457005171407955,297.15,293.15,297.6008759480995,297.81399538561845,297.7377287139548,297.19603780109253,297.8566863805801,297.64106484586904,0.0,2253.1366915995477,402.22266396321595,9.39171035396958,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21103380.0,21103380.0,288.1905044778138,286.8822820595714,0.8687600000000001,51.117274204244026,1.0,1.0,1.0,3.0,0.45949643612552354,283.15,283.15,272.8333178807037,275.1977277318295,3.9682539682539675,1.5777469071388677,110655.70171658776,291.1499999999999,273.26012101994576,0.5855728717309715,0.6745,0.32944447087545065,0.1421925,0.06945075320276675,0.13502943750000002,0.06595211505375217,0.1421925,0.06945075303922538,0.10502289583333334,0.05129608956947005,297.15,293.15,297.537491672621,297.7502370374263,297.64460590637657,297.13298548460233,297.7731351428788,297.567691048781,0.0,2253.3245056790815,346.88034945555387,12.411427749779445,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21103416.0,21103416.0,288.2002434779221,286.8885430034818,0.8684565221052631,51.892877411140574,1.0,1.0,1.0,3.0,0.45952013472126935,283.15,283.15,273.7878096702218,277.03034852003157,3.9682539682539675,1.5105499296195357,101430.66937593248,291.1499999999999,274.86359991688806,0.634759838121017,0.6745,0.35711843962256545,0.1421925,0.07528474979046747,0.13502943750000002,0.07149221945749344,0.1421925,0.07528474977914253,0.10502289583333334,0.05560505958381318,297.15,293.15,297.47314237809707,297.6885014818203,297.5574575782804,297.07082457343466,297.6723063371865,297.49244646976376,0.0,1509.9522358986044,304.26643734247784,15.328742499945806,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21103452.0,21103452.0,288.2105018022727,286.8951202779702,0.8681353768421053,52.677152936339525,1.0,1.0,1.0,3.0,0.45952013470912034,283.15,283.15,275.24240119627916,278.5766486289707,3.9682539682539675,1.4536354860036202,93931.26136536454,291.1499999999999,276.85763820835336,0.6836288904809387,0.6745,0.38461363277928784,0.1421925,0.08108105853138468,0.13502943750000002,0.07699653445378168,0.1421925,0.0810810585307174,0.10502289583333334,0.05988619346439196,297.15,293.15,297.4079789215842,297.6128235425546,297.474473431744,297.00929704751,297.5879084989084,297.4184962884603,0.0,1510.0943959259614,271.01932452423847,18.64177752162456,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21103488.0,21103488.0,288.2212680034632,286.9020061085975,0.8677969178947369,53.47012861538461,1.0,1.0,1.0,3.0,0.45952013468478814,283.15,283.15,276.6886594547536,280.1047605792597,3.9682539682539675,1.4049858074442265,87749.16570320446,291.1499999999999,278.6477946621757,0.7321584160130636,0.6745,0.411917985164473,0.1421925,0.08683713581244673,0.13502943750000002,0.08246264467441307,0.1421925,0.08683713581245268,0.10502289583333334,0.06413761252454049,297.15,293.15,297.3427507293965,297.5391037821286,297.3950751169248,296.9491278013573,297.5166046906155,297.34853242408457,0.0,1510.2184921850676,244.59080744065966,22.368598319240583,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21103524.0,21103524.0,288.2325306340909,286.909192711876,0.8674414989473683,54.27183228381963,1.0,1.0,1.0,3.0,0.459520134648252,283.15,283.15,278.10995322887027,281.54569045697406,3.9682539682539675,1.3633722656666487,82628.15049638896,291.1499999999999,280.31596544010296,0.780463650173548,0.6745,0.43909633153017613,0.1421925,0.09256664954944972,0.13502943750000002,0.08790352951050127,0.1421925,0.09256664954945082,0.10502289583333334,0.06836941184150044,297.15,293.15,297.27819546040996,297.47624762725656,297.31895082391793,296.89084528820354,297.4566471579195,297.2841772715415,0.0,1510.3265274378452,223.39163922256682,26.52536357648018,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21103560.0,21103560.0,288.2442782467532,286.9166722966377,0.8670694736842106,55.082291777188324,1.0,1.0,1.0,3.0,0.4595201345998144,283.15,283.15,279.4895593194661,282.90453952964754,3.9682539682539675,1.3276335093099638,78352.98248270573,291.1499999999999,281.8904597995992,0.828416443638798,0.6745,0.4660765700729022,0.1421925,0.09825439983705155,0.13502943750000002,0.09330475476482332,0.1421925,0.09825439983705136,0.10502289583333334,0.07257036481708491,297.15,293.15,297.21479245891203,297.42316699645505,297.2457859553145,296.83488472632183,297.406479564185,297.22502194023775,0.0,1510.4206995300613,206.18998565372954,31.126131827174127,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21103596.0,21103596.0,288.2564993940476,286.9244370653743,0.8666811957894737,55.901534931034476,1.0,1.0,1.0,3.0,0.4595201345397556,283.15,283.15,280.83220788750367,284.2384729692442,3.9682539682539675,1.2969135674282786,74768.93397876463,291.1499999999999,283.3596623460973,0.8762894436457551,0.6745,0.4930121039583538,0.1421925,0.10393272585930055,0.13502943750000002,0.09869703050880364,0.1421925,0.10393272585930055,0.10502289583333334,0.07676435706240281,297.15,293.15,297.1571410875613,297.3789475567298,297.1810601142372,296.7857088171762,297.3649923642506,297.1735699879911,0.0,1510.5026725564408,192.12645189229946,36.18290960184833,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21103632.0,21103632.0,288.2691826285714,286.93247921554837,0.8662770189473684,56.72958958090185,1.0,1.0,1.0,3.0,0.4595201344682922,283.15,283.15,282.1173246889312,285.40238516417185,3.9682539682539675,1.2704769321745393,71751.78169666865,291.1499999999999,284.6776158095681,0.9273399721203918,0.6745,0.5217349232480906,0.1421925,0.10998783257813778,0.13502943750000002,0.10444710631622708,0.1421925,0.10998783257813778,0.10502289583333334,0.08123663824595415,297.15,293.15,297.10898571513155,297.34273259215337,297.1286878536433,296.7465111178249,297.33130121609577,297.13164369896975,0.0,1510.5739750627085,180.54610823494673,41.72854799282593,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21103668.0,21103668.0,288.2823165029221,286.94079094087647,0.8658572968421052,57.56648356233421,1.0,1.0,1.0,3.0,0.45951850890322,283.15,283.15,283.16066931233973,286.47904154491715,3.9682539682539675,1.2475335064273747,69183.66406892077,291.1499999999999,285.8312830509889,0.9799578184521451,0.6745,0.5513386519827335,0.1421925,0.11622864532550753,0.13502943750000002,0.11037353306039509,0.1421925,0.11622864532550753,0.10502289583333334,0.08584608126919574,297.15,293.15,297.06877492049904,297.3129476049094,297.0861484984671,296.715502550245,297.3037973121526,297.09743417725457,0.0,1642.550489712296,170.87951878673096,47.814798871953286,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21103704.0,21103704.0,288.29588956969695,286.9493644325841,0.8654223831578948,58.41224471087533,1.0,1.0,1.0,3.0,0.45945495225524574,283.15,283.15,283.1508650173183,287.31647089615575,3.9682539682539675,1.2276827839304008,66999.48322233226,291.1499999999999,286.72674907560116,1.0320206278130404,0.6745,0.5806300856167467,0.1421925,0.12240362260794602,0.13502943750000002,0.11623744085456762,0.1421925,0.12240362260794602,0.10502289583333334,0.09040689844244114,297.15,293.15,297.035530374391,297.28858821671236,297.0517270226709,296.69164853447666,297.28143895188975,297.06978662002814,0.0,2195.6297822683287,162.79836634908673,54.438402186403664,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21103740.0,21103740.0,288.30989038149346,286.95819188063285,0.8649726315789473,59.26690086206896,1.0,1.0,1.0,3.0,0.45933998583500585,283.15,283.15,283.15030158179394,287.69398936658996,3.9682539682539675,1.21047981105633,65134.970760581666,291.1499999999999,287.17309348947344,1.0834410344261347,0.6745,0.6095600982370739,0.1421925,0.12850240810759891,0.13502943750000002,0.12202899508880144,0.1421925,0.12850240810759891,0.10502289583333334,0.09491144062462317,297.15,293.15,297.00627285657765,297.2667967948472,297.020926504538,296.67201979203486,297.26107274556244,297.04541773871205,0.0,2395.87645135372,156.0036302797193,61.620095473301475,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21103776.0,21103776.0,288.32430749090906,286.96726547491943,0.8645083957894737,60.13047985145889,1.0,1.0,1.0,3.0,0.4592031235779016,283.15,283.15,283.1501305692205,287.92433314487226,3.9682539682539675,1.195485909107587,63531.344264349435,291.1499999999999,287.4106437028397,1.134328234734389,0.6745,0.6381901452469393,0.1421925,0.13453795734325485,0.13502943750000002,0.12776049863711955,0.1421925,0.13453795734325485,0.10502289583333334,0.09936927671775941,297.15,293.15,296.9787290690839,297.2455445492601,296.99063223498206,296.65451490297136,297.2405612583463,297.0219964029288,0.0,2480.131037285753,150.2371249131587,69.37904835236485,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21103812.0,21103812.0,288.3391294505411,286.976577406447,0.8640300294736842,61.003009514588854,1.0,1.0,1.0,3.0,0.45905516933738055,283.15,283.15,283.1500696871969,288.10951427047087,3.9682539682539675,1.1824467436831432,62153.02931304794,291.1499999999999,287.58110960046724,1.1846216109085674,0.6745,0.6664861727575707,0.1421925,0.14050309135630998,0.13502943750000002,0.13342513418677898,0.1421925,0.14050309135630967,0.10502289583333334,0.10377510436749487,297.15,293.15,296.95224936047754,297.22434665788654,296.9601232011784,296.63871250475927,297.21951331887635,296.9989890086356,0.0,2519.688811229056,145.3388226276022,77.73170990861311,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21103848.0,21103848.0,288.354344812987,286.98611986846936,0.8635378863157895,61.88451768700265,1.0,1.0,1.0,3.0,0.45890102626890605,283.15,283.15,283.15004523011123,288.2625359122255,3.9682539682539675,1.1710887585519403,60964.74279094406,291.1499999999999,287.72615943623765,1.200325181517592,0.6745,0.6753330672282349,0.1421925,0.14236812032891152,0.13502943750000002,0.1351962108124215,0.1421925,0.14236812032891147,0.10502289583333334,0.10515260840966116,297.15,293.15,296.92731911901853,297.2038786817322,296.9302909951638,296.6251494349766,297.198885802707,296.9771048067196,0.0,2545.414028444334,141.1593728169563,86.35308358182898,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21103884.0,21103884.0,288.36994213084415,286.9958850576069,0.86303232,62.77503220424402,1.0,1.0,1.0,3.0,0.45874319573291705,283.15,283.15,283.15001516552405,288.31719687363574,3.9682539682539675,1.1611809168476395,59937.53821253311,291.1499999999999,287.7915355159774,1.2015406781693188,0.6745,0.6760471727293412,0.1421925,0.14251866213241934,0.13502943750000002,0.1353391689504942,0.1421925,0.14251866213241937,0.10502289583333334,0.10526379807260658,297.15,293.15,296.90657571809334,297.1869613883708,296.9046154332556,296.6158408843621,297.18201925791095,296.95920253639855,0.0,2558.550177368216,137.57927832784907,93.8839584313198,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21103920.0,21103920.0,288.38590995670995,287.00586517493554,0.8625136842105263,63.674580901856764,1.0,1.0,1.0,3.0,0.4585836886780841,283.15,283.15,283.150010834995,288.3743791073856,3.9682539682539675,1.152537982686526,59048.601340880734,291.1499999999999,287.83496932166287,1.2020379627868156,0.6745,0.6763318332635604,0.1421925,0.14257867190708495,0.13502943750000002,0.13539615568409544,0.1421925,0.14257867190708495,0.10502289583333334,0.10530812108762978,297.15,293.15,296.88737455009476,297.1709476026235,296.87975460046755,296.60896460160416,297.1658327702157,296.94257482500115,0.0,2564.019934220087,134.5058456363152,102.3046419307829,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21103956.0,21103956.0,288.4022368431818,287.01605242704835,0.8619823326315789,64.5831916153846,1.0,1.0,1.0,3.0,0.4584231926193593,283.15,283.15,283.15000453699133,288.41335692846,3.9682539682539675,1.1450807574567525,58286.95326962916,291.1499999999999,287.87693982066685,1.2032859517973857,0.6745,0.677062143350131,0.1421925,0.14273262982700302,0.13502943750000002,0.13554235784894378,0.1421925,0.14273262982700297,0.10502289583333334,0.10542183388251183,297.15,293.15,296.871046106073,297.1572541801235,296.85784507412365,296.6055288806681,297.1520624847985,296.9287473451574,0.0,2567.35210972018,131.89091807087567,109.48376136455781,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21103992.0,21103992.0,288.41891134285714,287.02643902708974,0.8614386189473685,65.50089218037135,1.0,1.0,1.0,3.0,0.45826235815022726,283.15,283.15,283.1500010342077,288.439413425122,3.9682539682539675,1.1385011477366793,57619.04649564694,291.1499999999999,287.90058340542726,1.2042008867073828,0.6745,0.6775961201792516,0.1421925,0.14284519839672086,0.13502943750000002,0.1356492556856735,0.1421925,0.14284519839672086,0.10502289583333334,0.1055049766444127,297.15,293.15,296.8566140522971,297.1450296249608,296.8378781512554,296.6033261552308,297.13975206032836,296.91652000881453,0.0,2568.5192462169452,129.61190614070554,116.64481669306981,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21104028.0,21104028.0,288.4359220083333,287.0370171957618,0.8608828968421053,66.42771043236074,1.0,1.0,1.0,3.0,0.45810142964953754,283.15,283.15,283.1499998309603,288.463162571404,3.9682539682539675,1.132707084822212,57034.06883423799,291.1499999999999,287.9223643626878,1.2050742821438216,0.6745,0.6781058711306993,0.1421925,0.14295265986768266,0.13502943750000002,0.13575130369788854,0.1421925,0.14295265986768266,0.10502289583333334,0.10558434732058002,297.15,293.15,296.84381345707436,297.134084398798,296.8197954601299,296.60083517440387,297.12871455684115,296.9054486094495,0.0,2568.9227557452773,127.626732510504,123.48817163057262,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21104064.0,21104064.0,288.4532573922078,287.04777916230483,0.8603155200000001,67.36367420689655,1.0,1.0,1.0,3.0,0.4579404562788359,283.15,283.15,283.1499999241509,288.4845294624438,3.9682539682539675,1.1276840863473359,56529.354347731685,291.1499999999999,287.94241137713965,1.2058165052510281,0.6745,0.6785395851546898,0.1421925,0.14304409186376313,0.13502943750000002,0.13583812973301873,0.1421925,0.14304409186376313,0.10502289583333334,0.10565187868123681,297.15,293.15,296.8326080889597,297.12440513726574,296.8036510525441,296.59808911651834,297.118938393332,296.895538357724,0.0,2568.915053507571,125.9221383073488,129.31155995123012,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21104100.0,21104100.0,288.4709060470779,287.058717165449,0.8597368421052631,68.30881133952253,1.0,1.0,1.0,3.0,0.4577794934100304,283.15,283.15,283.14999997572073,288.5034470908044,3.9682539682539675,1.1232630426480488,56086.980725030764,291.1499999999999,287.9598292173231,1.206372984375905,0.6745,0.6788647626115886,0.1421925,0.14311264308027916,0.13502943750000002,0.13590322762641044,0.1421925,0.14311264308027916,0.10502289583333334,0.10570251037609701,297.15,293.15,296.8226398039904,297.11573350241247,296.78918547579315,296.5952656739487,297.1101681696484,296.8865985251586,0.0,2568.9024944989637,124.434365083575,133.6747971136263,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21104136.0,21104136.0,288.4888565255411,287.0698234543398,0.8591472168421053,69.26314966578249,1.0,1.0,1.0,3.0,0.4576185459156246,283.15,283.15,283.1499999426722,288.51978961067425,3.9682539682539675,1.1194420925782724,55706.052931047336,291.1499999999999,287.9744916985745,1.2067934275754992,0.6745,0.679110435784196,0.1421925,0.14316443386248226,0.13502943750000002,0.13595240940595982,0.1421925,0.14316443386248226,0.10502289583333334,0.10574076287130206,297.15,293.15,296.8138937954676,297.1080709174553,296.7764811077266,296.592438243179,297.10240497238374,296.8786578072424,0.0,2568.8925834346637,123.15795947527485,136.97039115510023,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21104172.0,21104172.0,288.5070973801948,287.081090289436,0.8585469978947369,70.22671702122015,1.0,1.0,1.0,3.0,0.4574576112641971,283.15,283.15,283.14999993895674,288.5342962364231,3.9682539682539675,1.1160787527141591,55371.82049044705,291.1499999999999,287.98721384410794,1.207102232515435,0.6745,0.6792909769763853,0.1421925,0.14320249406036273,0.13502943750000002,0.13598855229050671,0.1421925,0.14320249406036273,0.10502289583333334,0.10576887400372743,297.15,293.15,296.80607164874317,297.10118207802276,296.76520242703174,296.5896640758277,297.0954131565693,296.871506677239,0.0,2568.8742734337634,122.0416263129646,139.39361012815482,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21104208.0,21104208.0,288.52561716363635,287.09250994338055,0.8579365389473685,71.19954124137931,1.0,1.0,1.0,3.0,0.4572966888295399,283.15,283.15,283.1499999690421,288.5471021695212,3.9682539682539675,1.113162157257931,55082.79754617519,291.1499999999999,287.99805434924883,1.207291445145245,0.6745,0.6794017048538153,0.1421925,0.1432258367938119,0.13502943750000002,0.13601071911482834,0.1421925,0.1432258367938119,0.10502289583333334,0.10578611486708872,297.15,293.15,296.799147130611,297.09505155992514,296.7553722369477,296.58697406837706,297.08917678788424,296.8651443567491,0.0,2568.864097791091,121.07901865982737,140.87995395872488,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21104244.0,21104244.0,288.54440442846317,287.1040747018436,0.8573161936842105,72.1816501618037,1.0,1.0,1.0,3.0,0.4571357728498194,283.15,283.15,283.15000000450317,288.55871431702934,3.9682539682539675,1.1105603560172526,54825.607692728285,291.1499999999999,288.0075487230439,1.2073904137421512,0.6745,0.6794597493695025,0.1421925,0.14323807325755816,0.13502943750000002,0.1360223391567901,0.1421925,0.14323807325755816,0.10502289583333334,0.10579515267750342,297.15,293.15,296.7928524006254,297.08945736477654,296.74662444539956,296.584364027757,297.0834742880348,296.85935450531866,0.0,2568.867070911045,120.22456475700072,141.65709839361975,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21104280.0,21104280.0,288.5634477272727,287.1157768643395,0.8566863157894737,73.17307161803713,1.0,1.0,1.0,3.0,0.45697486013720257,283.15,283.15,283.15000005317046,288.5691994621944,3.9682539682539675,1.1082637233640462,54599.084055070125,291.1499999999999,288.01572530116744,1.207397206946379,0.6745,0.6794639768735117,0.1421925,0.1432389644649174,0.13502943750000002,0.1360231854688559,0.1421925,0.1432389644649174,0.10502289583333334,0.10579581092022128,297.15,293.15,296.78716813691165,297.08438527745835,296.7390619191198,296.581853035328,297.0782912861861,296.8541519310008,0.0,2568.888866820911,119.4736589920571,141.71333196373016,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21104316.0,21104316.0,288.5827356126623,287.12760874501487,0.8560472589473684,74.17383344562333,1.0,1.0,1.0,3.0,0.4568139467083757,283.15,283.15,283.1500001157368,288.5785303684353,3.9682539682539675,1.1062892117518743,54404.70705301117,291.1499999999999,288.02255448114107,1.207316126122155,0.6745,0.679416850119468,0.1421925,0.14322902959319858,0.13502943750000002,0.13601375107435668,0.1421925,0.14322902959319858,0.10502289583333334,0.10578847305783298,297.15,293.15,296.7821290416724,297.07986616141415,296.7329239007845,296.57946843102565,297.07365830619625,296.8496091682186,0.0,2568.937693603713,118.83056354649615,141.0823863024876,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21104352.0,21104352.0,288.6022566372294,287.1395626734108,0.8553993768421053,75.18396348010609,1.0,1.0,1.0,3.0,0.456653025796568,283.15,283.15,283.1500001781518,288.5871092503222,3.9682539682539675,1.1045293991000384,54231.75780856295,291.1499999999999,288.02850040056524,1.2071705728047144,0.6745,0.6793321052699217,0.1421925,0.1432111643863504,0.13502943750000002,0.13599678584179145,0.1421925,0.1432111643863504,0.10502289583333334,0.1057752778769489,297.15,293.15,296.777522083323,297.07571846208054,296.7279276875355,296.57719111153,297.06939464245204,296.84555079738425,0.0,2569.011433492258,118.259331886045,139.947770387587,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21104388.0,21104388.0,288.6219993535714,287.1516309951967,0.8547430231578947,76.20348955702917,1.0,1.0,1.0,3.0,0.4564920866185404,283.15,283.15,283.15000026058027,288.5951141318933,3.9682539682539675,1.1029704133045852,54078.77523764537,291.1499999999999,288.0336602259841,1.2069581727447658,0.6745,0.6792083463397716,0.1421925,0.1431850745543632,0.13502943750000002,0.13597201030624842,0.1421925,0.1431850745543632,0.10502289583333334,0.105756008015971,297.15,293.15,296.7733249228466,297.07192344592835,296.7240619699555,296.57502596950945,297.06548193460117,296.8419636485682,0.0,2569.122752051202,117.75481054375268,138.29691159075534,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21104424.0,21104424.0,288.6419523142857,287.16380607287687,0.8540785515789473,77.23243951193632,1.0,1.0,1.0,3.0,0.4563311233071979,283.15,283.15,283.1500003862525,288.60260890514354,3.9682539682539675,1.1016278177834267,53947.20011901646,291.1499999999999,288.0382716143756,1.2067587965426525,0.6745,0.6790917972204817,0.1421925,0.14316050463494936,0.13502943750000002,0.1359486781164503,0.1421925,0.14316050463494936,0.10502289583333334,0.10573786075723915,297.15,293.15,296.769570038325,297.0685089314919,296.72142890257066,296.57298488002544,297.0619477778416,296.83888810605094,0.0,2569.2840700845395,117.32146235138721,136.7575687787383,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21104460.0,21104460.0,288.6621040719697,287.1760802864701,0.8534063157894737,78.27084118037135,1.0,1.0,1.0,3.0,0.4561701238822131,283.15,283.15,283.15000056120243,288.60994333434877,3.9682539682539675,1.100457719932118,53832.66056491318,291.1499999999999,288.0431300878461,1.2066249807900389,0.6745,0.6790135890782256,0.1421925,0.14314401744255834,0.13502943750000002,0.13593302147974642,0.1421925,0.14314401744255834,0.10502289583333334,0.10572568337313612,297.15,293.15,296.76617113644545,297.0654004274245,296.7199436555217,296.5710493643829,297.0587181771596,296.83625655218685,0.0,2569.5174050860633,116.94465384314333,135.7489219684364,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21104496.0,21104496.0,288.68244317922074,287.18844603416045,0.8527266694736843,79.31872239787796,1.0,1.0,1.0,3.0,0.45600907669907553,283.15,283.15,283.1500007301322,288.61718429887515,3.9682539682539675,1.0994143658707558,53730.63047685323,291.1499999999999,288.048122791665,1.2065013683568273,0.6745,0.6789414303341136,0.1421925,0.1431288055341489,0.13502943750000002,0.1359185758835594,0.1421925,0.1431288055341489,0.10502289583333334,0.10571444790943509,297.15,293.15,296.76303858981197,297.0624849433961,296.71953347687725,296.56919432933523,297.05571709965085,296.83399368781426,0.0,2569.8211024836896,116.60933782571016,134.82811859725788,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21104532.0,21104532.0,288.70295818863633,287.2008957329215,0.8520399663157895,80.376111,1.0,1.0,1.0,3.0,0.4558479601169207,283.15,283.15,283.1500008383159,288.62412748071,3.9682539682539675,1.0985056971500193,53641.85017987486,291.1499999999999,288.05306079159357,1.2063872856471074,0.6745,0.6788748359436589,0.1421925,0.14311476665666228,0.13502943750000002,0.13590524422591113,0.1421925,0.14311476665666228,0.10502289583333334,0.10570407884237533,297.15,293.15,296.7601858172892,297.0584765487587,296.72055111023883,296.5674245043021,297.05296030329225,296.8319196567763,0.0,2570.189631073574,116.31782682150123,133.9813842090068,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21104568.0,21104568.0,288.7236376528138,287.21342181911206,0.8513465600000001,81.44303482228116,1.0,1.0,1.0,3.0,0.45568675780777296,283.15,283.15,283.1500008307246,288.63029596507766,3.9682539682539675,1.0977257329066743,53565.70333426737,291.1499999999999,288.0575882666409,1.2062840644325048,0.6745,0.6788145757420289,0.1421925,0.1431020631003683,0.13502943750000002,0.13589318062156755,0.1421925,0.1431020631003683,0.10502289583333334,0.10569469603899699,297.15,293.15,296.7575740378077,297.0507510265309,296.7235524738562,296.5657366362962,297.0504346692799,296.82960976875415,0.0,2570.5685841650397,116.06799104637501,133.2103063239899,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21104604.0,21104604.0,288.74447012435064,287.2260167490443,0.8506468042105263,82.51952170026524,1.0,1.0,1.0,3.0,0.45552549197563835,283.15,283.15,283.1500007334833,288.6357018487154,3.9682539682539675,1.0970316908896522,53497.990434666805,291.1499999999999,288.061652981286,1.2061890961696484,0.6745,0.6787591277710328,0.1421925,0.14309037401865465,0.13502943750000002,0.13588208038682462,0.1421925,0.14309037401865465,0.10502289583333334,0.10568606252308582,297.15,293.15,296.7551066680959,297.0402528549531,296.7282683051539,296.56410228379013,297.04805981202986,296.8271579848046,0.0,2570.922937015391,115.84597676113395,132.49259966167105,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21104640.0,21104640.0,288.76544415584414,287.2386729995235,0.8499410526315789,83.60559946949601,1.0,1.0,1.0,3.0,0.4553641662307454,283.15,283.15,283.15000055627087,288.6399693556752,3.9682539682539675,1.0964254406693477,53438.87781828444,291.1499999999999,288.0649580503728,1.2061043306983645,0.6745,0.6787096322943128,0.1421925,0.14307993979245226,0.13502943750000002,0.1358721717932289,0.1421925,0.14307993979245226,0.10502289583333334,0.10567835583917805,297.15,293.15,296.7527605111535,297.02815015110934,296.7358771812482,296.56251693963213,297.0458269125682,296.8250263391423,0.0,2571.1956708837242,115.65227620126507,131.83257696428691,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
