,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21104676.0,21104676.0,288.78654829989176,287.2513830683602,0.8492296589473685,84.70129596551723,1.0,1.0,1.0,3.0,0.4552028005941564,283.15,283.15,283.15000034689757,288.6432384141128,3.9682539682539675,1.095889758104166,53386.673115451005,291.1499999999999,288.0675553190262,1.20602802806445,0.6745,0.6786650749400364,0.1421925,0.14307054658029814,0.13502943750000002,0.1358632517717546,0.1421925,0.14307054658029816,0.10502289583333334,0.10567141804469803,297.15,293.15,296.7505021499691,297.0153640880002,296.74649674670343,296.56097194605303,297.0437035448205,296.8234076951093,0.0,2571.3800257101366,115.48130108807217,131.22087917097735,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21104712.0,21104712.0,288.8077711090909,287.2641394748533,0.8485129768421052,85.80663902387266,1.0,1.0,1.0,3.0,0.4550414154377395,283.15,283.15,283.15000013910566,288.64554244589897,3.9682539682539675,1.0954189189595072,53340.80876554322,291.1499999999999,288.06944994308657,1.2059602108462657,0.6745,0.6786254705476376,0.1421925,0.1430621975105188,0.13502943750000002,0.13585532329313615,0.1421925,0.14306219751051882,0.10502289583333334,0.10566525145021702,297.15,293.15,296.74830683379736,297.0027861356583,296.7601396092054,296.55946587810297,297.0416717723486,296.82247404582256,0.0,2571.4653267387453,115.3311605527153,130.6561365619721,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21104748.0,21104748.0,288.82910113603896,287.27693476024587,0.84779136,86.92165648010608,1.0,1.0,1.0,3.0,0.45488002634559715,283.15,283.15,283.14999996037153,288.6471063914307,3.9682539682539675,1.0950021388235927,53300.22673817066,291.1499999999999,288.0707894528338,1.2058992683668865,0.6745,0.678589880049212,0.1421925,0.14305469461660128,0.13502943750000002,0.13584819836358425,0.1421925,0.14305469461660128,0.10502289583333334,0.10565970983834332,297.15,293.15,296.7461712377629,296.9908011646961,296.7739178374656,296.5579982195223,297.0397135020431,296.82172039229795,0.0,2571.46823106246,115.19836622708618,130.1321672764156,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21104784.0,21104784.0,288.8505269333333,287.2897614881507,0.8470651621052632,88.04637616976126,1.0,1.0,1.0,3.0,0.45471865000106465,283.15,283.15,283.1499998142747,288.64799863139405,3.9682539682539675,1.094638253406885,53264.80771590979,291.1499999999999,288.0716571292107,1.205843930696607,0.6745,0.678557567099258,0.1421925,0.14304788266828944,0.13502943750000002,0.13584172957269286,0.1421925,0.14304788266828944,0.10502289583333334,0.10565467855653889,297.15,293.15,296.74416185789556,296.97978144740335,296.7853901513424,296.5565850143962,297.03783339744393,296.82075037369634,0.0,2571.396328922856,115.08250805639204,129.6500426394797,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21104820.0,21104820.0,288.87203705357143,287.30261224494944,0.8463347368421053,89.18082592838194,1.0,1.0,1.0,3.0,0.4545572925164234,283.15,283.15,283.14999975493527,288.6486627307866,3.9682539682539675,1.0943152655817086,53233.37934908696,291.1499999999999,288.07232217557095,1.2057915562523698,0.6745,0.6785269920631506,0.1421925,0.14304143709257158,0.13502943750000002,0.1358356086980789,0.1421925,0.14304143709257158,0.10502289583333334,0.10564991787628357,297.15,293.15,296.7422706031992,296.96966946474527,296.79506058591403,296.5552343178356,297.03602442497515,296.81965187933383,0.0,2571.2899509313825,114.97973603703363,129.20168220170171,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21104856.0,21104856.0,288.8936200493506,287.3154796401604,0.8456004378947368,90.32503359151193,1.0,1.0,1.0,3.0,0.45439595260519305,283.15,283.15,283.1499998137068,288.6495388116073,3.9682539682539675,1.0940269983000643,53205.337301474414,291.1499999999999,288.073100766756,1.2057409552845937,0.6745,0.67849745722369,0.1421925,0.14303521080249004,0.13502943750000002,0.1358296960624095,0.1421925,0.14303521080249004,0.10502289583333334,0.10564531915965183,297.15,293.15,296.74047834680545,296.9604432260096,296.80322960489787,296.55395687735097,297.0342843470128,296.81847848041537,0.0,2571.198354311857,114.88806316768994,128.78321367746412,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21104892.0,21104892.0,288.9152644732684,287.3283563067798,0.8448626189473685,91.47902699469495,1.0,1.0,1.0,3.0,0.4542346228483455,283.15,283.15,283.14999993948555,288.6507567208497,3.9682539682539675,1.0937714956644253,53180.48870719655,291.1499999999999,288.0741678363116,1.2056931705540923,0.6745,0.6784695633439528,0.1421925,0.1430293304459377,0.13502943750000002,0.13582411193358723,0.1421925,0.1430293304459378,0.10502289583333334,0.10564097594834562,297.15,293.15,296.738775390848,296.95214108347136,296.81002157754176,296.55276823432547,297.03261401784334,296.817264060806,0.0,2571.155629606359,114.80685038510674,128.39423023722847,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21104928.0,21104928.0,288.93695887792205,287.341234901592,0.8441216336842104,92.6428339734748,1.0,1.0,1.0,3.0,0.4540732957242456,283.15,283.15,283.1500000609914,288.65223609429887,3.9682539682539675,1.0935528258192797,53159.22684980044,291.1499999999999,288.0755482268372,1.2056500637795613,0.6745,0.6784443933954981,0.1421925,0.14302402432600347,0.13502943750000002,0.13581907311374775,0.1421925,0.14302402432600353,0.10502289583333334,0.10563705686624823,297.15,293.15,296.73717047207634,296.9449148717924,296.81534552931055,296.55169915176094,297.03102635227583,296.8160312754432,0.0,2571.176700316168,114.73737529809796,128.03963270195382,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21104964.0,21104964.0,288.95869181590905,287.35410810545125,0.8433778357894737,93.81648236339522,1.0,1.0,1.0,3.0,0.45391195354454716,283.15,283.15,283.15000017025085,288.65391334477835,3.9682539682539675,1.0933601150454273,53140.49258685741,291.1499999999999,288.0771291557896,1.2056090560055872,0.6745,0.6784204560891797,0.1421925,0.14301897806146874,0.13502943750000002,0.13581428105888124,0.1421925,0.14301897806146874,0.10502289583333334,0.10563332971246318,297.15,293.15,296.7356420215339,296.93869412256834,296.8197430438914,296.5507064825861,297.0295096409494,296.81485906230586,0.0,2571.2499757472497,114.67617093798813,127.71131286195818,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21105000.0,21105000.0,288.9804518398268,287.3669686235341,0.8426315789473684,95.0,1.0,1.0,1.0,3.0,0.45375059501267023,283.15,283.15,283.15000028867695,288.6558028459036,3.9682539682539675,1.0931856476558826,53123.53469131276,291.1499999999999,288.07888084799686,1.205569067321252,0.6745,0.6783971194776791,0.1421925,0.14301405843043716,0.13502943750000002,0.13580960925825253,0.1421925,0.14301405843043716,0.10502289583333334,0.10562969608975195,297.15,293.15,296.7341708941331,296.93329070723786,296.82351874928366,296.5497515054443,297.0280463559391,296.8137556424076,0.0,2571.364963655302,114.6207792791139,127.40198998315968,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21105036.0,21105036.0,289.0022275022727,287.3798091855618,0.8418832168421052,96.19439062753037,1.0,1.0,1.0,3.0,0.45358920338290815,283.15,283.15,283.1500004164452,288.6580424195373,3.9682539682539675,1.0930351547395336,53108.90924249694,291.1499999999999,288.08092467277527,1.2055316242639846,0.6745,0.678375263566897,0.1421925,0.1430094509484596,0.13502943750000002,0.13580523388191604,0.1421925,0.1430094509484596,0.10502289583333334,0.10562629301926804,297.15,293.15,296.7327780775151,296.92911112301493,296.8265276867338,296.54883088750233,297.0266560602837,296.81278076701,0.0,2571.5449911084347,114.57301351770185,127.11842420905143,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21105072.0,21105072.0,289.0240073558441,287.39262254599277,0.8411331031578948,97.40048534412955,1.0,1.0,1.0,3.0,0.4534277641646487,283.15,283.15,283.15000051324535,288.660461990543,3.9682539682539675,1.0929034540900981,53096.11174660176,291.1499999999999,288.0831675369769,1.2054967154850864,0.6745,0.6783548875000694,0.1421925,0.14300515543492012,0.13502943750000002,0.13580115475835458,0.1421925,0.14300515543492012,0.10502289583333334,0.10562312036760914,297.15,293.15,296.7314562303742,296.9260255604378,296.8290164758514,296.5479629314166,297.0253303879056,296.81195831719714,0.0,2571.774987748877,114.53122315661966,126.85669425256839,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21105108.0,21105108.0,289.0457799531385,287.40540148418614,0.8403815915789474,98.61805301619434,1.0,1.0,1.0,3.0,0.4532662813840183,283.15,283.15,283.15000060206586,288.66303460525876,3.9682539682539675,1.0927850920363562,53084.61169232422,291.1499999999999,288.08554131764913,1.205462992863434,0.6745,0.6783352070616911,0.1421925,0.1430010065680052,0.13502943750000002,0.1357972148939751,0.1421925,0.1430010065680052,0.10502289583333334,0.10562005602864731,297.15,293.15,296.7301915907999,296.9237831148463,296.83116842179,296.5471502819893,297.02405562211567,296.81126980630825,0.0,2572.0401101832344,114.49367392538649,126.61110525141369,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21105144.0,21105144.0,289.06753384675324,287.4181388045333,0.8396290357894737,99.84686251012145,1.0,1.0,1.0,3.0,0.45310473467859264,283.15,283.15,283.15000072689674,288.6660046545936,3.9682539682539675,1.0926815064414739,53074.54834042746,291.1499999999999,288.088179498994,1.2054291228867247,0.6745,0.6783154489695309,0.1421925,0.14299684133076354,0.13502943750000002,0.13579325948393733,0.1421925,0.14299684133076354,0.10502289583333334,0.10561697959861793,297.15,293.15,296.72900288406805,296.9225892995113,296.83298615601115,296.5464217595116,297.0228468660087,296.8107693930221,0.0,2572.3627678420153,114.46081907703073,126.38395675630396,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21105180.0,21105180.0,289.0892575892857,287.43082733656104,0.8388757894736842,101.08668269230769,1.0,1.0,1.0,3.0,0.4529431153248691,283.15,283.15,283.1500008800518,288.6694357192234,3.9682539682539675,1.0925906033094384,53065.71787709568,291.1499999999999,288.0911508440495,1.2053958792424477,0.6745,0.6782960539143986,0.1421925,0.1429927526259794,0.13502943750000002,0.13578937675097247,0.1421925,0.1429927526259794,0.10502289583333334,0.10561395969520082,297.15,293.15,296.72788732689963,296.9224052978658,296.83455020965624,296.545780318369,297.02169969694944,296.810464569948,0.0,2572.752234209323,114.43199194545895,126.17338323421811,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21105216.0,21105216.0,289.11093973333334,287.44345993500247,0.8381222063157896,102.3372824291498,1.0,1.0,1.0,3.0,0.4527814111418013,283.15,283.15,283.15000098266023,288.67304511469746,3.9682539682539675,1.0925101961534598,53057.90762056294,291.1499999999999,288.09432704199764,1.2053649859338094,0.6745,0.6782780239052966,0.1421925,0.1429889516888864,0.13502943750000002,0.13578576728916794,0.1421925,0.1429889516888864,0.10502289583333334,0.1056111523360195,297.15,293.15,296.7268205741115,296.92330967491745,296.835935098451,296.5451843924677,297.01803932560284,296.8098578131101,0.0,2573.191446914431,114.40649729874714,125.97756661710697,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21105252.0,21105252.0,289.1325688314935,287.4560294798387,0.83736864,103.59843058704453,1.0,1.0,1.0,3.0,0.452619628474332,283.15,283.15,283.15000099675086,288.6764990615676,3.9682539682539675,1.0924383816093959,53050.932483443,291.1499999999999,288.097481405423,1.2053373789495547,0.6745,0.6782619049421464,0.1421925,0.14298555362266294,0.13502943750000002,0.1357825404032862,0.1421925,0.142985553622663,0.10502289583333334,0.10560864253588925,297.15,293.15,296.7257732191266,296.9253810286342,296.8371828510842,296.54457998856344,297.0110025990191,296.80878393728557,0.0,2573.6435148375213,114.3837302874824,125.79442654903622,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21105288.0,21105288.0,289.1541334363636,287.46852887630865,0.8366154442105262,104.86989603238867,1.0,1.0,1.0,3.0,0.4524577425206629,283.15,283.15,283.15000087910124,288.67932816914697,3.9682539682539675,1.092376998178497,53044.970853360894,291.14503987636357,288.1002810047659,1.2053151658590713,0.6745,0.6782489269916657,0.1421925,0.1429828177186989,0.13502943750000002,0.13577994232270305,0.1421925,0.14298281771869897,0.10502289583333334,0.10560662180654681,297.15,293.15,296.7247240916634,296.9293545671098,296.8382790433965,296.5438971954843,297.00039018448734,296.80732901642824,0.0,2574.056379696727,114.36427257992823,125.62756935167856,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21105324.0,21105324.0,289.1756221005411,287.48095105488795,0.8358629726315789,106.15144763157895,1.0,1.0,1.0,3.0,0.45229579557647137,283.15,283.15,283.1500006864886,288.68145850797686,3.9682539682539675,1.0923219636496442,53039.62612082675,291.11925347935056,288.10261294555903,1.205297421737429,0.6745,0.6782385526184539,0.1421925,0.14298063067931727,0.13502943750000002,0.13577786545720386,0.1421925,0.14298063067931727,0.10502289583333334,0.10560500646671413,297.15,293.15,296.7236677799038,296.93511924507783,296.83928887484507,296.5431320009005,296.9889428709245,296.80603015433036,0.0,2574.397210326614,114.34682925177816,125.47143637410088,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21105360.0,21105360.0,289.19702337662335,287.4932889712367,0.8351115789473684,107.44285425101215,1.0,1.0,1.0,3.0,0.45213379543600174,283.15,283.15,283.15000045140863,288.68269270506227,3.9682539682539675,1.0922737719139235,53034.9461540319,291.0935719480519,288.10430019608225,1.2052845560917165,0.6745,0.6782310251096184,0.1421925,0.1429790437922897,0.13502943750000002,0.1357763585108972,0.1421925,0.1429790437922897,0.10502289583333334,0.1056038343973645,297.15,293.15,296.7226239350315,296.9435597127797,296.84021087478044,296.5422771444766,296.9777329312185,296.8052809196574,0.0,2574.626382945068,114.33155621107628,125.32751319107234,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21105396.0,21105396.0,289.21832581720776,287.5055356061159,0.8343616168421053,108.74388475708503,1.0,1.0,1.0,3.0,0.45197176569844244,283.15,283.15,283.15000022821727,288.68320582347866,3.9682539682539675,1.0922313257314142,53030.82431695814,291.0680090193506,288.10543217382667,1.205275493804749,0.6745,0.6782257180497173,0.1421925,0.14297792500190426,0.13502943750000002,0.13577529608048472,0.1421925,0.14297792500190426,0.10502289583333334,0.10560300806259922,297.15,293.15,296.72162167463387,296.9548407519266,296.84106824279144,296.5413588609936,296.96735982792535,296.8052498716542,0.0,2574.750005455046,114.31810518428694,125.19440569684917,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21105432.0,21105432.0,289.2395179748917,287.5176839652719,0.83361344,110.05430801619433,1.0,1.0,1.0,3.0,0.45180972592261326,283.15,283.15,283.1500000480752,288.6832280448164,3.9682539682539675,1.092193728168773,53027.173450377595,291.0425784301298,288.1061643196066,1.2052688668017413,0.6745,0.6782218355634272,0.1421925,0.14297710652832116,0.13502943750000002,0.13577451883817213,0.1421925,0.14297710652832116,0.10502289583333334,0.10560240354080055,297.15,293.15,296.720678138026,296.9669819772017,296.84188137660016,296.5404010444838,296.9579767476802,296.80558385679836,0.0,2574.789993777874,114.30619154147878,125.07091247421356,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21105468.0,21105468.0,289.2605884022727,287.52972707928893,0.8328674021052632,111.37389289473684,1.0,1.0,1.0,3.0,0.4516476870529596,283.15,283.15,283.1499999170785,288.68297370969657,3.9682539682539675,1.0921599890740334,53023.897362721735,291.0172939172727,288.1066546521886,1.2052632900767926,0.6745,0.6782185704978716,0.1421925,0.14297641821426035,0.13502943750000002,0.13577386519849033,0.1421925,0.14297641821426035,0.10502289583333334,0.10560189515438136,297.15,293.15,296.71977643579135,296.9771550702098,296.84266696172676,296.5394199806979,296.94947027889367,296.8056977454639,0.0,2574.7749428991438,114.29550124221329,124.95535487843347,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21105504.0,21105504.0,289.281525651948,287.5416580034103,0.8321238568421053,112.70240825910932,1.0,1.0,1.0,3.0,0.4514856571384437,283.15,283.15,283.14999987447646,288.6826614060362,3.9682539682539675,1.0921308161414172,53021.06473391096,290.99216921766225,288.1070308865575,1.205257460973675,0.6745,0.67821516560583,0.1421925,0.14297570042313856,0.13502943750000002,0.13577318356667842,0.1421925,0.1429757004231386,0.10502289583333334,0.10560136499630544,297.15,293.15,296.7189149356373,296.9849470277747,296.8434322885241,296.53842299593,296.9420732785952,296.8055581052923,0.0,2574.7240966516747,114.28625827444367,124.84949687228706,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21105540.0,21105540.0,289.3023182765151,287.5534698173264,0.8313831578947368,114.0396229757085,1.0,1.0,1.0,3.0,0.4513236362968034,283.15,283.15,283.1499999205276,288.68260737245373,3.9682539682539675,1.0921054161332406,53018.59850954084,290.96721806818175,288.10753060258077,1.2052505955010937,0.6745,0.6782111602601901,0.1421925,0.14297485604936555,0.13502943750000002,0.13577238172891898,0.1421925,0.14297485604936555,0.10502289583333334,0.10560074134471475,297.15,293.15,296.71807910821735,296.99095865517165,296.84419299253955,296.5374245797772,296.93562768012794,296.80525660316675,0.0,2574.6831282347234,114.27821109948937,124.75200430195207,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21105576.0,21105576.0,289.3229548285714,287.565155624931,0.8306456589473684,115.38530591093118,1.0,1.0,1.0,3.0,0.45116161586579023,283.15,283.15,283.15000003232797,288.6829853981523,3.9682539682539675,1.092082576226009,53016.380908215884,290.94245420571417,288.10830180441644,1.2052421193176373,0.6745,0.6782062190263873,0.1421925,0.14297381437940632,0.13502943750000002,0.13577139253392867,0.1421925,0.14297381437940632,0.10502289583333334,0.10559997197083343,297.15,293.15,296.7172597154235,296.9958941688894,296.84496005730784,296.5364299971852,296.9298891243751,296.80488661263627,0.0,2574.684676237226,114.27097533063471,124.66042181136768,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21105612.0,21105612.0,289.34342386071427,287.57670855404444,0.8299117136842105,116.73922593117409,1.0,1.0,1.0,3.0,0.45099958763060466,283.15,283.15,283.1500001767325,288.6838241186733,3.9682539682539675,1.0920622676921241,53014.40912516491,290.9178913671428,288.1094038215835,1.2052330405675347,0.6745,0.6782009223550477,0.1421925,0.14297269777905136,0.13502943750000002,0.13577033218322207,0.1421925,0.1429726977790513,0.10502289583333334,0.10559914725361716,297.15,293.15,296.71645378500256,296.9998348679055,296.8457362747643,296.535439090277,296.9248767807851,296.80446815974693,0.0,2574.743763704413,114.26454176533032,124.57491733342704,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21105648.0,21105648.0,289.3637139255411,287.5881217561048,0.8291816757894737,118.101151902834,1.0,1.0,1.0,3.0,0.45083753335443905,283.15,283.15,283.15000029413466,288.68507121725486,3.9682539682539675,1.0920449109912245,53012.72396863578,290.8935432893506,288.11084842335066,1.2052240503383993,0.6745,0.6781956756501585,0.1421925,0.14297159171220936,0.13502943750000002,0.1357692818353942,0.1421925,0.1429715917122093,0.10502289583333334,0.10559833031641772,297.15,293.15,296.715663236045,297.00273253300014,296.84653160766305,296.53446026116177,296.92080746799945,296.80403902117393,0.0,2574.8734817174322,114.25904350498477,124.49693397773474,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21105684.0,21105684.0,289.38381357564936,287.59938840582504,0.8284558989473685,119.47085269230769,1.0,1.0,1.0,3.0,0.4506754402892355,283.15,283.15,283.1500004066753,288.6866631575508,3.9682539682539675,1.0920296796614128,53011.24518576916,290.86942370922065,288.11253540281695,1.2052138839402766,0.6745,0.6781897484813469,0.1421925,0.1429703421956026,0.13502943750000002,0.13576809526419983,0.1421925,0.14297034219560256,0.10502289583333334,0.10559740742771098,297.15,293.15,296.7148911021958,297.0049824352544,296.847351751174,296.5335004345316,296.91756465193225,296.8036580750176,0.0,2575.0579737854,114.25421866464909,124.4246590832988,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21105720.0,21105720.0,289.4037113636363,287.6105017008179,0.8277347368421053,120.8480971659919,1.0,1.0,1.0,3.0,0.4505133001671852,283.15,283.15,283.15000050737893,288.6885263013762,3.9682539682539675,1.0920161656352887,53009.9331501479,290.8455463636363,288.11442395203,1.2052035722996908,0.6745,0.6781837345597672,0.1421925,0.14296907439049622,0.13502943750000002,0.13576689132580383,0.1421925,0.14296907439049622,0.10502289583333334,0.10559647103118076,297.15,293.15,296.7141366159497,297.0067637797415,296.8481948476935,296.53255520288764,296.9150940336072,296.8033488959759,0.0,2575.2877173092083,114.24993792895575,124.3572894509246,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21105756.0,21105756.0,289.4233958420995,287.6214548611871,0.8270185431578948,122.2326541902834,1.0,1.0,1.0,3.0,0.45035111211381423,283.15,283.15,283.1500005972697,288.6906406530573,3.9682539682539675,1.0920042360009716,53008.77495179279,290.82192498948046,288.1164988303639,1.2051930096437171,0.6745,0.6781775736379577,0.1421925,0.14296777559601967,0.13502943750000002,0.13576565795915238,0.1421925,0.14296777559601972,0.10502289583333334,0.10559551174600744,297.15,293.15,296.71340081102466,297.00812783621194,296.8490628923054,296.53162357644925,296.91332771641663,296.8031085664816,0.0,2575.5593890346936,114.24615915734881,124.29450700095892,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21105792.0,21105792.0,289.44285556363633,287.632241129085,0.8263076715789474,123.62429263157895,1.0,1.0,1.0,3.0,0.45018886209508685,283.15,283.15,283.15000070529555,288.69311541168224,3.9682539682539675,1.0919936842604183,53007.75053793145,290.7985733236363,288.1188070094362,1.2051808397585146,0.6745,0.6781704816500462,0.1421925,0.14296628052190388,0.13502943750000002,0.1357642382006076,0.1421925,0.1429662805219039,0.10502289583333334,0.10559440748936147,297.15,293.15,296.71269062340707,297.0091842085724,296.8499621136209,296.5306769674849,296.912211622762,296.8029451071695,0.0,2575.8794438337072,114.24281690951734,124.23586922444237,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21105828.0,21105828.0,289.46207908084415,287.6428537682368,0.8256024757894737,125.0227813562753,1.0,1.0,1.0,3.0,0.45002653041263607,283.15,283.15,283.1500008348743,288.69607177658634,3.9682539682539675,1.09198446149534,53006.85515552567,290.7755051029869,288.1214400016404,1.2051671180175152,0.6745,0.6781624853548466,0.1421925,0.14296459480922016,0.13502943750000002,0.13576263740706737,0.1421925,0.1429645948092202,0.10502289583333334,0.10559316242771907,297.15,293.15,296.7120104181506,297.00997738345484,296.8508971354821,296.5296878642521,296.9117702495772,296.80286861018334,0.0,2576.263836228389,114.23989566570378,124.18138089704436,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21105864.0,21105864.0,289.48105494632034,287.6532860634309,0.8249033094736842,126.42788923076924,1.0,1.0,1.0,3.0,0.44986411451782565,283.15,283.15,283.1500009584575,288.69939016971097,3.9682539682539675,1.0919762750357143,53006.06038807554,290.7527340644155,288.1243400589413,1.2051527107179332,0.6745,0.6781540876103396,0.1421925,0.14296282446632053,0.13502943750000002,0.13576095624662698,0.1421925,0.14296282446632055,0.10502289583333334,0.10559185485848765,297.15,293.15,296.71135751326244,297.010589015263,296.85186462688335,296.5286563982118,296.9119007961666,296.8028736699575,0.0,2576.703701174678,114.23730270556739,124.13030808612271,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21105900.0,21105900.0,289.4997717126623,287.66353131997516,0.8242105263157895,127.8393851214575,1.0,1.0,1.0,3.0,0.44970160169837314,283.15,283.15,283.15000104819234,288.70291781512395,3.9682539682539675,1.0919690498058618,53005.35894480866,290.7302739448051,288.12741751732983,1.2051385579367424,0.6745,0.6781458349509315,0.1421925,0.14296108470905905,0.13502943750000002,0.1357593041310484,0.1421925,0.14296108470905905,0.10502289583333334,0.10559056987970432,297.15,293.15,296.71071970508393,297.01104928714636,296.8528640570854,296.52667166347993,296.9126077335636,296.80278248927186,0.0,2577.1864805613072,114.23501423549833,124.0826140433534,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21105936.0,21105936.0,289.5182179324675,287.6735828631191,0.82352448,129.25703789473684,1.0,1.0,1.0,3.0,0.4495389931457507,283.15,283.15,283.15000108934345,288.70645992129414,3.9682539682539675,1.0919626326079444,53004.7359511815,290.7081384810389,288.13053586749743,1.2051253220504996,0.6745,0.67813811420589,0.1421925,0.142959457085576,0.13502943750000002,0.13575775850041824,0.1421925,0.142959457085576,0.10502289583333334,0.10558936772254753,297.15,293.15,296.7100484185028,297.0113909567784,296.8538863194216,296.5215087008826,296.91384222325325,296.8021353237677,0.0,2577.6883943083562,114.23298172142364,124.03796337783996,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21105972.0,21105972.0,289.5363821583333,287.6834340374421,0.8228455242105264,130.68061641700405,1.0,1.0,1.0,3.0,0.44937629155815106,283.15,283.15,283.1500010791452,288.7098550538909,3.9682539682539675,1.0919569196170507,53004.1813263754,290.6863414099999,288.1335746019912,1.2051134525208869,0.6745,0.6781311885132575,0.1421925,0.14295799706845275,0.13502943750000002,0.13575637203284158,0.1421925,0.14295799706845272,0.10502289583333334,0.10558828935887678,297.15,293.15,296.70931110136456,297.0116330873651,296.85492223563415,296.51372042695937,296.91558006572956,296.8010333834106,0.0,2578.1869187703496,114.23117227044574,123.99615402346144,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21106008.0,21106008.0,289.55425294285715,287.69307820620656,0.822174012631579,132.10988955465587,1.0,1.0,1.0,3.0,0.44921348549312534,283.15,283.15,283.1500010138538,288.7129094612892,3.9682539682539675,1.091951941145282,53003.69801203569,290.6648964685713,288.1363897641126,1.2051039210703687,0.6745,0.678125622281864,0.1421925,0.14295682364168116,0.13502943750000002,0.13575525771839525,0.1421925,0.14295682364168116,0.10502289583333334,0.10558742266986298,297.15,293.15,296.70847672893615,297.0117730014672,296.85596330642073,296.5040977448738,296.91794521699467,296.7996511997385,0.0,2578.6549922071786,114.22959547602629,123.95755891823065,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21106044.0,21106044.0,289.5718188386363,287.7025087506774,0.8215102989473684,133.54462617408907,1.0,1.0,1.0,3.0,0.4490505949088054,283.15,283.15,283.15000090981215,288.71554143184375,3.9682539682539675,1.0919475431607444,53003.27105373086,290.6438173936363,288.13890993577314,1.2050964887143507,0.6745,0.6781212798722256,0.1421925,0.14295590821086943,0.13502943750000002,0.13575438840315301,0.1421925,0.14295590821086943,0.10502289583333334,0.1055867465357857,297.15,293.15,296.70755803688684,297.01183233362525,296.85699922789564,296.4938448696778,296.9210416201723,296.79825521765156,0.0,2579.0748315085343,114.22820254701459,123.92172233274707,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21106080.0,21106080.0,289.58906839826835,287.71171906940623,0.8208547368421053,134.98459514170042,1.0,1.0,1.0,3.0,0.4488876318577537,283.15,283.15,283.1500007797695,288.7176945990792,3.9682539682539675,1.0919436585155788,53002.89393207204,290.6231179220779,288.14108598662966,1.205091355132493,0.6745,0.6781182767862165,0.1421925,0.1429552751251654,0.13502943750000002,0.13575378720965475,0.1421925,0.1429552751251654,0.10502289583333334,0.1055862789408426,297.15,293.15,296.7065715148813,297.01182007534936,296.85802306677124,296.483677448916,296.9250993263559,296.7970382864548,0.0,2579.4339801711503,114.22697221213173,123.88852210129964,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21106116.0,21106116.0,289.6059901743506,287.7207025774811,0.8202076800000001,136.42956532388664,1.0,1.0,1.0,3.0,0.44872461064512803,283.15,283.15,283.1500006378259,288.71937147284416,3.9682539682539675,1.0919402195277448,53002.56007598166,290.6028117907792,288.1429109722218,1.205088349137995,0.6745,0.6781165141539123,0.1421925,0.14295490354163107,0.13502943750000002,0.13575343434494228,0.1421925,0.14295490354163107,0.10502289583333334,0.10558600449051067,297.15,293.15,296.7055449093669,297.01174808412117,296.85903399627097,296.474063329242,296.93032933907085,296.7961439316144,0.0,2579.7279827259667,114.22588303202501,123.8577775776104,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21106152.0,21106152.0,289.6225727194805,287.72945270574127,0.8195694821052633,137.87930558704454,1.0,1.0,1.0,3.0,0.44856154383977853,283.15,283.15,283.150000497891,288.7206148830947,3.9682539682539675,1.0919371756225391,53002.26457529259,290.5829127366233,288.14440543792773,1.2050870534601557,0.6745,0.6781157498487718,0.1421925,0.1429547424171556,0.13502943750000002,0.13575328133724296,0.1421925,0.1429547424171556,0.10502289583333334,0.10558588548452232,297.15,293.15,296.7045058185696,297.0116266202964,296.860032567754,296.4652236207852,296.9369485571058,296.7956674369022,0.0,2579.957695177162,114.2249189863763,123.82934136356279,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21106188.0,21106188.0,289.6388045862554,287.737962899957,0.8189404968421053,139.33358479757084,1.0,1.0,1.0,3.0,0.44839844438301846,283.15,283.15,283.1500003727965,288.72152035732324,3.9682539682539675,1.0919344657504015,53002.00150304817,290.5634344964934,288.14563142370565,1.205086999200969,0.6745,0.6781157106255636,0.1421925,0.14295473414844395,0.13502943750000002,0.13575327348507435,0.1421925,0.14295473414844395,0.10502289583333334,0.10558587937728003,297.15,293.15,296.70348106116813,297.01146836499044,296.86102247257827,296.45719837968636,296.9448657859038,296.7956072128654,0.0,2580.1331010343724,114.22406073802043,123.8029659450429,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21106224.0,21106224.0,289.6546743272727,287.74622661997427,0.8183210778947368,140.79217182186235,1.0,1.0,1.0,3.0,0.4482353174827722,283.15,283.15,283.15000027292933,288.7221373015241,3.9682539682539675,1.0919320942904125,53001.771284123184,290.5443908072727,288.1466167576702,1.2050879377769688,0.6745,0.6781162518501404,0.1421925,0.14295484824492377,0.13502943750000002,0.13575338183385147,0.1421925,0.14295484824492377,0.10502289583333334,0.10558596364855115,297.15,293.15,296.7024991603787,297.0112802635533,296.86200896849675,296.45009285643346,296.95429705576186,296.7960356609248,0.0,2580.25772705398,114.22330967227441,123.7787784861871,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21106260.0,21106260.0,289.67017049512987,287.7542373388248,0.8177115789473685,142.2548355263158,1.0,1.0,1.0,3.0,0.4480721740688844,283.15,283.15,283.1500001932727,288.722585367544,3.9682539682539675,1.0919299636600668,53001.56444512162,290.52579540584406,288.14745618886064,1.2050893597963235,0.6745,0.6781170762374734,0.1421925,0.1429550220354291,0.13502943750000002,0.13575354686951915,0.1421925,0.1429550220354291,0.10502289583333334,0.10558609200962601,297.15,293.15,296.7015536731818,297.0110760666326,296.8629971562302,296.44367122299445,296.9631398535662,296.796487594521,0.0,2580.3504408178037,114.22263488254117,123.75620273880403,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21106296.0,21106296.0,289.68528164242423,287.7619885418001,0.8171123536842106,143.72134477732794,1.0,1.0,1.0,3.0,0.4479090165340882,283.15,283.15,283.15000013781855,288.7228990736837,3.9682539682539675,1.0919280936873976,53001.382910782646,290.5076620290908,288.14816983418257,1.2050909632038134,0.6745,0.6781180080462762,0.1421925,0.14295521847163842,0.13502943750000002,0.13575373341009514,0.1421925,0.14295521847163842,0.10502289583333334,0.10558623709674066,297.15,293.15,296.70064135924576,297.01086013523974,296.8639908633778,296.43800756208793,296.96990286900046,296.79668055779035,0.0,2580.415122881764,114.22204264760698,123.73544362832789,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21106332.0,21106332.0,289.69999632175325,287.7694737254911,0.8165237557894738,145.19146844129554,1.0,1.0,1.0,3.0,0.4477458483215282,283.15,283.15,283.1500001081348,288.7231667569747,3.9682539682539675,1.0919264553411951,53001.22386267362,290.490004413896,288.1488183230195,1.2050923560735824,0.6745,0.6781188186457827,0.1421925,0.14295538935550844,0.13502943750000002,0.13575389568555163,0.1421925,0.14295538935550844,0.10502289583333334,0.1055863633109846,297.15,293.15,296.69975248302416,297.01063900828416,296.86499346664937,296.43302044263436,296.97492369540254,296.79666581919895,0.0,2580.4641831313456,114.22152377225393,123.71635369675481,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21106368.0,21106368.0,289.7143030857143,287.77668639679166,0.8159461389473684,146.6649753846154,1.0,1.0,1.0,3.0,0.4475826718864942,283.15,283.15,283.15000010027364,288.7234661195474,3.9682539682539675,1.091924988933646,53001.08150630479,290.47283629714275,288.14946255377487,1.2050933219047248,0.6745,0.6781193814924835,0.1421925,0.14295550801018525,0.13502943750000002,0.13575400836290286,0.1421925,0.14295550801018525,0.10502289583333334,0.10558645094892445,297.15,293.15,296.698879563365,297.010418094072,296.86600640263373,296.4285403849047,296.9788145172815,296.7965317924514,0.0,2580.510362160681,114.22105935236263,123.69853612886597,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21106404.0,21106404.0,289.72819048690474,287.7836200718677,0.8153798568421052,148.1416344736842,1.0,1.0,1.0,3.0,0.44741948559141986,283.15,283.15,283.150000113623,288.72385258651775,3.9682539682539675,1.0919236889570445,53000.955306931166,290.4561714157142,288.1501426575015,1.2050936970999369,0.6745,0.6781196008521296,0.1421925,0.14295555425376788,0.13502943750000002,0.13575405227692752,0.1421925,0.14295555425376788,0.10502289583333334,0.10558648510427697,297.15,293.15,296.69802237943463,297.01020017614803,296.86703145649284,296.4245606831098,296.9817310954646,296.79630915813,0.0,2580.5619778151777,114.22064764317675,123.6819760718072,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21106440.0,21106440.0,289.74164707792204,287.7902682750901,0.8148252631578947,149.62121457489877,1.0,1.0,1.0,3.0,0.4472562885847123,283.15,283.15,283.15000014202553,288.7243514479491,3.9682539682539675,1.0919225200936145,53000.84183591505,290.44002350649345,288.1508825290896,1.2050934538860758,0.6745,0.678119460339209,0.1421925,0.14295552463199845,0.13502943750000002,0.13575402414737875,0.1421925,0.14295552463199845,0.10502289583333334,0.10558646322573903,297.15,293.15,296.6971789019082,297.0099872050348,296.86806807752055,296.42098708617414,296.98397241952676,296.7960387380329,0.0,2580.624860492422,114.22027745903694,123.66642738993123,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21106476.0,21106476.0,289.7546614113636,287.79662453793316,0.8142827115789474,151.10348455465586,1.0,1.0,1.0,3.0,0.447093072590282,283.15,283.15,283.1500001762766,288.7249919943375,3.9682539682539675,1.0919215192379021,53000.7446748619,290.42440630636355,288.1517090879388,1.2050927851576847,0.6745,0.6781190705928917,0.1421925,0.14295544246890998,0.13502943750000002,0.13575394612332242,0.1421925,0.14295544246890993,0.10502289583333334,0.10558640254036189,297.15,293.15,296.6963550103545,297.00978355769627,296.86912291721666,296.41792499001923,296.9854563699022,296.7957285690378,0.0,2580.706347219971,114.21996048430489,123.65224478042477,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21106512.0,21106512.0,289.76722203982683,287.8026823978367,0.8137525557894738,152.58821327935223,1.0,1.0,1.0,3.0,0.44692983794235425,283.15,283.15,283.15000020461093,288.72570901981635,3.9682539682539675,1.0919206340547996,53000.658743146574,290.40933355220767,288.1525849508189,1.2050919274780496,0.6745,0.6781185703329972,0.1421925,0.1429553370082649,0.13502943750000002,0.13575384597534296,0.1421925,0.1429553370082649,0.10502289583333334,0.10558632464748895,297.15,293.15,296.69554757141583,297.0095892307166,296.87019264895423,296.41522155160806,296.98650627205103,296.79541145494915,0.0,2580.801079117574,114.21968014400477,123.63906162611931,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21106548.0,21106548.0,289.77931751590904,287.8084353970336,0.8132351494736842,154.07516961538462,1.0,1.0,1.0,3.0,0.44676657813192067,283.15,283.15,283.1500002220695,288.72646194625696,3.9682539682539675,1.0919198677756625,53000.58435443457,290.39481898090906,288.1534797059455,1.2050910514550979,0.6745,0.6781180589369643,0.1421925,0.14295522919999154,0.13502943750000002,0.13575374359799877,0.1421925,0.14295522919999154,0.10502289583333334,0.10558624502066571,297.15,293.15,296.6947610019273,297.00940733604057,296.8712798870798,296.41288795794577,296.9871845921481,296.79510415502835,0.0,2580.9049430692635,114.21943746133631,123.62698362636421,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21106584.0,21106584.0,289.79093639220775,287.8138770813422,0.8127308463157895,155.5641224291498,1.0,1.0,1.0,3.0,0.44660329897863854,283.15,283.15,283.15000023238974,288.7272255651448,3.9682539682539675,1.0919191815222207,53000.51773448731,290.3808763293506,288.1543753215082,1.2050901755170231,0.6745,0.6781175474714892,0.1421925,0.14295512137707891,0.13502943750000002,0.1357536412067528,0.1421925,0.14295512137707891,0.10502289583333334,0.10558616538302995,297.15,293.15,296.6939908369475,297.00923562831747,296.8723807817849,296.41080534457404,296.9876403062919,296.7948105795832,0.0,2581.012951151396,114.2192201233111,123.61567998014985,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21106620.0,21106620.0,289.8020672213203,287.81900099892266,0.8122400000000001,157.05484058704454,1.0,1.0,1.0,3.0,0.4464400003880267,283.15,283.15,283.15000023699326,288.7279852977814,3.9682539682539675,1.0919185653259178,53000.45791556587,290.3675193344155,288.15525910858815,1.205089305328545,0.6745,0.6781170394037662,0.1421925,0.1429550142704522,0.13502943750000002,0.13575353949570929,0.1421925,0.1429550142704522,0.10502289583333334,0.10558608627444056,297.15,293.15,296.69323766855797,297.0090746404936,296.87349500346994,296.40894899945437,296.987927652243,296.79453679284376,0.0,2581.1224464755715,114.21902497277463,123.60508685501934,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21106656.0,21106656.0,289.8126985558441,287.82380069899904,0.8117629642105263,158.5470929554656,1.0,1.0,1.0,3.0,0.4462766800014357,283.15,283.15,283.1500002370843,288.72873401596195,3.9682539682539675,1.091918020268025,53000.40500262601,290.35476173298696,288.15612238486375,1.2050884403334683,0.6745,0.6781165344131107,0.1421925,0.14295490781250741,0.13502943750000002,0.13575343840066975,0.1421925,0.14295490781250741,0.10502289583333334,0.1055860076449654,297.15,293.15,296.6925039635262,297.00892588291987,296.87462355974424,296.407326054648,296.98806341042905,296.79428857425347,0.0,2581.231995973937,114.21885235209145,123.59524356031692,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21106692.0,21106692.0,289.8228189483766,287.8282697305457,0.8113000926315789,160.04064840080972,1.0,1.0,1.0,3.0,0.44611333392912644,283.15,283.15,283.1500002343576,288.72946314914657,3.9682539682539675,1.0919175471536233,53000.35907381261,290.34261726194796,288.15695418659493,1.2050875864091395,0.6745,0.6781160359174484,0.1421925,0.14295480272378322,0.13502943750000002,0.13575333860587527,0.1421925,0.14295480272378322,0.10502289583333334,0.10558593002679188,297.15,293.15,296.69179437339653,297.00879244980246,296.87576902918033,296.40594502883044,296.9880747186174,296.79407511996544,0.0,2581.339741149803,114.21870251616379,123.58621003108746,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21106728.0,21106728.0,289.83241695151514,287.83240164093905,0.8108517389473684,161.5352757894737,1.0,1.0,1.0,3.0,0.4459499698903651,283.15,283.15,283.15000023016995,288.730178373667,3.9682539682539675,1.091917121961156,53000.31779716292,290.3310996581817,288.15776410321206,1.2050867473815496,0.6745,0.6781155461495529,0.1421925,0.1429546994749745,0.13502943750000002,0.13575324055830904,0.1421925,0.1429546994749745,0.10502289583333334,0.10558585376757369,297.15,293.15,296.69110208209435,297.0086702615405,296.87692711321137,296.40472443495565,296.98800944405264,296.79388666717085,0.0,2581.4460030999853,114.21856785728455,123.57772843108017,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21106764.0,21106764.0,289.84148111785714,287.8361899745745,0.8104182568421052,163.03074398785427,1.0,1.0,1.0,3.0,0.4457865855284584,283.15,283.15,283.1500002248777,288.7308743373711,3.9682539682539675,1.0919167450254967,53000.2812051801,290.3202226585713,288.15854544194275,1.2050859034334525,0.6745,0.6781150536220657,0.1421925,0.14295459564441151,0.13502943750000002,0.13575314195829488,0.1421925,0.14295459564441151,0.10502289583333334,0.10558577707867381,297.15,293.15,296.6904299561672,297.00856116155535,296.87809893822794,296.40367299903505,296.9878811051317,296.7937288320235,0.0,2581.549860893131,114.21844848147244,123.56983229094264,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
21106800.0,21106800.0,289.84999999999997,287.8396282714485,0.81,164.52682186234819,1.0,1.0,1.0,3.0,0.44562317794119183,283.15,283.15,283.15000021879007,288.73154593636275,3.9682539682539675,1.091916417499748,53000.24940979964,290.30999999999995,288.159290653626,1.2050850523789418,0.6745,0.678114557022086,0.1421925,0.14295449095531945,0.13502943750000002,0.13575304254300072,0.1421925,0.14295449095531945,0.10502289583333334,0.10558569975566723,297.15,293.15,296.68978151017177,297.0084675002887,296.87928627001656,296.4028024246619,296.9877003377866,296.79360760858515,0.0,2581.6504522552505,114.21834475388412,123.56256813464684,296.16559632548456,296.26904175256743,296.277452074762,296.86208205760124,296.410656198834,2819.4313651437815,4653.0969638533825,0.4368298178909363,0.064
