,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21106800.0,21106800.0,289.84999999999997,287.8396282714485,0.81,164.52682186234819,1.0,1.0,1.0,3.0,0.44562317794119183,283.15,283.15,283.15000021879007,288.73154593636275,3.9682539682539675,1.091916417499748,53000.24940979964,290.30999999999995,288.159290653626,1.2050850523789418,0.6745,0.678114557022086,0.1421925,0.14295449095531945,0.13502943750000002,0.13575304254300072,0.1421925,0.14295449095531945,0.10502289583333334,0.10558569975566723,297.15,293.15,296.68978151017177,297.0084675002887,296.87928627001656,296.4028024246619,296.9877003377866,296.79360760858515,0.0,2581.6504522552505,114.21834475388412,123.56256813464684,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21106836.0,21106836.0,289.85799679999997,287.8428067490195,0.8096031588721805,166.02327827935224,1.0,1.0,1.0,3.0,0.445459753794944,283.15,283.15,283.15000021263523,288.73220074203493,3.9682539682539675,1.091916121935284,53000.22071714891,290.30040383999994,288.1600116709856,1.2050841857346248,0.6745,0.6781140514085008,0.1421925,0.14295438436605373,0.13502943750000002,0.1357529413232557,0.1421925,0.14295438436605373,0.10502289583333334,0.10558562102919888,297.15,293.15,296.68915084540623,297.0083856725187,296.88048560387625,296.40205693217496,296.98749221919604,296.79351425463443,0.0,2581.7486315293263,114.21825114850608,123.55573212559815,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21106872.0,21106872.0,289.8655089454545,287.8458222546969,0.8092333010526316,167.51988210526315,1.0,1.0,1.0,3.0,0.44529630104779605,283.15,283.15,283.15000020749255,288.73283321904233,3.9682539682539675,1.091915875180832,53000.19676285668,290.2913892654545,288.16070292699493,1.2050833036565936,0.6745,0.6781135368476787,0.1421925,0.14295427589060572,0.13502943750000002,0.13575283831234633,0.1421925,0.14295427589060572,0.10502289583333334,0.10558554090960272,297.15,293.15,296.68855134474575,297.0083248268124,296.8817054838225,296.4015167625393,296.987252736773,296.79347023093857,0.0,2581.8432137730692,114.21817300131634,123.54958811748598,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21106908.0,21106908.0,289.8725463272727,287.84867823238847,0.8088898459398496,169.01640220647772,1.0,1.0,1.0,3.0,0.44513283499091866,283.15,283.15,283.15000020301915,288.73345882708725,3.9682539682539675,1.0919156478105432,53000.1746903343,290.2829444072727,288.1613861605083,1.2050823984808439,0.6745,0.6781130088848532,0.1421925,0.14295416458985835,0.13502943750000002,0.1357527326184644,0.1421925,0.14295416458985835,0.10502289583333334,0.1055854587032501,297.15,293.15,296.68796675909306,297.008274127689,296.88293488023345,296.4010717163686,296.9870055501911,296.7934506067151,0.0,2581.9365652914703,114.21810099312668,123.54373697960524,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21106944.0,21106944.0,289.8791188363636,287.8513780787585,0.8085722129323308,170.5126074493927,1.0,1.0,1.0,3.0,0.44496935232963236,283.15,283.15,283.1500001996134,288.73407706784093,3.9682539682539675,1.0919154444693875,53000.15495050221,290.2750573963636,288.1620600995612,1.2050814513703303,0.6745,0.6781124565840579,0.1421925,0.142954048158382,0.13502943750000002,0.13575262205231808,0.1421925,0.142954048158382,0.10502289583333334,0.1055853727073585,297.15,293.15,296.6874010522356,297.00823633416087,296.88417668483083,296.4007456544136,296.9867490663152,296.79346175839123,0.0,2582.0284890104253,114.21803659499096,123.53824888943736,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21106980.0,21106980.0,289.88523636363635,287.8539251455512,0.8082798214285714,172.00826670040487,1.0,1.0,1.0,3.0,0.44480584532501827,283.15,283.15,283.1500001969801,288.73468711206345,3.9682539682539675,1.0919152706239108,53000.13807403704,290.2677163636363,288.1627260607605,1.205080463759363,0.6745,0.6781118807179078,0.1421925,0.14295392675905277,0.13502943750000002,0.13575250676857853,0.1421925,0.14295392675905277,0.10502289583333334,0.10558528304222775,297.15,293.15,296.6868638436976,297.0082181989276,296.8854369670458,296.40059782544176,296.9864884791031,296.7935210628432,0.0,2582.1189253066286,114.21798153815465,123.533238494181,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21107016.0,21107016.0,289.8909088,287.85632274187253,0.8080120908270676,173.50314882591096,1.0,1.0,1.0,3.0,0.4446423282769671,283.15,283.15,283.15000019475787,288.735294964375,3.9682539682539675,1.0919151080844103,53000.122295129,290.2609094399999,288.1633896588115,1.2050794526533228,0.6745,0.6781112911594348,0.1421925,0.14295380247322154,0.13502943750000002,0.13575238874374682,0.1421925,0.14295380247322154,0.10502289583333334,0.1055851912451364,297.15,293.15,296.6863384776393,297.00820820718155,296.8867047358733,296.4005253982254,296.9862273475974,296.7936008333034,0.0,2582.208906182059,114.21793006193523,123.52841521657312,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21107052.0,21107052.0,289.89614603636363,287.85857413642896,0.8077684405263158,174.9970226923077,1.0,1.0,1.0,3.0,0.44447878669482394,283.15,283.15,283.15000019409695,288.7359032220437,3.9682539682539675,1.0919149701753639,53000.10890728264,290.2546247563635,288.16405144026453,1.2050783271542405,0.6745,0.6781106351287023,0.1421925,0.14295366417425945,0.13502943750000002,0.1357522574117071,0.1421925,0.14295366417425945,0.10502289583333334,0.10558508909799441,297.15,293.15,296.68584263364903,297.0082184881491,296.8879909128401,296.4006437828829,296.98596891230466,296.7937329459652,0.0,2582.2984295787664,114.21788638618665,123.52401264361984,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21107088.0,21107088.0,289.90095796363636,287.8606825597231,0.8075482899248121,176.4896571659919,1.0,1.0,1.0,3.0,0.4443152259868128,283.15,283.15,283.1500001947287,288.73652011183094,3.9682539682539675,1.0919148476640625,53000.09701421019,290.2488504436363,288.1647178740143,1.2050770897938334,0.6745,0.6781099140512113,0.1421925,0.14295351216267882,0.13502943750000002,0.1357521130578331,0.1421925,0.14295351216267882,0.10502289583333334,0.1055849768227591,297.15,293.15,296.6853707037391,297.0082450258405,296.8892920679954,296.40092275196173,296.98571646714373,296.7939094033361,0.0,2582.3887543234814,114.21784758690795,123.51988627626288,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21107124.0,21107124.0,289.90535447272725,287.862651206205,0.8073510584210527,177.98082111336032,1.0,1.0,1.0,3.0,0.44415165119819144,283.15,283.15,283.1500001975743,288.7371543352741,3.9682539682539675,1.0919147355740801,53000.08613281284,290.2435746327272,288.16539445604155,1.205075695161532,0.6745,0.6781091015070828,0.1421925,0.1429533408688597,0.13502943750000002,0.13575195039307905,0.1421925,0.1429533408688597,0.10502289583333334,0.10558485030572815,297.15,293.15,296.68491610836173,297.008283321031,296.8906039226239,296.40131876554494,296.9854690620902,296.79411823593034,0.0,2582.4808759817506,114.2178120880643,123.51594154103769,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21107160.0,21107160.0,289.9093454545454,287.8644832363785,0.8071761654135338,179.47028340080973,1.0,1.0,1.0,3.0,0.4439880491286844,283.15,283.15,283.15000020707697,288.73784866177044,3.9682539682539675,1.0919146404137787,53000.076894904836,290.2387854545454,288.1661075511085,1.2050738778197947,0.6745,0.6781080430827604,0.1421925,0.14295311774061586,0.13502943750000002,0.13575173850510147,0.1421925,0.14295311774061586,0.10502289583333334,0.1055846855039678,297.15,293.15,296.68449488425966,297.00834401523355,296.8919358963751,296.4019528548578,296.98523378456616,296.7943922870585,0.0,2582.579529945041,114.21778195084833,123.51228246625749,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21107196.0,21107196.0,289.9129408,287.86618177886186,0.8070230303007518,180.95781289473686,1.0,1.0,1.0,3.0,0.4438244222351295,283.15,283.15,283.15000022761495,288.73866644112974,3.9682539682539675,1.0919145549180225,53000.068595205725,290.2344710399999,288.16689899488745,1.2050712787018794,0.6745,0.6781065301301666,0.1421925,0.14295279879248882,0.13502943750000002,0.13575143562424494,0.1421925,0.14295279879248882,0.10502289583333334,0.1055844499299683,297.15,293.15,296.68410183352944,297.0084233303748,296.89328546853284,296.4027884846664,296.9850113023674,296.79472208389416,0.0,2582.692499738688,114.21775487439291,123.50873722239133,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21107232.0,21107232.0,289.9161504,287.86774993240147,0.806891072481203,182.44317846153848,1.0,1.0,1.0,3.0,0.44366078231335376,283.15,283.15,283.1500002535918,288.7395419693636,3.9682539682539675,1.0919144751075422,53000.060847418616,290.2306195199999,288.16772667970764,1.2050683736246919,0.6745,0.6781048389083177,0.1421925,0.14295244226311482,0.13502943750000002,0.1357510970553273,0.1421925,0.14295244226311482,0.10502289583333334,0.10558418659858791,297.15,293.15,296.68372367275066,297.00851246346923,296.8946440826136,296.4037353539282,296.9847952793092,296.7950821704141,0.0,2582.8120747160606,114.21772959846503,123.5052674524822,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21107268.0,21107268.0,289.91898414545454,287.8691907678398,0.8067797113533834,183.92614896761137,1.0,1.0,1.0,3.0,0.4434970933765369,283.15,283.15,283.1500002946207,288.7406708837239,3.9682539682539675,1.0919144082457262,53000.054356653476,290.2272190254544,288.1687228428548,1.2050641084108813,0.6745,0.6781023559365165,0.1421925,0.14295191882357763,0.13502943750000002,0.1357505999844813,0.1421925,0.14295191882357763,0.10502289583333334,0.1055837999879299,297.15,293.15,296.6833951754481,297.0086332019224,296.8960323378007,296.40507681679316,296.98460396901254,296.7955483001954,0.0,2582.963548224741,114.21770842337367,123.50189331661076,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21107304.0,21107304.0,289.9214519272727,287.87050733003423,0.8066883663157894,185.40649327935222,1.0,1.0,1.0,3.0,0.44333337680156043,283.15,283.15,283.15000033499484,288.7418864594143,3.9682539682539675,1.0919143470166401,53000.0484126989,290.22425768727265,288.16978182359685,1.2050593788807014,0.6745,0.6780996026608866,0.1421925,0.14295133840082744,0.13502943750000002,0.13575004880099786,0.1421925,0.14295133840082747,0.10502289583333334,0.105583371289665,297.15,293.15,296.68308301358866,297.00876874171485,296.8974343252982,296.4066209520697,296.9838644886008,296.79595430425445,0.0,2583.127928203121,114.21768903216604,123.49856726521845,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21107340.0,21107340.0,289.9235636363636,287.8717026397287,0.8066164567669174,186.88398026315792,1.0,1.0,1.0,3.0,0.4431696222613453,283.15,283.15,283.15000037097985,288.7432058875484,3.9682539682539675,1.0919142929507557,53000.04316412896,290.22172363636355,288.1709197161929,1.2050543459301202,0.6745,0.6780966707355498,0.1421925,0.14295072031662662,0.13502943750000002,0.13574946185328987,0.1421925,0.14295072031662662,0.10502289583333334,0.10558291477478102,297.15,293.15,296.682789864948,297.00892313464874,296.89885352944236,296.4084503475545,296.9822463184578,296.79625263901033,0.0,2583.3088814972084,114.21767190954137,123.49530851089264,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21107376.0,21107376.0,289.9253291636363,287.8727796953765,0.8065634021052631,188.35837878542512,1.0,1.0,1.0,3.0,0.4430058367854281,283.15,283.15,283.1500003893158,288.74447475811394,3.9682539682539675,1.0919142437904046,53000.0383917751,290.21960500363633,288.17203645584374,1.2050495710634217,0.6745,0.6780938881777674,0.1421925,0.1429501337208557,0.13502943750000002,0.13574890480775664,0.1421925,0.14295013372085572,0.10502289583333334,0.10558248151714407,297.15,293.15,296.68247860068243,297.00908689653784,296.90027887597233,296.4105283594479,296.9784488065781,296.79616430784375,0.0,2583.4884576847035,114.21765634049653,123.49214795248,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21107412.0,21107412.0,289.9267584,287.87374147491306,0.8065286217293233,189.8294577125506,1.0,1.0,1.0,3.0,0.44284201592544525,283.15,283.15,283.1500003904303,288.7456869124665,3.9682539682539675,1.091914200257435,53000.03416571242,290.2178899199999,288.1731255324381,1.2050446423543733,0.6745,0.6780910190632611,0.1421925,0.14294952887791368,0.13502943750000002,0.13574833043426826,0.1421925,0.14294952887791365,0.10502289583333334,0.10558203478220865,297.15,293.15,296.6821477358142,297.0092623862237,296.901712203096,296.4128932923181,296.9721724894485,296.7956376213801,0.0,2583.66580045731,114.21764255364036,123.48908510037681,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21107448.0,21107448.0,289.9278612363636,287.87459093748026,0.8065115350375941,191.2969859109312,1.0,1.0,1.0,3.0,0.442678165025205,283.15,283.15,283.1500003606455,288.7467182297282,3.9682539682539675,1.091914161473606,53000.03040068364,290.21656651636357,288.1741133147222,1.205041450262172,0.6745,0.6780891524209216,0.1421925,0.14294913536784562,0.13502943750000002,0.13574795674758905,0.1421925,0.14294913536784562,0.10502289583333334,0.10558174413701372,297.15,293.15,296.68179034048177,297.00944111653035,296.9031440488783,296.4156038516297,296.9645692876097,296.79490972902596,0.0,2583.8269444634434,114.21763027083422,123.48622365457474,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21107484.0,21107484.0,289.92864756363633,287.87533102509974,0.8065115614285715,192.76073224696358,1.0,1.0,1.0,3.0,0.442514294478229,283.15,283.15,283.1500003044429,288.7474766393672,3.9682539682539675,1.0919141264790249,53000.0270035048,290.2156229236363,288.17492561730893,1.205039453887647,0.6745,0.6780879832263502,0.1421925,0.14294888888793594,0.13502943750000002,0.13574772268430468,0.1421925,0.14294888888793594,0.10502289583333334,0.10558156208779255,297.15,293.15,296.6814209456231,297.0096218356013,296.90457239483914,296.41882110079916,296.9566192107911,296.79421109753076,0.0,2583.957349849485,114.21761918808033,123.48358422834804,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21107520.0,21107520.0,289.92912727272727,287.87596466429574,0.8065281203007518,194.22046558704454,1.0,1.0,1.0,3.0,0.4423504105095891,283.15,283.15,283.1500002273352,288.74800950953573,3.9682539682539675,1.091914094315593,53000.02388116636,290.2150472727272,288.17559232875254,1.205038484982854,0.6745,0.6780874129756729,0.1421925,0.14294876867241416,0.13502943750000002,0.13574760852473736,0.1421925,0.14294876867241416,0.10502289583333334,0.10558147329701793,297.15,293.15,296.68104567220206,297.009803849552,296.90599776289827,296.42249460727413,296.9484745890989,296.79356329620504,0.0,2584.062013592898,114.21760900194974,123.48112771636163,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21107556.0,21107556.0,289.92931025454544,287.8764947676675,0.8065606310526316,195.67595479757085,1.0,1.0,1.0,3.0,0.4421865153217022,283.15,283.15,283.15000011279045,288.7480804646592,3.9682539682539675,1.091914066037207,53000.021135977644,290.21482769454536,288.17595816765913,1.2050400071323901,0.6745,0.6780882913103703,0.1421925,0.1429489538356558,0.13502943750000002,0.1357477843602305,0.1421925,0.14294895383565576,0.10502289583333334,0.10558161005795703,297.15,293.15,296.68067777168204,297.00998482938326,296.907415163624,296.42723217866006,296.9406552725591,296.7931930431817,0.0,2584.112148445333,114.21760004621007,123.47904368718476,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21107592.0,21107592.0,289.9292064,287.87692423541006,0.8066085130827068,197.1269687449393,1.0,1.0,1.0,3.0,0.4420226372506019,283.15,283.15,283.1499999811279,288.7474266801121,3.9682539682539675,1.0919140427032565,53000.01887078135,290.2149523199999,288.175810865668,1.2050443989824482,0.6745,0.6780908438092448,0.1421925,0.1429494919323144,0.13502943750000002,0.13574829534983351,0.1421925,0.14294949193231435,0.10502289583333334,0.10558200749431494,297.15,293.15,296.6804010145171,297.0101740535267,296.90883134071646,296.43459948414625,296.9337132482499,296.7935438282313,0.0,2584.062250081383,114.21759265636928,123.47757484576574,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21107628.0,21107628.0,289.9288256,287.87725595678364,0.8066711857894737,198.57327629554658,1.0,1.0,1.0,3.0,0.44185877578909716,283.15,283.15,283.14999984622995,288.746524189198,3.9682539682539675,1.0919140207364202,53000.016738300794,290.2154092799999,288.1754874711564,1.2050498389592914,0.6745,0.6780940070521712,0.1421925,0.14295015878097234,0.13502943750000002,0.13574892860544957,0.1421925,0.14295015878097234,0.10502289583333334,0.10558250002646079,297.15,293.15,296.68018003161524,297.01037014626974,296.91025204672144,296.4431866636098,296.92706299242684,296.79421037612866,0.0,2583.977047844998,114.21758569949237,123.47633973015114,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21107664.0,21107664.0,289.92817774545455,287.877492811531,0.8067480685714286,200.0146463157895,1.0,1.0,1.0,3.0,0.4416949530951356,283.15,283.15,283.14999970680753,288.74509039213723,3.9682539682539675,1.091914001644873,53000.01488494547,290.21618670545445,288.1747854187651,1.2050572373676105,0.6745,0.6780983141353512,0.1421925,0.1429510667645529,0.13502943750000002,0.13574979084862085,0.1421925,0.14295106676455285,0.10502289583333334,0.10558317066003846,297.15,293.15,296.6800872090369,297.01058300942594,296.9116847669719,296.4544824375319,296.92104264346773,296.79557601328685,0.0,2583.8156710226253,114.2175796532171,123.4756028110239,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21107700.0,21107700.0,289.9272727272727,287.877637671243,0.8068385808270676,201.4508476720648,1.0,1.0,1.0,3.0,0.4415311605030863,283.15,283.15,283.1499995684515,288.74337343283827,3.9682539682539675,1.091913984064002,53000.013178242545,290.2172727272727,288.17388000415684,1.2050662429657726,0.6745,0.6781035526147071,0.1421925,0.14295217109735622,0.13502943750000002,0.13575083954976364,0.1421925,0.14295217109735617,0.10502289583333334,0.10558398631648283,297.15,293.15,296.68005752535123,297.0108062150299,296.91312523927536,296.4660928036865,296.9153986924302,296.79709609515464,0.0,2583.612218537761,114.21757408537196,123.47517508622799,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21107736.0,21107736.0,289.9261204363636,287.8776934006717,0.8069421419548872,202.88164923076926,1.0,1.0,1.0,3.0,0.44136742222360276,283.15,283.15,283.14999945946465,288.7413755583588,3.9682539682539675,1.0919139685954524,53000.01167659805,290.2186554763636,288.1727438406659,1.2050753950889073,0.6745,0.6781088840047786,0.1421925,0.1429532950168265,0.13502943750000002,0.1357519068508792,0.1421925,0.1429532950168265,0.10502289583333334,0.10558481643957271,297.15,293.15,296.6800931083956,297.01105145272084,296.914583578691,296.47588300888873,296.91032856965745,296.7983879436707,0.0,2583.357627796179,114.21756918649706,123.4751018616569,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21107772.0,21107772.0,289.9247307636363,287.8776628589909,0.8070581713533835,204.3068198582996,1.0,1.0,1.0,3.0,0.4412037278655225,283.15,283.15,283.14999939203955,288.7392982634287,3.9682539682539675,1.0919139545742087,53000.01031545404,290.2203230836363,288.1715102288925,1.205083865814013,0.6745,0.678113823475202,0.1421925,0.14295433631504476,0.13502943750000002,0.1357528956928552,0.1421925,0.1429543363150447,0.10502289583333334,0.10558558553888739,297.15,293.15,296.68016197135177,297.01131469187084,296.9160567123047,296.4844581882078,296.9056757317001,296.79953345908706,0.0,2583.0773139987186,114.21756474598267,123.47521983123127,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21107808.0,21107808.0,289.92311359999997,287.877548901004,0.8071860884210527,205.72612842105264,1.0,1.0,1.0,3.0,0.44104011369523816,283.15,283.15,283.14999942790155,288.7376407749467,3.9682539682539675,1.0919139429423144,53000.009186261566,290.2222636799999,288.17049640106677,1.2050894654146889,0.6745,0.6781170929126509,0.1421925,0.14295502555075185,0.13502943750000002,0.13575355020775462,0.1421925,0.14295502555075182,0.10502289583333334,0.10558609460603138,297.15,293.15,296.6802550668712,297.0116148768572,296.91756069066696,296.49115824681365,296.9018075044094,296.8004792771237,0.0,2582.8224260902048,114.21756106217305,123.47542661644198,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21107844.0,21107844.0,289.9212788363636,287.8773543782989,0.8073253125563911,207.13934378542513,1.0,1.0,1.0,3.0,0.44087653466669247,283.15,283.15,283.14999949196806,288.7363613509835,3.9682539682539675,1.091913932610839,53000.00818331016,290.22446539636354,288.1697376748806,1.205093446212863,0.6745,0.6781194186068854,0.1421925,0.1429555158343359,0.13502943750000002,0.13575401579290555,0.1421925,0.14295551583433586,0.10502289583333334,0.10558645672781543,297.15,293.15,296.6803455086172,297.0119372385804,296.9190826400873,296.496920039104,296.89843478296535,296.80134404187083,0.0,2582.612829265519,114.21755779020485,123.47560172888657,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21107880.0,21107880.0,289.91923636363634,287.87708214035047,0.8074752631578948,208.54623481781377,1.0,1.0,1.0,3.0,0.4407129975787123,283.15,283.15,283.14999958568603,288.73557819676716,3.9682539682539675,1.0919139238979196,53000.00733748381,290.2269163636363,288.16931988239486,1.2050953544483831,0.6745,0.6781205361700475,0.1421925,0.14295575142973976,0.13502943750000002,0.13575423951999993,0.1421925,0.14295575142973976,0.10502289583333334,0.10558663073777773,297.15,293.15,296.680429910015,297.01228769834984,296.9206272772279,296.501529462754,296.89569276242617,296.80211342215455,0.0,2582.465216509715,114.21755503083179,123.47572080647053,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21107916.0,21107916.0,289.9169960727273,287.87673503556897,0.8076353596240601,209.94657038461543,1.0,1.0,1.0,3.0,0.44054946619993707,283.15,283.15,283.14999968429794,288.7350597713583,3.9682539682539675,1.0919139158296227,53000.006554235646,290.22960471272717,288.16908793476983,1.205096057248235,0.6745,0.6781209524316518,0.1421925,0.14295583918256144,0.13502943750000002,0.13575432285220196,0.1421925,0.14295583918256136,0.10502289583333334,0.10558669555171266,297.15,293.15,296.6805111410777,297.0126512400181,296.9221821305509,296.5057371729005,296.8933677966237,296.80288989623415,0.0,2582.3547446439125,114.21755247561023,123.4757445740345,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21107952.0,21107952.0,289.91456785454545,287.87631591229604,0.8078050213533835,211.34011935222674,1.0,1.0,1.0,3.0,0.440385942558586,283.15,283.15,283.1499997872106,288.7346929271238,3.9682539682539675,1.091913908191042,53000.005812703166,290.23251857454534,288.16896293039935,1.2050963958912808,0.6745,0.6781211540066022,0.1421925,0.14295588167692183,0.13502943750000002,0.13575436320587456,0.1421925,0.14295588167692183,0.10502289583333334,0.10558672693790243,297.15,293.15,296.68058951925417,297.0130221235956,296.92374256443355,296.50965483440245,296.8912766425117,296.8036571368395,0.0,2582.2648418683943,114.21755005647931,123.475738668935,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21107988.0,21107988.0,289.9119616,287.8758276197473,0.8079836677443609,212.72665058704456,1.0,1.0,1.0,3.0,0.4402224163939907,283.15,283.15,283.149999895031,288.7348943536245,3.9682539682539675,1.0919139018418293,53000.005196338985,290.2356460799999,288.16923979003263,1.2050943745602947,0.6745,0.678119981161999,0.1421925,0.1429556344275427,0.13502943750000002,0.1357541284118834,0.1421925,0.1429556344275427,0.10502289583333334,0.10558654432035376,297.15,293.15,296.68066574049453,297.0134218184323,296.9253251671479,296.51279859870755,296.8902495938334,296.80449218372314,0.0,2582.256603289471,114.21754804569,123.47548832765644,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21108024.0,21108024.0,289.90918719999996,287.8752730089013,0.8081707181954887,214.10593295546562,1.0,1.0,1.0,3.0,0.4400588795648235,283.15,283.15,283.1500000120899,288.7354049090468,3.9682539682539675,1.0919138959890093,53000.00462816324,290.2389753599999,288.1697287688701,1.2050908716989397,0.6745,0.6781179463493348,0.1421925,0.14295520546520052,0.13502943750000002,0.1357537210588671,0.1421925,0.14295520546520055,0.10502289583333334,0.10558622749022996,297.15,293.15,296.68074507404884,297.0138352370851,296.92691884810455,296.51566181624173,296.8896677785954,296.80536575081516,0.0,2582.2905600222666,114.21754619210773,123.4750678588026,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21108060.0,21108060.0,289.90625454545454,287.87465493333553,0.8083655921052632,215.47773532388666,1.0,1.0,1.0,3.0,0.43989533067483366,283.15,283.15,283.1500001408732,288.736221177601,3.9682539682539675,1.0919138905869064,53000.0041037419,290.24249454545446,288.17042403760036,1.205086027088823,0.6745,0.6781151298283068,0.1421925,0.1429546117095797,0.13502943750000002,0.13575315721416717,0.1421925,0.1429546117095797,0.10502289583333334,0.10558578894435225,297.15,293.15,296.680827852372,297.01426149248476,296.9285228436922,296.5182728471111,296.8895126329011,296.80627953371226,0.0,2582.3654780114475,114.2175444812672,123.4744703906992,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21108096.0,21108096.0,289.9031735272727,287.87397625000875,0.8085677088721805,216.8418265587045,1.0,1.0,1.0,3.0,0.43973172388317994,283.15,283.15,283.1500003129661,288.73792278873015,3.9682539682539675,1.0919138859868573,53000.00365718175,290.24619176727265,288.1717130618339,1.2050768412446242,0.6745,0.6781097870622692,0.1421925,0.14295348539192246,0.13502943750000002,0.1357520876356753,0.1421925,0.14295348539192246,0.10502289583333334,0.10558495704996969,297.15,293.15,296.68093242996065,297.0147216419876,296.9301568051851,296.52047399272357,296.89030880877317,296.807318735726,0.0,2582.5554438632607,114.21754302443621,123.47329064970101,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21108132.0,21108132.0,289.8999540363636,287.8732398199902,0.8087764878947369,218.19797552631582,1.0,1.0,1.0,3.0,0.4395681024356584,283.15,283.15,283.15000049627827,288.7398451395777,3.9682539682539675,1.091913881578826,53000.00322926219,290.25005515636354,288.17314959596695,1.2050665165940746,0.6745,0.6781037819123964,0.1421925,0.14295221943599462,0.13502943750000002,0.13575088545330402,0.1421925,0.14295221943599468,0.10502289583333334,0.10558402201923646,297.15,293.15,296.6810427836507,297.01519021668446,296.9317982171077,296.52257712479127,296.8913471664805,296.8083911017429,0.0,2582.7739532128508,114.2175416284173,123.47196305106915,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21108168.0,21108168.0,289.8966059636363,287.87244850913527,0.8089913485714285,219.54595109311742,1.0,1.0,1.0,3.0,0.4394043965905071,283.15,283.15,283.150000613314,288.7421747896854,3.9682539682539675,1.0919138778702326,53000.002869242104,290.2540728436363,288.1749486134796,1.2050557732645908,0.6745,0.6780975222407034,0.1421925,0.14295089982388617,0.13502943750000002,0.13574963231772563,0.1421925,0.14295089982388617,0.10502289583333334,0.10558304735823107,297.15,293.15,296.6811031931015,297.0109766638078,296.9334520220916,296.52434003341716,296.89348857005615,296.8086720964949,0.0,2583.0739212116428,114.21754045390942,123.47026755899188,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21108204.0,21108204.0,289.89313919999995,287.87160518870814,0.8092117103007519,220.8855221255061,1.0,1.0,1.0,3.0,0.4392406378781279,283.15,283.15,283.15000064403654,288.74427964738936,3.9682539682539675,1.0919138745355046,53000.002545515774,290.25823295999993,288.17665954068576,1.2050467866848655,0.6745,0.6780922809432192,0.1421925,0.14294979489698842,0.13502943750000002,0.1357485830524164,0.1421925,0.14294979489698842,0.10502289583333334,0.10558223126299054,297.15,293.15,296.68109361954015,297.00396746872127,296.93509702707183,296.5259316687085,296.89641634951147,296.80850122671063,0.0,2583.3705495202375,114.21753939780429,123.46855730160193,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21108240.0,21108240.0,289.8895636363636,287.8707127359506,0.8094369924812029,222.21645748987856,1.0,1.0,1.0,3.0,0.4390768337994297,283.15,283.15,283.1500005874866,288.7459608761447,3.9682539682539675,1.0919138715445211,53000.002255159314,290.26252363636354,288.1781350586294,1.2050403663898632,0.6745,0.6780885304793434,0.1421925,0.14294900425527654,0.13502943750000002,0.13574783223992196,0.1421925,0.14294900425527654,0.10502289583333334,0.10558164729771709,297.15,293.15,296.6810148406083,296.99505917287127,296.9367253985948,296.52737555936955,296.90039627187133,296.80811424866306,0.0,2583.6352832824155,114.21753845056286,123.46694831166744,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21108276.0,21108276.0,289.88588916363636,287.86977403459815,0.8096666145112782,223.5385260526316,1.0,1.0,1.0,3.0,0.4389129930577853,283.15,283.15,283.15000043077384,288.7464925612973,3.9682539682539675,1.0919138690751051,53000.002015435195,290.26693300363627,288.17884812392646,1.2050393925744196,0.6745,0.6780879526532964,0.1421925,0.14294888244277806,0.13502943750000002,0.13574771656382692,0.1421925,0.1429488824427781,0.10502289583333334,0.10558155732742094,297.15,293.15,296.6808630437256,296.98538314804017,296.9383078555433,296.52866328561686,296.9075678017689,296.80815702693894,0.0,2583.7673478677734,114.21753766850141,123.46582450632265,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21108312.0,21108312.0,289.8821256727272,287.86879197534245,0.8098999957894737,224.85149668016197,1.0,1.0,1.0,3.0,0.4387491444778396,283.15,283.15,283.15000024689886,288.7466889169588,3.9682539682539675,1.0919138667418045,53000.0017889248,290.27144919272723,288.17933676811106,1.2050391213472216,0.6745,0.6780877959981546,0.1421925,0.1429488494180394,0.13502943750000002,0.1357476852027362,0.1421925,0.14294884941803943,0.10502289583333334,0.10558153293546149,297.15,293.15,296.68069662667915,296.9756383485552,296.9398793663833,296.52991693501,296.9157154881228,296.80836935295014,0.0,2583.859722237213,114.21753692954752,123.46482869882223,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21108348.0,21108348.0,289.8782830545454,287.86776945624155,0.8101365557142858,226.1551382388664,1.0,1.0,1.0,3.0,0.4385853024821937,283.15,283.15,283.15000000998833,288.74608470990887,3.9682539682539675,1.0919138646360143,53000.00158450042,290.2760603345454,288.1792900943616,1.2050455854299211,0.6745,0.6780915280579469,0.1421925,0.1429496361799549,0.13502943750000002,0.1357484323308822,0.1421925,0.14294963617995493,0.10502289583333334,0.10558211403513063,297.15,293.15,296.6805267651109,296.9664227657468,296.94141624992574,296.53114222509043,296.926656709987,296.8092329431722,0.0,2583.8530053791055,114.21753626264587,123.46436915004907,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21108384.0,21108384.0,289.8743712,287.86670938307566,0.8103757136842106,227.44921959514173,1.0,1.0,1.0,3.0,0.4384214905185592,283.15,283.15,283.149999779004,288.74471401773314,3.9682539682539675,1.0919138627900091,53000.001405295334,290.28075455999993,288.1786688510429,1.2050529776391987,0.6745,0.6780958276796663,0.1421925,0.1429505425905722,0.13502943750000002,0.13574929308032954,0.1421925,0.1429505425905722,0.10502289583333334,0.105582783506923,297.15,293.15,296.68036670520115,296.95799227869463,296.94292798603664,296.5323391651765,296.9379483977413,296.81031490657,0.0,2583.732894214511,114.21753567801794,123.4643170554588,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21108420.0,21108420.0,289.87039999999996,287.8656146696512,0.8106168890977443,228.73350961538463,1.0,1.0,1.0,3.0,0.43825771619037185,283.15,283.15,283.14999959360335,288.74290137723733,3.9682539682539675,1.09191386114521,53000.001245622756,290.28551999999996,288.1776756757628,1.2050610470905978,0.6745,0.6781005264016291,0.1421925,0.14295153313619516,0.13502943750000002,0.13575023372641348,0.1421925,0.14295153313619516,0.10502289583333334,0.10558351512054383,297.15,293.15,296.6802002162657,296.95025332473864,296.9444181105687,296.5334883801748,296.9469451348825,296.81106103332604,0.0,2583.532860873768,114.21753515711175,123.46454985219682,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21108456.0,21108456.0,289.8663793454545,287.8644882380517,0.8108595013533835,230.00777716599194,1.0,1.0,1.0,3.0,0.43809399818942973,283.15,283.15,283.14999954743786,288.7413153857951,3.9682539682539675,1.091913859734079,53000.001108633995,290.29034478545447,288.17672185444167,1.2050657632502033,0.6745,0.6781032814784008,0.1421925,0.14295211393864715,0.13502943750000002,0.13575078527047096,0.1421925,0.14295211393864715,0.10502289583333334,0.10558394409925519,297.15,293.15,296.68002284775514,296.9435522383353,296.94589407623306,296.534569900957,296.95364478324245,296.8115367693046,0.0,2583.3180760296646,114.21753471020799,123.46475948164665,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21108492.0,21108492.0,289.8623191272727,287.86333301883514,0.811102969849624,231.27179111336036,1.0,1.0,1.0,3.0,0.4379302989982959,283.15,283.15,283.14999955053764,288.7398796680985,3.9682539682539675,1.091913858401457,53000.00097926671,290.2952170472726,288.17583475748,1.205069126703599,0.6745,0.6781052512050072,0.1421925,0.14295252918008597,0.13502943750000002,0.13575117959378555,0.1421925,0.14295252918008597,0.10502289583333334,0.10558425079516653,297.15,293.15,296.67984072916533,296.9372364433032,296.9473658362473,296.5356305023273,296.95957383527866,296.8119294692644,0.0,2583.1081830499793,114.21753428816791,123.46492747174125,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21108528.0,21108528.0,289.8582292363636,287.86215195118007,0.8113467139849624,232.52532032388666,1.0,1.0,1.0,3.0,0.4377666631179216,283.15,283.15,283.1499996049532,288.7389319090897,3.9682539682539675,1.0919138573469442,53000.00087689748,290.30012491636353,288.17528376189784,1.2050711207038551,0.6745,0.6781064170067078,0.1421925,0.14295277494473876,0.13502943750000002,0.13575141297784465,0.1421925,0.14295277494473876,0.10502289583333334,0.1055844323161014,297.15,293.15,296.6796314995514,296.9324703972501,296.9488160475354,296.53662189093956,296.96329134544925,296.8121662361452,0.0,2582.950517112315,114.2175339542048,123.46509968030924,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21108564.0,21108564.0,289.85411956363635,287.8609479829776,0.8115901531578947,233.76813366396766,1.0,1.0,1.0,3.0,0.4376030418451813,283.15,283.15,283.14999966110395,288.73808146651646,3.9682539682539675,1.0919138563577973,53000.000780873816,290.30505652363627,288.1748098444491,1.2050731243095023,0.6745,0.678107585618856,0.1421925,0.14295302130186682,0.13502943750000002,0.1357516469245326,0.1421925,0.14295302130186682,0.10502289583333334,0.10558461427463646,297.15,293.15,296.6794153161849,296.9280739318963,296.95026058509154,296.53759661331316,296.9665305737759,296.8123754040524,0.0,2582.806040974977,114.21753364094297,123.46529211125447,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21108600.0,21108600.0,289.84999999999997,287.8597240708723,0.8118327067669173,235.0,1.0,1.0,1.0,3.0,0.43743943146790515,283.15,283.15,283.1499997388547,288.7376491331413,3.9682539682539675,1.0919138554894847,53000.00069658045,290.30999999999995,288.17461697056655,1.2050731306151126,0.6745,0.6781075928646928,0.1421925,0.14295302282937414,0.13502943750000002,0.13575164837509043,0.1421925,0.14295302282937408,0.10502289583333334,0.10558461540284812,297.15,293.15,296.679204551123,296.92478783623494,296.9517049915529,296.5384615268526,296.96908150111295,296.8126480813753,0.0,2582.7154003855085,114.21753336594932,123.46531052103306,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21108636.0,21108636.0,289.8458804363636,287.85848318024966,0.8120737942105264,236.22532101037265,1.0,1.0,1.0,3.0,0.43727582865333153,283.15,283.15,283.1499998448525,288.7373708692473,3.9682539682539675,1.0919138546511569,53000.000615197874,290.31494347636357,288.1745057701734,1.2050715914540533,0.6745,0.6781067055737816,0.1421925,0.1429528357780578,0.13502943750000002,0.13575147074663582,0.1421925,0.14295283577805773,0.10502289583333334,0.10558447724738343,297.15,293.15,296.678992991871,296.9217294046069,296.9531493293958,296.5393015218514,296.9714193160009,296.81291851274517,0.0,2582.6381212973997,114.21753310045166,123.4652371206264,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21108672.0,21108672.0,289.84177076363636,287.8572282851722,0.8123128348872181,237.4486618209758,1.0,1.0,1.0,3.0,0.4371122292659657,283.15,283.15,283.14999993105454,288.737546275085,3.9682539682539675,1.0919138539726851,53000.000549333694,290.31987508363625,288.17474796578296,1.2050697132985217,0.6745,0.6781056120349611,0.1421925,0.14295260524726647,0.13502943750000002,0.13575125182902012,0.1421925,0.14295260524726644,0.10502289583333334,0.10558430697812675,297.15,293.15,296.678793847621,296.9203737918091,296.9545903704354,296.54000934636605,296.9729475302349,296.8133429772933,0.0,2582.6333302469498,114.21753288558037,123.46503574566815,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21108708.0,21108708.0,289.8376808727273,287.8559623682623,0.8125492481954888,238.67003646945832,1.0,1.0,1.0,3.0,0.4369486226368581,283.15,283.15,283.15000001806806,288.73788050239114,3.9682539682539675,1.0919138533350972,53000.0004874384,290.32478295272716,288.17510050683273,1.2050671275082832,0.6745,0.6781041072056343,0.1421925,0.1429522880116192,0.13502943750000002,0.13575095057437586,0.1421925,0.1429522880116192,0.10502289583333334,0.10558407266895901,297.15,293.15,296.67860714035373,296.9195287425988,296.95603498627725,296.5407029935004,296.9743141938299,296.813837611312,0.0,2582.6516638120406,114.21753268365698,123.4647399729127,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21108744.0,21108744.0,289.8336206545454,287.8546884205345,0.8127824535338346,239.88945899346908,1.0,1.0,1.0,3.0,0.4367849973966378,283.15,283.15,283.1500001121128,288.73860029625473,3.9682539682539675,1.0919138527845555,53000.00043399335,290.32965521454537,288.175717577914,1.2050627922956614,0.6745,0.6781015847389027,0.1421925,0.1429517562460881,0.13502943750000002,0.1357504455969646,0.1421925,0.14295175624608797,0.10502289583333334,0.10558367990875024,297.15,293.15,296.67844963085236,296.9197908465774,296.9574882420238,296.5413696450147,296.97534385430873,296.8144884437554,0.0,2582.7243149573314,114.21753250930095,123.4642133047896,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21108780.0,21108780.0,289.82959999999997,287.8534094411744,0.8130118703007518,241.10694343065694,1.0,1.0,1.0,3.0,0.43662134992102686,283.15,283.15,283.1500002139203,288.7395829331778,3.9682539682539675,1.0919138522794047,53000.00038495468,290.3344799999999,288.1765121849385,1.2050570938823857,0.6745,0.6780982706709395,0.1421925,0.14295105760174587,0.13502943750000002,0.1357497821473977,0.1421925,0.14295105760174578,0.10502289583333334,0.10558316389242042,297.15,293.15,296.67830386264853,296.9207554674887,296.9582313423784,296.5420360636076,296.97622719608785,296.81511078644223,0.0,2582.833072711196,114.21753234932022,123.46348794936456,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21108816.0,21108816.0,289.8256288,287.8521284372668,0.8132369178947368,242.32250381867075,1.0,1.0,1.0,3.0,0.4364576434634491,283.15,283.15,283.15000030721626,288.7410308718204,3.9682539682539675,1.0919138518634595,53000.00034457585,290.3392454399999,288.1776465442212,1.2050497260409727,0.6745,0.6780939809048246,0.1421925,0.14295015326880547,0.13502943750000002,0.13574892337096253,0.1421925,0.14295015326880542,0.10502289583333334,0.10558249595519309,297.15,293.15,296.67816175887907,296.92323344136224,296.95613434865373,296.5427104696584,296.9768529556565,296.815418594842,0.0,2583.0127951969926,114.21753221759072,123.46239828225661,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21108852.0,21108852.0,289.8217169454545,287.8508484234709,0.8134570157142857,243.53615419515944,1.0,1.0,1.0,3.0,0.4362939332830925,283.15,283.15,283.15000039138425,288.74244969913894,3.9682539682539675,1.0919138514530975,53000.00030473905,290.34393966545446,288.17876831609476,1.2050425828268605,0.6745,0.678089821473727,0.1421925,0.14294927641201327,0.13502943750000002,0.1357480906865423,0.1421925,0.1429492764120132,0.10502289583333334,0.10558184831175516,297.15,293.15,296.67801588129583,296.925874589349,296.95364209488207,296.5433846327196,296.9774634152826,296.81567612270584,0.0,2583.191331703692,114.2175320876296,123.46131884864342,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21108888.0,21108888.0,289.8178743272727,287.8495724216453,0.8136715831578947,244.7479085977718,1.0,1.0,1.0,3.0,0.4361301768107619,283.15,283.15,283.15000034013303,288.74331295084716,3.9682539682539675,1.0919138511140174,53000.00027182209,290.34855080727266,288.1796097593184,1.2050401137502198,0.6745,0.6780883725399247,0.1421925,0.14294897095979728,0.13502943750000002,0.13574780062172945,0.1421925,0.14294897095979722,0.10502289583333334,0.10558162270578955,297.15,293.15,296.677811221307,296.93067929393135,296.94668750536584,296.5440501348233,296.97788034034056,296.81542169915366,0.0,2583.3344946831917,114.21753198024331,123.46047413274188,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21108924.0,21108924.0,289.8141108363636,287.8483034604203,0.8138800396240602,245.95778106415673,1.0,1.0,1.0,3.0,0.4359664144915112,283.15,283.15,283.15000024115267,288.7438333932521,3.9682539682539675,1.0919138507922637,53000.000240587106,290.35306699636357,288.1802414659952,1.2050395896594404,0.6745,0.6780880562463789,0.1421925,0.1429489042814132,0.13502943750000002,0.1357477373023231,0.1421925,0.14294890428141324,0.10502289583333334,0.10558157345736241,297.15,293.15,296.6775969602346,296.9364389271974,296.93945823168036,296.54470827003945,296.9782522847462,296.81529093477957,0.0,2583.4439667992274,114.21753187834425,123.45980683983332,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
