,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21108960.0,21108960.0,289.8104363636363,287.8470445747187,0.8140818045112782,247.16578563196313,1.0,1.0,1.0,3.0,0.435802648039835,283.15,283.15,283.15000005620215,288.7435672766734,3.9682539682539675,1.0919138505067463,53000.00021286984,290.3574763636363,288.1803662880107,1.2050438589738812,0.6745,0.6780905257036868,0.1421925,0.14294942487193693,0.13502943750000002,0.135748231667677,0.1421925,0.14294942487193696,0.10502289583333334,0.1055819579637488,297.15,293.15,296.67737440858195,296.94448694436596,296.93205578633916,296.54534547804406,296.97853217491877,296.81555895845,0.0,2583.468199265108,114.21753178792113,123.45957686931341,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21108996.0,21108996.0,289.8068608,287.84579880522597,0.8142762972180451,248.3719363388398,1.0,1.0,1.0,3.0,0.4356389176270324,283.15,283.15,283.14999986374636,288.7423667324671,3.9682539682539675,1.0919138502671855,53000.00018961396,290.3617670399999,288.1797901770205,1.2050512871433263,0.6745,0.6780948461037101,0.1421925,0.142950335662864,0.13502943750000002,0.1357490965767725,0.1421925,0.14295033566286408,0.10502289583333334,0.10558263067082307,297.15,293.15,296.6772249204148,296.9564277412105,296.9255264179495,296.5459492444831,296.9787254586587,296.8167707565433,0.0,2583.3593875388883,114.21753171205245,123.45991831725148,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21109032.0,21109032.0,289.8033940363636,287.84456919780774,0.8144629371428572,249.57624722243565,1.0,1.0,1.0,3.0,0.4354752071815654,283.15,283.15,283.1499996783076,288.7408700320987,3.9682539682539675,1.0919138500435697,53000.000167905935,290.36592715636357,288.1789848723599,1.205059973765396,0.6745,0.6780998989338264,0.1421925,0.1429514008586332,0.13502943750000002,0.13575010811244098,0.1421925,0.1429514008586332,0.10502289583333334,0.10558341742078745,297.15,293.15,296.6771007813184,296.96904195075933,296.9194017992203,296.54653645282286,296.97889155496,296.8181945078162,0.0,2583.2049070935395,114.21753164123356,123.46047204756921,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21109068.0,21109068.0,289.80004596363636,287.84335880287733,0.8146411436842105,250.77873232039954,1.0,1.0,1.0,3.0,0.4353115694010536,283.15,283.15,283.14999954247696,288.7388595221662,3.9682539682539675,1.091913849856028,53000.00014969992,290.36994484363623,288.17775264512363,1.2050694276262914,0.6745,0.6781054056734541,0.1421925,0.14295256174384374,0.13502943750000002,0.13575121051711764,0.1421925,0.14295256174384374,0.10502289583333334,0.10558427484664705,297.15,293.15,296.6770108821277,296.97873376719747,296.9144508189866,296.54707087204804,296.9790105475446,296.8192553775809,0.0,2582.958028345886,114.21753158183934,123.46144363712848,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21109104.0,21109104.0,289.7968264727273,287.8421706747106,0.8148103362406015,251.97940567038034,1.0,1.0,1.0,3.0,0.43514796225788216,283.15,283.15,283.149999450222,288.7369101636535,3.9682539682539675,1.0919138496805505,53000.00013266504,290.3738082327272,288.17652354988456,1.2050776802526846,0.6745,0.6781102169083978,0.1421925,0.14295357600852088,0.13502943750000002,0.1357521736873891,0.1421925,0.14295357600852088,0.10502289583333334,0.10558502397908041,297.15,293.15,296.6769271536751,296.9874881799227,296.90997018671885,296.54757797992926,296.97911991443266,296.8202166829357,0.0,2582.705110465703,114.21753152626572,123.46243463248855,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21109140.0,21109140.0,289.79374545454544,287.8410078707102,0.8149699342105263,253.1782813100269,1.0,1.0,1.0,3.0,0.43498441761525497,283.15,283.15,283.1499994438012,288.73512805790716,3.9682539682539675,1.0919138495291854,53000.00011797092,290.37750545454537,288.1753390015435,1.2050840449800089,0.6745,0.6781139312462181,0.1421925,0.14295435903443715,0.13502943750000002,0.13575291726773986,0.1421925,0.14295435903443715,0.10502289583333334,0.10558560231935323,297.15,293.15,296.67685217115456,296.9944003214581,296.90642703109063,296.54802765377025,296.9792100758537,296.82098345066544,0.0,2582.4468600306327,114.21753147832852,123.46347000665422,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21109176.0,21109176.0,289.79081279999997,287.83987345061854,0.8151193569924813,254.37537327698809,1.0,1.0,1.0,3.0,0.43482092554018825,283.15,283.15,283.1499994960691,288.7339454345077,3.9682539682539675,1.0919138494028648,53000.00010570808,290.3810246399999,288.1745467365725,1.2050875678183217,0.6745,0.6781159901070116,0.1421925,0.14295479306640657,0.13502943750000002,0.13575332943499682,0.1421925,0.14295479306640657,0.10502289583333334,0.10558592289388644,297.15,293.15,296.6767776198536,296.9997462406185,296.9039827490179,296.54838719417654,296.9792944605035,296.82163765283406,0.0,2582.2556110043065,114.21753143832305,123.46433420311286,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21109212.0,21109212.0,289.7880384,287.838770475679,0.8152580239849624,255.57069560891279,1.0,1.0,1.0,3.0,0.43465745571986225,283.15,283.15,283.14999957466824,288.7330058389983,3.9682539682539675,1.0919138492868794,53000.000094448566,290.3843539199999,288.17391151455837,1.2050897235843623,0.6745,0.678117254373971,0.1421925,0.14295505958868923,0.13502943750000002,0.13575358253100328,0.1421925,0.14295505958868915,0.10502289583333334,0.1055861197463359,297.15,293.15,296.67670369746475,297.0044371519897,296.90196480756856,296.54871265917336,296.9793762974328,296.82223892272583,0.0,2582.090691600229,114.21753140159068,123.46512806222954,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21109248.0,21109248.0,289.78543214545454,287.8377020077457,0.8153853545864662,256.76426234344984,1.0,1.0,1.0,3.0,0.4344939949223765,283.15,283.15,283.14999967280795,288.7323376725245,3.9682539682539675,1.09191384917847,53000.000083924446,290.38748142545444,288.17345604572915,1.205090937600259,0.6745,0.6781179672890705,0.1421925,0.14295520987954216,0.13502943750000002,0.13575372525083262,0.1421925,0.1429552098795421,0.10502289583333334,0.10558623075064759,297.15,293.15,296.67663226493835,297.00869509482914,296.90040897222843,296.54899959158604,296.9794574937271,296.82283868346184,0.0,2581.9586577068562,114.21753136725735,123.46580851689578,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21109284.0,21109284.0,289.7830039272727,287.8366711083425,0.8155007681954888,257.9560875182482,1.0,1.0,1.0,3.0,0.4343305501876573,283.15,283.15,283.14999978920264,288.7321412953868,3.9682539682539675,1.091913849084307,53000.00007478334,290.3903952872726,288.17333185207536,1.2050902962825574,0.6745,0.6781175994853043,0.1421925,0.1429551323422003,0.13502943750000002,0.13575365161949732,0.1421925,0.1429551323422003,0.10502289583333334,0.10558617348183126,297.15,293.15,296.67656495321825,297.0121715395873,296.8997265120432,296.5492170811126,296.97954054133237,296.82344412545876,0.0,2581.8892139585396,114.21753133743599,123.46630334266871,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21109320.0,21109320.0,289.7807636363636,287.8356808376698,0.8156036842105263,259.1461851709566,1.0,1.0,1.0,3.0,0.43416710085908433,283.15,283.15,283.14999990127194,288.73225206342613,3.9682539682539675,1.0919138489993407,53000.00006653508,290.3930836363636,288.1734329867273,1.2050886552325377,0.6745,0.6781166482012979,0.1421925,0.14295493180038996,0.13502943750000002,0.13575346118014328,0.1421925,0.14295493180038996,0.10502289583333334,0.10558602536233368,297.15,293.15,296.67650450687904,297.01521827775366,296.8996807665654,296.5493679366937,296.97962888980044,296.8240800755385,0.0,2581.866231143115,114.21753131052738,123.4666371683158,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21109356.0,21109356.0,289.77872116363636,287.8347342535603,0.8156935220300753,260.33456933922395,1.0,1.0,1.0,3.0,0.43400364614366554,283.15,283.15,283.1500000126036,288.7326836600917,3.9682539682539675,1.09191384892322,53000.0000591455,290.39553460363624,288.1737660641141,1.2050858573273864,0.6745,0.6781150223137618,0.1421925,0.1429545890442543,0.13502943750000002,0.13575313569062597,0.1421925,0.14295458904425434,0.10502289583333334,0.10558577220382019,297.15,293.15,296.67645124181433,297.0178519032048,296.90025552272687,296.5494497831352,296.9797214283645,296.82474597584917,0.0,2581.89048511179,114.21753128642003,123.46679918262146,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21109392.0,21109392.0,289.77688639999997,287.8338344103822,0.8157697010526316,261.5212540606992,1.0,1.0,1.0,3.0,0.4338401762103414,283.15,283.15,283.1500001309592,288.73344627056093,3.9682539682539675,1.0919138488540856,53000.0000524341,290.3977363199999,288.17432816487144,1.2050816830875462,0.6745,0.6781125951945184,0.1421925,0.14295407737909047,0.13502943750000002,0.1357526498010097,0.1421925,0.1429540773790905,0.10502289583333334,0.10558539428967421,297.15,293.15,296.6764078265631,297.0201926803822,296.9013500910599,296.5494483695792,296.9798217901061,296.8254441515381,0.0,2581.9610475856343,114.21753126452514,123.46674854791749,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21109428.0,21109428.0,289.7752692363636,287.8329843578921,0.8158316406766918,262.70625337303113,1.0,1.0,1.0,3.0,0.43367668313237345,283.15,283.15,283.150000260772,288.73461238911335,3.9682539682539675,1.0919138487923665,53000.00004644261,290.39967691636355,288.17516690889966,1.2050757110368715,0.6745,0.6781091218188969,0.1421925,0.142953345150828,0.13502943750000002,0.13575195445933974,0.1421925,0.14295334515082803,0.10502289583333334,0.10558485346837537,297.15,293.15,296.67637749635315,297.022241350875,296.903010353764,296.54934309970406,296.9799330447045,296.8261810690801,0.0,2582.0870218650807,114.21753124497889,123.4664275537962,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21109464.0,21109464.0,289.77387956363634,287.83218714003425,0.8158787603007519,263.88958131386863,1.0,1.0,1.0,3.0,0.4335131407604985,283.15,283.15,283.15000037733006,288.73616089016105,3.9682539682539675,1.0919138487387572,53000.00004123832,290.4013445236363,288.1762911963348,1.205068606212653,0.6745,0.6781049863503825,0.1421925,0.14295247334562897,0.13502943750000002,0.13575112657203464,0.1421925,0.14295247334562897,0.10502289583333334,0.10558420955602693,297.15,293.15,296.6763582045594,297.02401298775004,296.9053479552073,296.5488560330016,296.980057222043,296.8269264805123,0.0,2582.2734182205113,114.21753122800084,123.46581075969033,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21109500.0,21109500.0,289.77272727272725,287.83144579368906,0.8159104793233083,265.07125192086056,1.0,1.0,1.0,3.0,0.43334952953347017,283.15,283.15,283.15000045449267,288.737965384998,3.9682539682539675,1.0919138486936948,53000.000036863785,290.4027272727272,288.177632374747,1.2050613999040518,0.6745,0.6781007873372729,0.1421925,0.14295158814448503,0.13502943750000002,0.13575028596361616,0.1421925,0.14295158814448503,0.10502289583333334,0.10558355574947924,297.15,293.15,296.6763282440445,297.0255163344423,296.9084286709374,296.54711209408805,296.98019066380357,296.8275152014632,0.0,2582.5108637782228,114.2175312137296,123.46493503483246,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21109536.0,21109536.0,289.77182225454544,287.8307633473685,0.8159262171428572,266.25127923165576,1.0,1.0,1.0,3.0,0.4331859036942333,283.15,283.15,283.15000051689174,288.7397551632779,3.9682539682539675,1.0919138486501436,53000.00003263599,290.4038132945454,288.17897457215867,1.2050544604568971,0.6745,0.6780967430014134,0.1421925,0.14295073555111712,0.13502943750000002,0.13574947632033052,0.1421925,0.1429507355511171,0.10502289583333334,0.10558292602692376,297.15,293.15,296.67628386771383,297.0269753612369,296.91168749738654,296.5446009232066,296.98032364109537,296.8279742581279,0.0,2582.751216653095,114.21753119993694,123.46404044260244,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21109572.0,21109572.0,289.77117439999995,287.83014281985925,0.8159253931578948,267.4296772839032,1.0,1.0,1.0,3.0,0.4330222202330442,283.15,283.15,283.15000053207626,288.7414148578757,3.9682539682539675,1.0919138486124118,53000.000028973096,290.40459071999993,288.1802539509605,1.2050484903860263,0.6745,0.6780932642947753,0.1421925,0.1429500021990138,0.13502943750000002,0.1357487799114342,0.1421925,0.14295000219901383,0.10502289583333334,0.10558238437555995,297.15,293.15,296.6761660167097,297.0282684976491,296.9157402032212,296.5392717664772,296.98044731652084,296.8279787601156,0.0,2582.988917948623,114.21753118798733,123.46309973715296,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21109608.0,21109608.0,289.7707936,287.8295872188134,0.8159074267669173,268.60646011525165,1.0,1.0,1.0,3.0,0.43285848213888206,283.15,283.15,283.1500004957142,288.7428327642201,3.9682539682539675,1.09191384857999,53000.00002582563,290.4050476799999,288.18139258712984,1.205044739328614,0.6745,0.6780910707872531,0.1421925,0.14294953978193695,0.13502943750000002,0.1357483407889926,0.1421925,0.14294953978193697,0.10502289583333334,0.10558204283588313,297.15,293.15,296.6759622792864,297.0294110180556,296.92066101102847,296.5319228854499,296.9805528972573,296.8277020182156,0.0,2583.2090164593433,114.21753117771934,123.46220230920845,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21109644.0,21109644.0,289.77068974545455,287.82909953928515,0.815871737368421,269.78164176334997,1.0,1.0,1.0,3.0,0.43269471298716744,283.15,283.15,283.15000044049367,288.7439107359948,3.9682539682539675,1.0919138485514004,53000.000023050234,290.4051723054544,288.1822882967069,1.2050425123024888,0.6745,0.678089766639632,0.1421925,0.14294926485234374,0.13502943750000002,0.13574807970920058,0.1421925,0.14294926485234377,0.10502289583333334,0.10558183977382268,297.15,293.15,296.6757110033047,297.03045739313455,296.9267043112945,296.52427820725427,296.98063701899974,296.8275575867976,0.0,2583.3860846821567,114.2175311686651,123.46144592159717,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21109680.0,21109680.0,289.7708727272727,287.8286827622156,0.8158177443609023,270.9552362658471,1.0,1.0,1.0,3.0,0.43253090872578964,283.15,283.15,283.1500003639543,288.74460442153253,3.9682539682539675,1.0919138485271447,53000.00002069556,290.40495272727264,288.1829093847703,1.2050420081498103,0.6745,0.6780894678872935,0.1421925,0.14294920187185167,0.13502943750000002,0.1357480199014019,0.1421925,0.14294920187185167,0.10502289583333334,0.1055817932566459,297.15,293.15,296.6754059863748,297.0313950791147,296.9340165594077,296.51629913839116,296.9806968820456,296.8275627290668,0.0,2583.514493228908,114.21753116098326,123.46084897352287,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21109716.0,21109716.0,289.7713524363636,287.82833985286254,0.8157448671428571,272.1272576603919,1.0,1.0,1.0,3.0,0.4323671042978619,283.15,283.15,283.150000288537,288.74529722021003,3.9682539682539675,1.0919138485029272,53000.00001834461,290.4043770763636,288.1835285200759,1.2050412094539285,0.6745,0.6780890005156246,0.1421925,0.14294910334442984,0.13502943750000002,0.1357479263373788,0.1421925,0.14294910334442987,0.10502289583333334,0.10558172048462798,297.15,293.15,296.67510185275864,297.0323316645237,296.9413938233029,296.50832826314615,296.9807558759451,296.8275822959353,0.0,2583.6424440882156,114.21753115331363,123.46024522898104,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21109752.0,21109752.0,289.77213876363635,287.8280737591775,0.8156525251127821,273.2977199846331,1.0,1.0,1.0,3.0,0.43220328476394027,283.15,283.15,283.15000020001617,288.74552798381944,3.9682539682539675,1.091913848482564,53000.00001636776,290.40343348363626,288.18381071356276,1.2050433328708279,0.6745,0.6780902282122532,0.1421925,0.14294936215725842,0.13502943750000002,0.13574817211230125,0.1421925,0.14294936215725842,0.10502289583333334,0.10558191164290098,297.15,293.15,296.67479830408,297.0331811831351,296.95041368020605,296.5010226568471,296.9807923950321,296.8280416438601,0.0,2583.7071761007237,114.21753114686463,123.45994857475335,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21109788.0,21109788.0,289.7732416,287.8278874101271,0.815540137669173,274.4666372762197,1.0,1.0,1.0,3.0,0.4320394606604952,283.15,283.15,283.15000010928105,288.7455945726093,3.9682539682539675,1.0919138484635647,53000.00001452339,290.4021100799999,288.1839699578895,1.2050458169616634,0.6745,0.678091671556354,0.1421925,0.14294966643109985,0.13502943750000002,0.13574846105810118,0.1421925,0.14294966643109985,0.10502289583333334,0.10558213637852315,297.15,293.15,296.67449911727783,297.03400227821146,296.9600220761028,296.493980571576,296.98082289808224,296.82866538825004,0.0,2583.7487709919383,114.21753114084754,123.45974375014029,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21109824.0,21109824.0,289.7746708363636,287.8277837139607,0.8154071242105263,275.63402357280063,1.0,1.0,1.0,3.0,0.43187563694231695,283.15,283.15,283.15000002525966,288.7454748009315,3.9682539682539675,1.0919138484463102,53000.00001284841,290.40039499636356,288.18398011605456,1.2050489060977474,0.6745,0.6780934682554555,0.1421925,0.14295004519631407,0.13502943750000002,0.13574882074271055,0.1421925,0.14295004519631407,0.10502289583333334,0.10558241613321934,297.15,293.15,296.6742066201216,297.03479032802886,296.96925694431604,296.48745618473544,296.9808461348622,296.8293112424128,0.0,2583.7608136840167,114.2175311353832,123.45966982242386,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21109860.0,21109860.0,289.7764363636363,287.8277655564223,0.8152529041353384,276.7998929120246,1.0,1.0,1.0,3.0,0.43171182625908266,283.15,283.15,283.1499999716967,288.7451007128763,3.9682539682539675,1.0919138484325113,53000.00001150882,290.3982763636363,288.18376706141396,1.205052256803587,0.6745,0.6780954202614057,0.1421925,0.14295045670203102,0.13502943750000002,0.1357492115184933,0.1421925,0.14295045670203102,0.10502289583333334,0.10558272006993924,297.15,293.15,296.6739086641276,297.03552202245515,296.9758567489402,296.48210068280594,296.9808576816194,296.82964915998963,0.0,2583.7250576882584,114.21753113101309,123.45981119681826,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21109896.0,21109896.0,289.77854807272723,287.8278357989069,0.8150768968421054,277.9642593315405,1.0,1.0,1.0,3.0,0.4315480162826047,283.15,283.15,283.14999991970325,288.7447150967992,3.9682539682539675,1.0919138484188777,53000.00001018529,290.39574231272724,288.1835437174373,1.2050556136023876,0.6745,0.678097375973013,0.1421925,0.14295086898894388,0.13502943750000002,0.1357496030361186,0.1421925,0.14295086898894388,0.10502289583333334,0.1055830245836478,297.15,293.15,296.6736103232216,297.0362510845693,296.9823171537656,296.47680192579287,296.9808687023676,296.8299698379434,0.0,2583.687069427833,114.21753112669528,123.45996262058031,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21109932.0,21109932.0,289.78101585454544,287.8279972765602,0.8148785217293234,279.1271368689973,1.0,1.0,1.0,3.0,0.43138422280849,283.15,283.15,283.1499998991013,288.7443318095796,3.9682539682539675,1.091913848407604,53000.00000909087,290.39278097454536,288.18329133520274,1.2050584011586516,0.6745,0.6780990015936113,0.1421925,0.1429512116888058,0.13502943750000002,0.1357499284721971,0.1421925,0.14295121168880587,0.10502289583333334,0.10558327770059775,297.15,293.15,296.6733005979789,297.0369508638659,296.9871375270915,296.47242065385734,296.98087505268643,296.830136939096,0.0,2583.638397230836,114.21753112312487,123.46020137572245,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21109968.0,21109968.0,289.7838496,287.828252796322,0.8146571981954887,280.2885395620438,1.0,1.0,1.0,3.0,0.431220443726481,283.15,283.15,283.14999990423166,288.74406726057003,3.9682539682539675,1.091913848398536,53000.0000082106,290.3893804799999,288.1831018387234,1.2050604849357422,0.6745,0.6781002172416373,0.1421925,0.14295146796164784,0.13502943750000002,0.1357501718350869,0.1421925,0.1429514679616479,0.10502289583333334,0.10558346698284538,297.15,293.15,296.672983245162,297.03762979325984,296.9907171687826,296.4689333255404,296.9808788276672,296.8302284720824,0.0,2583.5980500064315,114.21753112025306,123.46047520665971,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21110004.0,21110004.0,289.7870592,287.82860513491204,0.8144123456390977,281.44848144832883,1.0,1.0,1.0,3.0,0.43105666464447207,283.15,283.15,283.14999990936207,288.74380271156053,3.9682539682539675,1.0919138483894686,53000.00000733032,290.38552895999993,288.18291234224415,1.2050625687128391,0.6745,0.6781014328898216,0.1421925,0.14295172423452324,0.13502943750000002,0.13575041519800835,0.1421925,0.14295172423452326,0.10502289583333334,0.1055836562651176,297.15,293.15,296.672665892684,297.0383087220883,296.9942968095509,296.4654460044553,296.98088260264416,296.8303200062846,0.0,2583.5577036143927,114.21753111738136,123.46074903777432,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21110040.0,21110040.0,289.7906545454545,287.8290570367574,0.8141433834586467,282.6069765655013,1.0,1.0,1.0,3.0,0.4308928843792689,283.15,283.15,283.1499999209178,288.74365949049275,3.9682539682539675,1.091913848381492,53000.000006556045,290.3812145454545,288.1828046534796,1.2050641715085595,0.6745,0.678102368239472,0.1421925,0.14295192141718474,0.13502943750000002,0.13575060244743334,0.1421925,0.14295192141718477,0.10502289583333334,0.10558380190355926,297.15,293.15,296.6723551269677,297.0389866595465,296.99743564432396,296.4624377046514,296.98089218453873,296.83042146400567,0.0,2583.532837578823,114.21753111485533,123.4610028305247,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21110076.0,21110076.0,289.7946455272727,287.8296112118618,0.8138497310526316,283.7640389512101,1.0,1.0,1.0,3.0,0.43072910594491365,283.15,283.15,283.14999994417235,288.7436497479111,3.9682539682539675,1.0919138483745998,53000.00000588695,290.3764253672727,288.1827827212978,1.2050650540634167,0.6745,0.6781028850955344,0.1421925,0.14295203037649626,0.13502943750000002,0.13575070591783123,0.1421925,0.14295203037649631,0.10502289583333334,0.1055838823805354,297.15,293.15,296.6720472964014,297.0396595136569,297.0000853360604,296.4599117657193,296.9809037358271,296.83052152953303,0.0,2583.5234310967694,114.21753111267257,123.46122921961971,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21110112.0,21110112.0,289.79904203636363,287.830270333615,0.8135308078195489,284.9196826431041,1.0,1.0,1.0,3.0,0.43056532709728157,283.15,283.15,283.1499999701014,288.7437072650925,3.9682539682539675,1.0919138483682733,53000.0000052728,290.37114955636355,288.1828077117735,1.2050657735048038,0.6745,0.6781033057741177,0.1421925,0.14295211906046887,0.13502943750000002,0.13575079013427668,0.1421925,0.1429521190604688,0.10502289583333334,0.10558394788221523,297.15,293.15,296.67174218563224,297.0403309670229,297.00250527410407,296.45763385427045,296.98091732092064,296.83062592039,0.0,2583.5228467953207,114.21753111066896,123.4614472376008,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21110148.0,21110148.0,289.80385396363636,287.8310370365418,0.8131860331578947,286.0739216788321,1.0,1.0,1.0,3.0,0.43040154537401343,283.15,283.15,283.14999999827893,288.74385163859966,3.9682539682539675,1.0919138483626112,53000.000004723086,290.36537524363627,288.1828927049073,1.2050663352211057,0.6745,0.6781036339022973,0.1421925,0.14295218823373224,0.13502943750000002,0.13575085582288088,0.1421925,0.14295218823373224,0.10502289583333334,0.1055839989733518,297.15,293.15,296.6714431026176,297.0410027742943,297.0046852807517,296.4556709606193,296.9809349841258,296.8307474204817,0.0,2583.53419542816,114.2175311088757,123.46165171069524,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21110184.0,21110184.0,289.80909119999995,287.83191391399066,0.8128148264661654,287.226770096043,1.0,1.0,1.0,3.0,0.43023775832258554,283.15,283.15,283.15000002470157,288.74402489122986,3.9682539682539675,1.0919138483572597,53000.00000420358,290.35909055999997,288.18299859110016,1.2050667982127028,0.6745,0.6781039047142738,0.1421925,0.14295224532406875,0.13502943750000002,0.13575091003724538,0.1421925,0.14295224532406875,0.10502289583333334,0.10558404114007974,297.15,293.15,296.67115147787,297.04167797294906,297.0067885519918,296.45385166441116,296.980956917457,296.83088531693585,0.0,2583.550396320545,114.21753110718086,123.4618486620326,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21110220.0,21110220.0,289.81476363636364,287.83290351576005,0.8124166071428571,288.3782419323857,1.0,1.0,1.0,3.0,0.43007394874042015,283.15,283.15,283.1500000420361,288.74433279342793,3.9682539682539675,1.09191384835336,53000.00000382506,290.35228363636355,288.1832042628725,1.2050670882434935,0.6745,0.6781040739927414,0.1421925,0.14295228100995236,0.13502943750000002,0.13575094392542367,0.1421925,0.14295228100995236,0.10502289583333334,0.10558406749755175,297.15,293.15,296.67089141165525,297.042367475761,297.0085120594321,296.4527093858423,296.98099835887837,296.8310957383139,0.0,2583.589434031062,114.217531105946,123.46202348937256,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21110256.0,21110256.0,289.82088116363633,287.83400834566146,0.8119907945864663,289.528351225509,1.0,1.0,1.0,3.0,0.42991013915825477,283.15,283.15,283.15000005937065,288.744640695626,3.9682539682539675,1.0919138483494606,53000.000003446476,290.3449426036363,288.1834099346449,1.2050673782742938,0.6745,0.6781042432712173,0.1421925,0.14295231669583774,0.13502943750000002,0.13575097781360365,0.1421925,0.14295231669583774,0.10502289583333334,0.10558409385502505,297.15,293.15,296.6706313457299,297.04305697791244,297.0102355657048,296.45156710933776,296.9810398002554,296.8313061597881,0.0,2583.6284725210967,114.21753110471091,123.46219831686533,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21110292.0,21110292.0,289.82745367272724,287.8352308590197,0.8115368081954887,290.67711201306184,1.0,1.0,1.0,3.0,0.4297463303057492,283.15,283.15,283.15000007682215,288.74494439683434,3.9682539682539675,1.09191384834552,53000.000003063935,290.3370555927272,288.1836127723846,1.2050676510904166,0.6745,0.6781044025968281,0.1421925,0.14295235028354258,0.13502943750000002,0.1357510097093006,0.1421925,0.14295235028354258,0.10502289583333334,0.10558411866278937,297.15,293.15,296.67037029161963,297.04374589177496,297.0119687815224,296.4504042549134,296.98108042306524,296.83151392857917,0.0,2583.666855064884,114.217531103463,123.46237296284983,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21110328.0,21110328.0,289.8344910545454,287.83657346010733,0.8110540673684211,291.82453833269307,1.0,1.0,1.0,3.0,0.4295824897564771,283.15,283.15,283.1500000912299,288.7453539760883,3.9682539682539675,1.0919138483425233,53000.00000277301,290.3286107345454,288.1838860821244,1.2050677737017574,0.6745,0.6781044743724607,0.1421925,0.14295236541468662,0.13502943750000002,0.13575102407820094,0.1421925,0.14295236541468662,0.10502289583333334,0.10558412983860076,297.15,293.15,296.6701460496372,297.04445694501686,297.01352729745236,296.44970536614613,296.9811446968186,296.83179607101425,0.0,2583.721861562483,114.21753110251392,123.4625197994757,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21110364.0,21110364.0,289.84200319999997,287.8380384995141,0.8105419915037594,292.9706442220515,1.0,1.0,1.0,3.0,0.4294186421948221,283.15,283.15,283.150000104962,288.74578772239533,3.9682539682539675,1.0919138483397426,53000.000002503104,290.31959615999995,288.18417549267036,1.2050678772803887,0.6745,0.6781045349108965,0.1421925,0.1429523781768979,0.13502943750000002,0.13575103619750553,0.1421925,0.1429523781768979,0.10502289583333334,0.10558413926472654,297.15,293.15,296.66992999765665,297.045172915297,297.01504475674255,296.4491132745359,296.98121430528516,296.83209504990344,0.0,2583.780663258684,114.21753110163328,123.46266093062327,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21110400.0,21110400.0,289.84999999999997,287.8396282714485,0.81,294.115443718786,1.0,1.0,1.0,3.0,0.4292547946331671,283.15,283.15,283.1500001186941,288.7462214687024,3.9682539682539675,1.091913848336962,53000.00000223314,290.30999999999995,288.18446490321634,1.2050679808590343,0.6745,0.6781045954493408,0.1421925,0.14295239093911102,0.13502943750000002,0.1357510483168118,0.1421925,0.14295239093911102,0.10502289583333334,0.10558414869085364,297.15,293.15,296.669713945912,297.0458888848883,297.0165622148943,296.4485211839122,296.9812839136785,296.83239402865706,0.0,2583.839466717712,114.21753110075264,123.46280206185851,296.45357755431684,296.39450229523374,297.26303534731414,297.20804642991374,296.520817142282,2821.5197998803233,4653.0969638533825,0.4247665168867123,0.064
21110400.0,21110400.0,289.84999999999997,287.8396282714485,0.81,294.115443718786,1.0,1.0,1.0,3.0,0.4292547946331671,283.15,283.15,283.1500001186941,288.7462214687024,3.9682539682539675,1.091913848336962,53000.00000223314,290.30999999999995,288.18446490321634,1.2050679808590343,0.6745,0.6781045954493408,0.1421925,0.14295239093911102,0.13502943750000002,0.1357510483168118,0.1421925,0.14295239093911102,0.10502289583333334,0.10558414869085364,297.15,293.15,296.669713945912,297.0458888848883,297.0165622148943,296.4485211839122,296.9812839136785,296.83239402865706,0.0,2583.839466717712,114.21753110075264,123.46280206185851,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21110436.0,21110436.0,289.8584906666666,287.8412877667874,0.8094223542857142,295.2589508605455,1.0,1.0,1.0,3.0,0.4290909327584079,283.15,283.15,283.15000013843814,288.74673867281575,3.9682539682539675,1.0919138483344168,53000.000001986045,290.29981119999997,288.1848176307274,1.2050680275350392,0.6745,0.6781046229402261,0.1421925,0.1429523967345116,0.13502943750000002,0.1357510538202644,0.1421925,0.1429523967345116,0.10502289583333334,0.10558415297131676,297.15,293.15,296.67039002937133,297.0474668626145,297.0188866061219,296.4488902590676,296.9822087766556,296.8335685067662,0.0,2583.908490788989,114.21753109994657,123.46293438991329,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21110472.0,21110472.0,289.8674709225589,287.842959148108,0.8088042311111111,296.40117968497884,1.0,1.0,1.0,3.0,0.4289270436529637,283.15,283.15,283.1500001623509,288.7473852147015,3.9682539682539675,1.0919138483323059,53000.000001781154,290.28903489292924,288.18527522792925,1.2050680760472872,0.6745,0.6781046512462431,0.1421925,0.14295240270175155,0.13502943750000002,0.13575105948689978,0.1421925,0.14295240270175155,0.10502289583333334,0.10558415737869983,297.15,293.15,296.67194775020437,297.04988029888966,297.02195143779136,296.45027241023826,296.9839597322101,296.8356023258667,0.0,2583.994999340068,114.21753109927802,123.46305542559757,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21110508.0,21110508.0,289.8769304242424,287.84464039660276,0.8081464228571429,297.5421442297349,1.0,1.0,1.0,3.0,0.42876315454751956,283.15,283.15,283.1500001862637,288.7480317565873,3.9682539682539675,1.0919138483301947,53000.000001576205,290.277683490909,288.1857328251311,1.205068124559535,0.6745,0.6781046795522603,0.1421925,0.1429524086689915,0.13502943750000002,0.1357510651535352,0.1421925,0.1429524086689915,0.10502289583333334,0.10558416178608293,297.15,293.15,296.6735054682468,297.0522937311131,297.0250162648525,296.451654558265,296.9857106846989,296.83763614143527,0.0,2584.0815116998792,114.21753109860944,123.46317646134186,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21110544.0,21110544.0,289.8868588282828,287.8463294610142,0.8074497219047619,298.6818585324625,1.0,1.0,1.0,3.0,0.4285992115347191,283.15,283.15,283.1500002091117,288.7488496438193,3.9682539682539675,1.0919138483285855,53000.000001419976,290.26576940606054,288.18633882307273,1.2050681793696865,0.6745,0.6781047115015871,0.1421925,0.1429524154042838,0.13502943750000002,0.13575107154953164,0.1421925,0.1429524154042838,0.10502289583333334,0.10558416676074686,297.15,293.15,296.6761238915372,297.0556924182637,297.02895893765344,296.45416467719997,296.9884311470632,296.8406742143435,0.0,2584.1934607083067,114.21753109809977,123.46328564747878,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21110580.0,21110580.0,289.8972457912458,287.8480242613873,0.8067149206349207,299.82033663081063,1.0,1.0,1.0,3.0,0.42843526633229534,283.15,283.15,283.15000023184086,288.7496731613762,3.9682539682539675,1.0919138483269932,53000.000001265435,290.25330505050493,288.1869499357243,1.2050682351029394,0.6745,0.6781047439764682,0.1421925,0.1429524222503691,0.13502943750000002,0.13575107805073988,0.1421925,0.1429524222503691,0.10502289583333334,0.10558417181724214,297.15,293.15,296.678777894042,297.0591236927982,297.0329306509521,296.45671150242396,296.99118347905676,296.84374544385463,0.0,2584.30627181955,114.2175310975956,123.46339445384399,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21110616.0,21110616.0,289.9080809696969,287.84972269274743,0.8059428114285714,300.957592562428,1.0,1.0,1.0,3.0,0.42827129283954996,283.15,283.15,283.15000025339646,288.75056213865395,3.9682539682539675,1.0919138483255728,53000.00000112754,290.2403028363636,288.1876175022153,1.205068300369875,0.6745,0.6781047819976488,0.1421925,0.14295243026567922,0.13502943750000002,0.1357510856622723,0.1421925,0.14295243026567925,0.10502289583333334,0.1055841777373229,297.15,293.15,296.6818091708066,297.0629019267887,297.03721249563296,296.45963339020904,296.9942764736085,296.8471666914092,0.0,2584.4290854479987,114.21753109714571,123.46349972276953,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21110652.0,21110652.0,289.919354020202,287.85142262870244,0.8051341866666667,302.0936403649635,1.0,1.0,1.0,3.0,0.42810728244378254,283.15,283.15,283.1500002733141,288.7515325128763,3.9682539682539675,1.0919138483243644,53000.00000101025,290.2267751757575,288.1883558159609,1.2050683763428427,0.6745,0.6781048262587708,0.1421925,0.1429524395964422,0.13502943750000002,0.13575109452299047,0.1421925,0.1429524395964422,0.10502289583333334,0.1055841846289926,297.15,293.15,296.6853093009636,297.0671108615922,297.04187926435446,296.4630181729939,296.9977921158751,296.8510219431559,0.0,2584.5643798119986,114.21753109676312,123.46360058298256,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21110688.0,21110688.0,289.93105459932656,287.8531219249725,0.8042898387301587,303.22849407606606,1.0,1.0,1.0,3.0,0.4279432574579721,283.15,283.15,283.15000029249654,288.752528648629,3.9682539682539675,1.0919138483232214,53000.00000089925,290.212734480808,288.1891174466896,1.2050684554617426,0.6745,0.6781048723411192,0.1421925,0.14295244931114093,0.13502943750000002,0.1357511037483034,0.1421925,0.14295244931114093,0.10502289583333334,0.10558419180423599,297.15,293.15,296.6889573464374,297.0714548636688,297.0466666404109,296.4665435657691,297.0014399017398,296.8550124636052,0.0,2584.703705804263,114.21753109640107,123.46370006175289,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21110724.0,21110724.0,289.94317236363634,287.85481842284764,0.80341056,304.3621677333846,1.0,1.0,1.0,3.0,0.427779185312145,283.15,283.15,283.150000309986,288.7535998979054,3.9682539682539675,1.09191384832225,53000.000000804954,290.1981931636363,288.18994449978413,1.2050685485530932,0.6745,0.6781049265611196,0.1421925,0.1429524607413521,0.13502943750000002,0.1357511146027084,0.1421925,0.1429524607413521,0.10502289583333334,0.10558420024655099,297.15,293.15,296.6930052171125,297.0761651204708,297.05178224635597,296.4704373747197,297.00544655588476,296.85936730290877,0.0,2584.854585991696,114.21753109609345,123.46379663421827,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21110760.0,21110760.0,289.95569696969693,287.8565099525736,0.8024971428571429,305.4946753745678,1.0,1.0,1.0,3.0,0.42761508950904886,283.15,283.15,283.15000032677244,288.7547088283518,3.9682539682539675,1.0919138483213637,53000.00000071892,290.1831636363636,288.1908043724631,1.2050686482312003,0.6745,0.6781049846255807,0.1421925,0.14295247298202055,0.13502943750000002,0.13575112622674324,0.1421925,0.14295247298202055,0.10502289583333334,0.10558420928746698,297.15,293.15,296.69725365712355,297.0810591047207,297.05706250325665,296.47451599741777,297.00963323334605,296.86390489917295,0.0,2585.011273118365,114.21753109581273,123.46389174101888,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21110796.0,21110796.0,289.9686180740741,287.8581943366686,0.8015503796825396,306.6260310372647,1.0,1.0,1.0,3.0,0.42745095011928563,283.15,283.15,283.1500003424113,288.75587437969523,3.9682539682539675,1.0919138483205961,53000.00000064436,290.167658311111,288.1917147275519,1.2050687556828215,0.6745,0.6781050472339881,0.1421925,0.1429524861806062,0.13502943750000002,0.1357511387604394,0.1421925,0.1429524861806062,0.10502289583333334,0.10558421903589732,297.15,293.15,296.7017890694361,297.08621608121365,297.062578463823,296.47884826514473,297.01407702926684,296.8687017817769,0.0,2585.176715923337,114.21753109556951,123.46398497854133,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21110832.0,21110832.0,289.9819253333333,287.85986939316916,0.8005710628571429,307.7562487591241,1.0,1.0,1.0,3.0,0.42728680847708883,283.15,283.15,283.1500003576165,288.75704269065926,3.9682539682539675,1.091913848319833,53000.00000057032,290.1516895999999,288.19262740389047,1.2050688646867356,0.6745,0.6781051107281707,0.1421925,0.1429524995659235,0.13502943750000002,0.13575115147146052,0.1421925,0.1429524995659235,0.10502289583333334,0.10558422892224707,297.15,293.15,296.7063372942596,297.0913848483244,297.0681050210001,296.4831915064728,297.0185323645403,296.87351020691943,0.0,2585.3425800105724,114.21753109532789,123.46407818423395,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21110868.0,21110868.0,289.99560840404035,287.86153293880915,0.7995599847619047,308.88534257779486,1.0,1.0,1.0,3.0,0.42712259891649584,283.15,283.15,283.15000037177583,288.75829387655165,3.9682539682539675,1.0919138483192221,53000.000000511005,290.13526991515147,288.1936096755702,1.205068992083214,0.6745,0.6781051849414618,0.1421925,0.14295251521095448,0.13502943750000002,0.13575116632836037,0.1421925,0.14295251521095448,0.10502289583333334,0.10558424047761363,297.15,293.15,296.71126944438066,297.0969070870491,297.0739493688162,296.4878631802909,297.02333357579863,296.8786645312671,0.0,2585.520952745155,114.21753109513438,123.46416996507021,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21110904.0,21110904.0,290.0096569427609,287.86318279212935,0.7985179377777777,310.01332653092584,1.0,1.0,1.0,3.0,0.42695834578355096,283.15,283.15,283.1500003847756,288.75958559242997,3.9682539682539675,1.0919138483186799,53000.000000458385,290.1184116686868,288.19462913119986,1.205069125649591,0.6745,0.6781052627636261,0.1421925,0.1429525316167782,0.13502943750000002,0.13575118190772742,0.1421925,0.1429525316167782,0.10502289583333334,0.10558425259489912,297.15,293.15,296.71639025375265,297.10260418414924,297.0799496738914,296.49269152623754,297.028305379236,296.8839882034534,0.0,2585.7056245798203,114.21753109496275,123.46426123431745,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21110940.0,21110940.0,290.0240606060606,287.86481677652085,0.7974457142857143,311.14021465616594,1.0,1.0,1.0,3.0,0.42679407077306714,283.15,283.15,283.15000039730194,288.76089766483295,3.9682539682539675,1.0919138483181736,53000.0000004092,290.1011272727272,288.19566726063834,1.205069263001204,0.6745,0.6781053427846764,0.1421925,0.14295254848615285,0.13502943750000002,0.13575119792729365,0.1421925,0.14295254848615285,0.10502289583333334,0.10558426505456171,297.15,293.15,296.7216058037676,297.10838908820665,297.0860282937704,296.4975985484232,297.0333628491209,296.88939691665774,0.0,2585.8934722594236,114.21753109480235,123.464352258925,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21110976.0,21110976.0,290.03880905050505,287.86643272320106,0.7963441066666667,312.26602099116405,1.0,1.0,1.0,3.0,0.42662976337214764,283.15,283.15,283.15000040941214,288.76223798617906,3.9682539682539675,1.091913848317708,53000.00000036403,290.08342913939384,288.196729897207,1.2050694067512362,0.6745,0.6781054265346768,0.1421925,0.14295256614163382,0.13502943750000002,0.13575121469336546,0.1421925,0.14295256614163382,0.10502289583333334,0.10558427809483979,297.15,293.15,296.72693925876337,297.114284265375,297.09220539934046,296.50260023046,297.0385280124756,296.8949114332829,0.0,2586.0855897477745,114.21753109465494,123.46444340091485,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21111012.0,21111012.0,290.0538919326599,287.86802847412383,0.7952139073015873,313.39075957356897,1.0,1.0,1.0,3.0,0.42646538904098286,283.15,283.15,283.1500004208232,288.76363562710577,3.9682539682539675,1.0919138483173263,53000.00000032701,290.065329680808,288.19784271229366,1.2050695624666594,0.6745,0.6781055172681143,0.1421925,0.1429525852693052,0.13502943750000002,0.13575123285746485,0.1421925,0.14295258526930518,0.10502289583333334,0.10558429222247266,297.15,293.15,296.73251204847435,297.1204032681797,297.09858187563816,296.50779372161037,297.0439116032213,296.9006405034248,0.0,2586.286373976438,114.21753109453408,123.46453475794935,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21111048.0,21111048.0,290.0692989090909,287.869601884824,0.7940559085714286,314.5144444410296,1.0,1.0,1.0,3.0,0.4263010011459822,283.15,283.15,283.1500004316184,288.7650429879229,3.9682539682539675,1.0919138483169573,53000.000000291155,290.04684130909084,288.1989648642901,1.2050697199344018,0.6745,0.6781056090111739,0.1421925,0.14295260460981665,0.13502943750000002,0.13575125122368237,0.1421925,0.14295260460981665,0.10502289583333334,0.10558430650730852,297.15,293.15,296.7381255317242,297.1265602851526,297.10499123247,296.51301918690314,297.0493320008761,296.9064056474253,0.0,2586.488656548865,114.21753109441717,123.46462613794853,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
