,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21111084.0,21111084.0,290.0850196363636,287.87115082719595,0.7928709028571429,315.6370896311948,1.0,1.0,1.0,3.0,0.42613654696813336,283.15,283.15,283.150000441751,288.76649583312894,3.9682539682539675,1.0919138483166424,53000.000000260596,290.0279764363636,288.2001276321155,1.2050698888045974,0.6745,0.6781057074011148,0.1421925,0.1429526253515686,0.13502943750000002,0.1357512709205517,0.1421925,0.14295262535156855,0.10502289583333334,0.10558432182709579,297.15,293.15,296.7439169780861,297.1328864921559,297.11154989048043,296.51838341186647,297.05491717312555,296.91233078914286,0.0,2586.697807184541,114.21753109431747,123.46471858905032,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21111120.0,21111120.0,290.10104377104375,287.87267319220746,0.7916596825396827,316.7587091817134,1.0,1.0,1.0,3.0,0.4259720376948835,283.15,283.15,283.15000045133274,288.7679864857111,3.9682539682539675,1.0919138483163726,53000.0000002344,290.0087474747474,288.20132416048955,1.2050700671527195,0.6745,0.6781058113160642,0.1421925,0.142952647258057,0.13502943750000002,0.13575129172348302,0.1421925,0.142952647258057,0.10502289583333334,0.10558433800715347,297.15,293.15,296.7498563418057,297.1393533235428,297.1182326410307,296.52386296888136,297.0606393006271,296.91838891517756,0.0,2586.9126721981033,114.2175310942321,123.4648119304797,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21111156.0,21111156.0,290.11736096969696,287.8741668925482,0.7904230400000001,317.8793171302343,1.0,1.0,1.0,3.0,0.4258075085136077,283.15,283.15,283.1500004612355,288.76948915837266,3.9682539682539675,1.091913848316116,53000.00000020949,289.98916683636355,288.20253166762836,1.2050702476837192,0.6745,0.6781059165148401,0.1421925,0.1429526694351911,0.13502943750000002,0.135751312783426,0.1421925,0.1429526694351911,0.10502289583333334,0.10558435438710914,297.15,293.15,296.75584033094316,297.14586261150873,297.1249513399251,296.52937679409905,297.0664023253813,296.9244866803715,0.0,2587.129385657092,114.21753109415077,123.46490565218278,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21111192.0,21111192.0,290.13396088888885,287.8756298652141,0.7891617676190477,318.99892751440643,1.0,1.0,1.0,3.0,0.425642958315125,283.15,283.15,283.1500004699755,288.7710053682891,3.9682539682539675,1.0919138483158717,53000.0000001858,289.9692469333333,288.20375017318685,1.205070433287153,0.6745,0.6781060246475205,0.1421925,0.1429526922308266,0.13502943750000002,0.13575133443071288,0.1421925,0.1429526922308266,0.10502289583333334,0.10558437122388781,297.15,293.15,296.7618713473794,297.152417008356,297.1317093585826,296.5349259680029,297.0722092152157,296.9306265795073,0.0,2587.348071970107,114.21753109407341,123.46499995062807,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21111228.0,21111228.0,290.15083318518515,287.8770600740264,0.7878766577777778,320.1175543718786,1.0,1.0,1.0,3.0,0.4254783516089774,283.15,283.15,283.1500004790489,288.77255797113133,3.9682539682539675,1.0919138483156623,53000.000000165426,289.9490001777777,288.2049982354994,1.205070629199461,0.6745,0.6781061387948611,0.1421925,0.14295271629442294,0.13502943750000002,0.13575135728208604,0.1421925,0.14295271629442294,0.10502289583333334,0.10558438899717805,297.15,293.15,296.7680288007244,297.1590926975213,297.1385731119029,296.5405701892784,297.0781340476982,296.93687976942505,0.0,2587.5720965299565,114.21753109400703,123.46509574096254,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21111264.0,21111264.0,290.1679675151515,287.87845551208653,0.7865685028571429,321.23521174029963,1.0,1.0,1.0,3.0,0.425313714910961,283.15,283.15,283.15000048782474,288.77412836917085,3.9682539682539675,1.0919138483154684,53000.000000146625,289.92843898181815,288.2062603926793,1.2050708302032032,0.6745,0.6781062559114676,0.1421925,0.1429527409839753,0.13502943750000002,0.1357513807278822,0.1421925,0.1429527409839753,0.10502289583333334,0.10558440723279727,297.15,293.15,296.77424736749725,297.16582709139817,297.14548706192085,296.54625980961544,297.0841157356978,296.9431874132259,0.0,2587.7987694851213,114.21753109394571,123.46519240359476,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21111300.0,21111300.0,290.1853535353535,287.87981420416605,0.7852380952380952,322.3519136573185,1.0,1.0,1.0,3.0,0.4251490250127818,283.15,283.15,283.15000049618254,288.77572616313415,3.9682539682539675,1.091913848315297,53000.00000012998,289.90757575757567,288.2075453847849,1.2050710388084802,0.6745,0.678106377458642,0.1421925,0.1429527666075433,0.13502943750000002,0.13575140506064215,0.1421925,0.1429527666075433,0.10502289583333334,0.10558442615827725,297.15,293.15,296.7805630726182,297.17265585323946,297.1524818135978,296.55202227389964,297.0901888687781,296.94958237642663,0.0,2588.029578842933,114.21753109389142,123.46529066353834,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21111336.0,21111336.0,290.2029809023569,287.8811342090322,0.7838862273015873,323.46767416058395,1.0,1.0,1.0,3.0,0.4249842959812018,283.15,283.15,283.15000050393814,288.7773444106452,3.9682539682539675,1.0919138483151447,53000.00000011519,289.8864229171716,288.20884797597705,1.2050712517056252,0.6745,0.678106501517051,0.1421925,0.14295279276050893,0.13502943750000002,0.13575142989613093,0.1421925,0.14295279276050893,0.10502289583333334,0.1055844454747685,297.15,293.15,296.786954527271,297.17955804298987,297.15953974389294,296.55784169660893,297.0963331763416,296.95604543742087,0.0,2588.2636051671584,114.21753109384316,123.46538993496478,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21111372.0,21111372.0,290.22083927272723,287.882413621708,0.7825136914285714,324.58250728774493,1.0,1.0,1.0,3.0,0.42481951124778905,283.15,283.15,283.1500005111526,288.7789885179296,3.9682539682539675,1.0919138483150113,53000.00000010221,289.8649928727272,288.2101727449942,1.2050714725167218,0.6745,0.6781066301829356,0.1421925,0.1429528198847844,0.13502943750000002,0.13575145565399901,0.1421925,0.1429528198847844,0.10502289583333334,0.1055844655086659,297.15,293.15,296.7934378855711,297.1865502566473,297.16667430769974,296.56373045822005,297.1025646577173,296.96259151317116,0.0,2588.5014904747095,114.21753109380082,123.46549100642818,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21111408.0,21111408.0,290.2389183030303,287.8836505756685,0.78112128,325.6964270764502,1.0,1.0,1.0,3.0,0.4246546885696665,283.15,283.15,283.15000051804753,288.7806492125828,3.9682539682539675,1.09191384831489,53000.000000090455,289.84329803636354,288.2115125328453,1.2050716978021934,0.6745,0.678106761456805,0.1421925,0.14295284755885357,0.13502943750000002,0.13575148193396455,0.1421925,0.1429528475588536,0.10502289583333334,0.1055844859486391,297.15,293.15,296.79998127737394,297.19360136898797,297.17385833859646,296.5696650200232,297.1088529663546,296.96919179426726,0.0,2588.7418939861777,114.21753109376242,123.4655932447821,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21111444.0,21111444.0,290.2572076498316,287.88484324497034,0.7797097853968253,326.80944756434883,1.0,1.0,1.0,3.0,0.4244898011779376,283.15,283.15,283.1500005245963,288.7823362977478,3.9682539682539675,1.091913848314785,53000.00000008027,289.8213508202019,288.21287581162915,1.2050719304963926,0.6745,0.6781068970499577,0.1421925,0.1429528761434783,0.13502943750000002,0.1357515090786156,0.1421925,0.1429528761434783,0.10502289583333334,0.10558450706114547,297.15,293.15,296.80661834863497,297.2007452094675,297.1811205740965,296.5756717980317,297.1152308734407,296.9758773607343,0.0,2588.9862158082474,114.21753109372926,123.46569761434645,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21111480.0,21111480.0,290.2756969696969,287.8859898463166,0.7782800000000001,327.9215827890895,1.0,1.0,1.0,3.0,0.4243248809254315,283.15,283.15,283.1500005309693,288.7840367836931,3.9682539682539675,1.091913848314689,53000.000000070955,289.7991636363636,288.2142510188223,1.2050721669526565,0.6745,0.678107034836394,0.1421925,0.14295290519047285,0.13502943750000002,0.13575153666234427,0.1421925,0.14295290519047285,0.10502289583333334,0.10558452851515665,297.15,293.15,296.81330296450335,297.2079361095495,297.1884224947918,296.58171522578886,297.1216542539695,296.9826062097206,0.0,2589.2325428060462,114.21753109369884,123.46580306614348,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21111516.0,21111516.0,290.2943759191919,287.887088641056,0.7768327161904762,329.0328467883212,1.0,1.0,1.0,3.0,0.4241599088071177,283.15,283.15,283.15000053692177,288.7857566102837,3.9682539682539675,1.0919138483146054,53000.000000062864,289.7767488969696,288.2156452073592,1.205072407343239,0.6745,0.6781071749229433,0.1421925,0.1429529347223582,0.13502943750000002,0.13575156470653693,0.1421925,0.1429529347223582,0.10502289583333334,0.10558455032730651,297.15,293.15,296.8200594570218,297.2151983316702,297.19578343355204,296.58781494521986,297.1281462221027,296.9894004779133,0.0,2589.4818621365007,114.21753109367246,123.46591006838894,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21111552.0,21111552.0,290.31323415488214,287.8881379371147,0.7753687263492064,330.1432535996927,1.0,1.0,1.0,3.0,0.42399488190568935,283.15,283.15,283.1500005423928,288.7874961170745,3.9682539682539675,1.0919138483145314,53000.00000005565,289.75411901414134,288.21705692750686,1.2050726542691386,0.6745,0.6781073188109972,0.1421925,0.14295296505564523,0.13502943750000002,0.13575159351176003,0.1421925,0.14295296505564523,0.10502289583333334,0.10558457273136891,297.15,293.15,296.8268847928231,297.2225292549009,297.20320144212087,296.59396946174377,297.1347043843115,296.99625786717996,0.0,2589.734016727093,114.2175310936489,123.46601897121383,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21111588.0,21111588.0,290.3322613333333,287.88913609086285,0.7738888228571429,331.25281726085285,1.0,1.0,1.0,3.0,0.42382981794414554,283.15,283.15,283.15000054804284,288.7892489372904,3.9682539682539675,1.0919138483144637,53000.00000004907,289.73128639999993,288.21848050642683,1.2050729053763718,0.6745,0.6781074651358253,0.1421925,0.14295299590263283,0.13502943750000002,0.1357516228048056,0.1421925,0.14295299590263283,0.10502289583333334,0.1055845955148488,297.15,293.15,296.833756679436,297.2299066316348,297.2106580369083,296.6001610315858,297.14130730644587,297.00315793720216,0.0,2589.988111550821,114.2175310936275,123.46612915554897,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21111624.0,21111624.0,290.3514471111111,287.8900815089126,0.7723937980952381,332.36155180945065,1.0,1.0,1.0,3.0,0.4236646973934476,283.15,283.15,283.1500005535422,288.79102050848905,3.9682539682539675,1.0919138483144057,53000.00000004342,289.70826346666655,288.21992142792567,1.2050731611571233,0.6745,0.6781076141898921,0.1421925,0.14295302732497586,0.13502943750000002,0.13575165264422262,0.1421925,0.14295302732497586,0.10502289583333334,0.10558461872328427,297.15,293.15,296.84069657952637,297.23735202785616,297.2181704128055,296.60640758386756,297.14797559418065,297.01012043964727,0.0,2590.2450113432974,114.21753109360903,123.46624118657543,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21111660.0,21111660.0,290.3707811447811,287.89097264984923,0.7708844444444445,333.46947128313485,1.0,1.0,1.0,3.0,0.4234995020503862,283.15,283.15,283.15000055849333,288.79281333630564,3.9682539682539675,1.0919138483143558,53000.00000003859,289.68506262626255,288.2213833603111,1.2050734219996313,0.6745,0.6781077661960301,0.1421925,0.14295305936965008,0.13502943750000002,0.1357516830746204,0.1421925,0.1429530593696501,0.10502289583333334,0.10558464239137144,297.15,293.15,296.84771815565745,297.24487965477545,297.22575013572043,296.61272293068527,297.1547228208672,297.0171587395412,0.0,2590.5050714653876,114.21753109359328,123.46635553532785,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21111696.0,21111696.0,290.3902530909091,287.8918080258934,0.7693615542857143,334.57658971955436,1.0,1.0,1.0,3.0,0.42333425175376327,283.15,283.15,283.15000056369263,288.7946213001367,3.9682539682539675,1.0919138483143114,53000.000000034284,289.661696290909,288.22286091176534,1.205073686037541,0.6745,0.6781079200692552,0.1421925,0.14295309180792817,0.13502943750000002,0.13575171387879395,0.1421925,0.1429530918079282,0.10502289583333334,0.10558466635017308,297.15,293.15,296.85479900499547,297.2524671674091,297.23337901939755,296.619088461445,297.16152752522225,297.0242522356939,0.0,2590.7674388929563,114.21753109357927,123.46647154812665,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21111732.0,21111732.0,290.40985260606055,287.89258620449476,0.7678259199999999,335.682921156358,1.0,1.0,1.0,3.0,0.4231689734027562,283.15,283.15,283.15000056764194,288.7964372003098,3.9682539682539675,1.0919138483142703,53000.000000030326,289.63817687272723,288.2243471713155,1.2050739521436706,0.6745,0.6781080751414542,0.1421925,0.142953124498964,0.13502943750000002,0.13575174492299233,0.1421925,0.14295312449896402,0.10502289583333334,0.1055846904956607,297.15,293.15,296.8619102025788,297.26008539933304,297.2410327193536,296.62547950135115,297.16836161672074,297.0313738878675,0.0,2591.030990958341,114.21753109356622,123.4665884150414,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21111768.0,21111768.0,290.4295693468013,287.8933058098561,0.766278333968254,336.7884796311948,1.0,1.0,1.0,3.0,0.4230036429989467,283.15,283.15,283.15000057203434,288.79826752122653,3.9682539682539675,1.0919138483142343,53000.000000026834,289.6145167838383,288.22584719191326,1.2050742228157842,0.6745,0.6781082328724269,0.1421925,0.1429531577505004,0.13502943750000002,0.13575177649945566,0.1421925,0.14295315775050046,0.10502289583333334,0.10558471505513219,297.15,293.15,296.86907474365876,297.2677571333872,297.24872937580375,296.6319166828247,297.1752469371526,297.0385449745654,0.0,2591.296570283371,114.21753109355487,123.46670695549834,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21111804.0,21111804.0,290.44939296969693,287.89396552438643,0.7647195885714285,337.8932791817134,1.0,1.0,1.0,3.0,0.4228382535247834,283.15,283.15,283.1500005763629,288.80011295006346,3.9682539682539675,1.0919138483142026,53000.00000002375,289.5907284363636,288.22736179378074,1.205074496611781,0.6745,0.6781083924312785,0.1421925,0.1429531913873752,0.13502943750000002,0.13575180844184556,0.1421925,0.1429531913873752,0.10502289583333334,0.1055847398992132,297.15,293.15,296.8762986373455,297.2754886490529,297.2564744254414,296.6384058784848,297.1821895213784,297.0457714223406,0.0,2591.5643859039205,114.21753109354484,123.4668272511873,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21111840.0,21111840.0,290.46931313131313,287.8945640900838,0.7631504761904762,338.9973338455628,1.0,1.0,1.0,3.0,0.42267279308086847,283.15,283.15,283.15000058021906,288.801974140498,3.9682539682539675,1.0919138483141753,53000.00000002107,289.56682424242416,288.22889257955234,1.2050747738011396,0.6745,0.6781085539680132,0.1421925,0.1429532254412109,0.13502943750000002,0.1357518407801916,0.1421925,0.14295322544121083,0.10502289583333334,0.10558476505126013,297.15,293.15,296.88359121692673,297.2832892565814,297.26427582254996,296.64495712566827,297.18919835193344,297.05306235473194,0.0,2591.834516295861,114.21753109353615,123.4669495042069,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21111876.0,21111876.0,290.4893194882155,287.89510030984565,0.7615717892063492,340.1006576603919,1.0,1.0,1.0,3.0,0.4225072988430925,283.15,283.15,283.15000058405883,288.8038430412951,3.9682539682539675,1.0919138483141502,53000.00000001863,289.5428166141413,288.2304318157058,1.2050750523590725,0.6745,0.6781087163043402,0.1421925,0.14295325966360997,0.13502943750000002,0.13575187327860957,0.1421925,0.14295325966360994,0.10502289583333334,0.10558479032780746,297.15,293.15,296.89091524293775,297.2911217264154,297.2721019284228,296.6515365348402,297.19623746361157,297.0603825792456,0.0,2592.1058630459875,114.2175310935282,123.46707269957483,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21111912.0,21111912.0,290.5094016969697,287.89557304870664,0.7599843199999999,341.2032646638494,1.0,1.0,1.0,3.0,0.4223417351122841,283.15,283.15,283.1500005875985,288.80572645328556,3.9682539682539675,1.091913848314129,53000.00000001659,289.5187179636363,288.23198620292516,1.2050753341123708,0.6745,0.6781088805022094,0.1421925,0.1429532942784439,0.13502943750000002,0.1357519061496932,0.1421925,0.1429532942784439,0.10502289583333334,0.10558481589420585,297.15,293.15,296.89830401536966,297.2990191244761,297.27998023093215,296.6581758039206,297.2033386758436,297.06776357010847,0.0,2592.379288879138,114.21753109352142,123.46719773489049,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21111948.0,21111948.0,290.5295494141414,287.8959812350031,0.758388860952381,342.3051688935843,1.0,1.0,1.0,3.0,0.4221761304340817,283.15,283.15,283.15000059102437,288.80761814185047,3.9682539682539675,1.0919138483141089,53000.00000001467,289.4945407030302,288.23354967124726,1.2050756173656139,0.6745,0.6781090455752566,0.1421925,0.14295332907777564,0.13502943750000002,0.13575193919598041,0.1421925,0.14295332907777564,0.10502289583333334,0.10558484159687365,297.15,293.15,296.9057304845731,297.3069544034488,297.28788907414355,296.6648501877953,297.21047611339395,297.07518005267093,0.0,2592.6539243138045,114.21753109351512,123.46732378793277,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21111984.0,21111984.0,290.5497522962963,287.8963238614625,0.7567862044444444,343.4063843872455,1.0,1.0,1.0,3.0,0.42201046177388246,283.15,283.15,283.1500005943835,288.8095220043867,3.9682539682539675,1.0919138483140918,53000.00000001298,289.47029724444434,288.23512646414684,1.2050759025040654,0.6745,0.6781092117494226,0.1421925,0.14295336410923612,0.13502943750000002,0.13575197246270265,0.1421925,0.14295336410923612,0.10502289583333334,0.10558486747099097,297.15,293.15,296.9132145291515,297.31494731980763,297.29584380941833,296.6715790443969,297.2176685850658,297.0826506575681,0.0,2592.9303494709393,114.21753109350965,123.46745137368994,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21112020.0,21112020.0,290.57,287.89659998621823,0.7551771428571429,344.5069251824818,1.0,1.0,1.0,3.0,0.42184473644157044,283.15,283.15,283.15000059723565,288.81143551941756,3.9682539682539675,1.0919138483140762,53000.00000001147,289.4459999999999,288.23671442236457,1.2050761888346675,0.6745,0.6781093786191388,0.1421925,0.14295339928732675,0.13502943750000002,0.13575200586866845,0.1421925,0.14295339928732675,0.10502289583333334,0.1055848934534088,297.15,293.15,296.9207482756021,297.32298981310635,297.30383793166504,296.6783560830548,297.22490835261874,297.0901680912094,0.0,2593.208179656313,114.21753109350473,123.46758018448683,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21112056.0,21112056.0,290.59028218181817,287.8968087337469,0.7535624685714285,345.606805316942,1.0,1.0,1.0,3.0,0.42167895852313975,283.15,283.15,283.15000060007446,288.81335776070273,3.9682539682539675,1.091913848314063,53000.000000010186,289.42166138181807,288.2383124401124,1.2050764761875903,0.6745,0.678109546085678,0.1421925,0.14295343459123463,0.13502943750000002,0.13575203939411334,0.1421925,0.14295343459123463,0.10502289583333334,0.10558491952875482,297.15,293.15,296.9283284290157,297.3310785082339,297.3118691060886,296.6851782593049,297.2321922617836,297.09772931288535,0.0,2593.4872867100903,114.21753109350055,123.46771010808249,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21112092.0,21112092.0,290.6105884983165,287.89694929572954,0.7519429739682539,346.70603882827504,1.0,1.0,1.0,3.0,0.42151313124933154,283.15,283.15,283.15000060306807,288.81528800444994,3.9682539682539675,1.0919138483140507,53000.000000008964,289.3972938020201,288.23991997182037,1.2050767643346836,0.6745,0.6781097140162407,0.1421925,0.14295346999296413,0.13502943750000002,0.13575207301245198,0.1421925,0.14295346999296413,0.10502289583333334,0.10558494567635154,297.15,293.15,296.93595140784834,297.3392098601173,297.31993412711387,296.69204235211055,297.2395168565774,297.1053309207535,0.0,2593.7675850924606,114.21753109349662,123.46784104726034,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21112128.0,21112128.0,290.6309086060606,287.89702093183314,0.7503194514285714,347.8046397541299,1.0,1.0,1.0,3.0,0.42134724614474733,283.15,283.15,283.15000060546026,288.8172267950161,3.9682539682539675,1.0919138483140398,53000.000000007916,289.3729096727272,288.24153838213454,1.205077052827268,0.6745,0.6781098821501729,0.1421925,0.14295350543756627,0.13502943750000002,0.1357521066715036,0.1421925,0.14295350543756627,0.10502289583333334,0.1055849718556139,297.15,293.15,296.94362340031046,297.3473898743572,297.3280374110029,296.6989553582317,297.2468877879134,297.1129787663632,0.0,2594.0491294124195,114.21753109349319,123.46797304691154,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21112164.0,21112164.0,290.6512321616161,287.8970229704138,0.7486926933333333,348.9026221321552,1.0,1.0,1.0,3.0,0.42118129407704286,283.15,283.15,283.15000060796854,288.819174850492,3.9682539682539675,1.0919138483140305,53000.00000000704,289.34852140606057,288.2431690528117,1.2050773414524543,0.6745,0.6781100503621686,0.1421925,0.14295354089862514,0.13502943750000002,0.13575214034618285,0.1421925,0.14295354089862514,0.10502289583333334,0.1055849980470311,297.15,293.15,296.9513523126416,297.3556262319413,297.33618568938084,296.70592579349767,297.2543124571357,297.1206804969194,0.0,2594.3320172351937,114.21753109349032,123.46810616468254,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21112200.0,21112200.0,290.6715488215488,287.89695480913844,0.747063492063492,350.0,1.0,1.0,1.0,3.0,0.4210152891318441,283.15,283.15,283.15000061001695,288.82112961162153,3.9682539682539675,1.0919138483140225,53000.00000000629,289.3241414141413,288.24480913623887,1.2050776296795644,0.6745,0.6781102183437728,0.1421925,0.14295357631111477,0.13502943750000002,0.1357521739747396,0.1421925,0.14295357631111477,0.10502289583333334,0.10558502420257525,297.15,293.15,296.9591262540829,297.36390690035375,297.34436967851485,296.7129421837102,297.2617794572366,297.1284248947797,0.0,2594.6158655297145,114.21753109348785,123.46824003133219,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21112236.0,21112236.0,290.6918482424242,287.8968159155252,0.74543264,351.09493481016057,1.0,1.0,1.0,3.0,0.42084923338291913,283.15,283.15,283.1500006122307,288.8230910321989,3.9682539682539675,1.0919138483140152,53000.00000000553,289.2997821090908,288.2464586096429,1.2050779177444972,0.6745,0.6781103862314154,0.1421925,0.1429536117037962,0.13502943750000002,0.13575220758448597,0.1421925,0.1429536117037962,0.10502289583333334,0.1055850503434891,297.15,293.15,296.9669415059946,297.37222833092767,297.35258524381874,296.7200011649317,297.2692851743976,297.13620828401406,0.0,2594.9006874258653,114.21753109348542,123.46837463385972,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21112272.0,21112272.0,290.71212008080806,287.8966058274016,0.7438009295238095,352.1855695528175,1.0,1.0,1.0,3.0,0.42068310515345836,283.15,283.15,283.1500006140011,288.8250600948037,3.9682539682539675,1.0919138483140087,53000.00000000489,289.2754559030302,288.24811985487366,1.2050782042408883,0.6745,0.678110553207435,0.1421925,0.14295364690429677,0.13502943750000002,0.1357522410117328,0.1421925,0.14295364690429677,0.10502289583333334,0.10558507634245885,297.15,293.15,296.97481753089187,297.3806088379857,297.36084792675996,296.72712377509157,297.2768473250495,297.1440490791557,0.0,2595.186594555939,114.21753109348336,123.46850997983695,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21112308.0,21112308.0,290.732353993266,287.8963241532773,0.742169153015873,353.271890572146,1.0,1.0,1.0,3.0,0.4205169385183355,283.15,283.15,283.1500006158012,288.8270332061538,3.9682539682539675,1.0919138483140027,53000.00000000431,289.2511752080807,288.2497873372252,1.2050784899350764,0.6745,0.6781107197166825,0.1421925,0.1429536820063964,0.13502943750000002,0.1357522743455357,0.1421925,0.1429536820063964,0.10502289583333334,0.10558510226875,297.15,293.15,296.98272571722174,297.3890206042705,297.3691355348667,296.7342800691412,297.2844393393909,297.1519202529782,0.0,2595.473102260785,114.21753109348147,123.46864572023283,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21112344.0,21112344.0,290.7525396363636,287.8959705726336,0.7405381028571429,354.3538842123212,1.0,1.0,1.0,3.0,0.42035071028233806,283.15,283.15,283.15000061764664,288.82901253654785,3.9682539682539675,1.0919138483139974,53000.00000000384,289.22695243636355,288.25146491227616,1.2050787743104026,0.6745,0.6781108854576485,0.1421925,0.14295371694653328,0.13502943750000002,0.13575230752553483,0.1421925,0.14295371694653328,0.10502289583333334,0.105585128075416,297.15,293.15,296.9906843188744,297.3974812934231,297.3774614627238,296.7414896883608,297.2920780084882,297.1598389543741,0.0,2595.760519797803,114.21753109347989,123.4687820320488,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21112380.0,21112380.0,290.7726666666666,287.8955448361249,0.7389085714285715,355.43153681751824,1.0,1.0,1.0,3.0,0.4201844125043885,283.15,283.15,283.1500006190243,288.8309977000384,3.9682539682539675,1.0919138483139932,53000.000000003376,289.20279999999997,288.25315359758554,1.2050790561371394,0.6745,0.6781110497160063,0.1421925,0.1429537515741189,0.13502943750000002,0.13575234040872777,0.1421925,0.1429537515741189,0.10502289583333334,0.10558515365123271,297.15,293.15,296.99870014297454,297.4059968618633,297.3858307185408,296.748760728917,297.29976919205126,297.1678115288693,0.0,2596.048757542293,114.21753109347843,123.46891869834893,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21112416.0,21112416.0,290.7927247407407,287.89504676569425,0.7372813511111111,356.5048347319124,1.0,1.0,1.0,3.0,0.42001805957377675,283.15,283.15,283.15000062035017,288.8329872209499,3.9682539682539675,1.0919138483139892,53000.00000000303,289.17873031111105,288.2548509958235,1.2050793357504301,0.6745,0.6781112126854438,0.1421925,0.14295378592998512,0.13502943750000002,0.13575237303388935,0.1421925,0.14295378592998512,0.10502289583333334,0.10558517902635839,297.15,293.15,297.00676168344154,297.4145561148222,297.39423471395816,296.7560809681515,297.30750224703104,297.17582714548087,0.0,2596.337618017486,114.21753109347726,123.46905558039475,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21112452.0,21112452.0,290.8127035151515,287.8944762545988,0.7356572342857143,357.5737642996788,1.0,1.0,1.0,3.0,0.41985165601059427,283.15,283.15,283.1500006219105,288.8349808153869,3.9682539682539675,1.0919138483139854,53000.00000000268,289.1547557818181,288.2565565755688,1.205079613560853,0.6745,0.6781113746031004,0.1421925,0.14295382006412358,0.13502943750000002,0.13575240544849293,0.1421925,0.14295382006412358,0.10502289583333334,0.10558520423771672,297.15,293.15,297.01486448446013,297.4231547946427,297.40266966149716,296.7634458133822,297.31527304633045,297.1838815600625,0.0,2596.627071965947,114.2175310934761,123.46919265556402,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21112488.0,21112488.0,290.8325926464646,287.8938332673464,0.7340370133333333,358.6383118649927,1.0,1.0,1.0,3.0,0.41968519642234375,283.15,283.15,283.15000062284315,288.83697844407993,3.9682539682539675,1.0919138483139825,53000.00000000239,289.1308888242424,288.2582711934462,1.2050798887347096,0.6745,0.678111534987863,0.1421925,0.14295385387511,0.13502943750000002,0.13575243755622346,0.1421925,0.14295385387511,0.10502289583333334,0.10558522921039602,297.15,293.15,297.0230123574352,297.431796222927,297.4111377051277,296.77085995844584,297.32308477931565,297.19197820465024,0.0,2596.9170820137842,114.21753109347517,123.46932981153337,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21112524.0,21112524.0,290.85238179124576,287.8931178395403,0.7324214806349206,359.6984637720292,1.0,1.0,1.0,3.0,0.41951866869896537,283.15,283.15,283.1500006239139,288.8389801712984,3.9682539682539675,1.0919138483139796,53000.000000002095,289.107141850505,288.25999650229346,1.2050801599160819,0.6745,0.6781116930472552,0.1421925,0.14295388719588112,0.13502943750000002,0.13575246919843373,0.1421925,0.14295388719588112,0.10502289583333334,0.105585253821004,297.15,293.15,297.0312162182172,297.44049032256595,297.41964726288944,296.7783355685384,297.3309471264448,297.20012729973115,0.0,2597.207673827734,114.21753109347422,123.4694668639763,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21112560.0,21112560.0,290.8720606060606,287.89233007763244,0.7308114285714286,360.7542063649635,1.0,1.0,1.0,3.0,0.41935208009101527,283.15,283.15,283.1500006246571,288.84098494156706,3.9682539682539675,1.091913848313977,53000.00000000186,289.08352727272717,288.26173124899174,1.2050804270967217,0.6745,0.6781118487774749,0.1421925,0.14295392002563542,0.13502943750000002,0.1357525003743625,0.1421925,0.14295392002563542,0.10502289583333334,0.10558527806894864,297.15,293.15,297.0394710971639,297.44923188679434,297.42819469584947,296.78586729536084,297.33885526963604,297.20832404896095,0.0,2597.4986801089026,114.21753109347344,123.46960361391986,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21112596.0,21112596.0,290.89161874747475,287.89147015858185,0.7292076495238095,361.8055259879708,1.0,1.0,1.0,3.0,0.4191854312036881,283.15,283.15,283.15000062580026,288.8429932646487,3.9682539682539675,1.0919138483139756,53000.00000000169,289.0600575030302,288.2634757651476,1.2050806912811822,0.6745,0.6781120027576386,0.1421925,0.1429539524864574,0.13502943750000002,0.13575253119994427,0.1421925,0.1429539524864574,0.10502289583333334,0.10558530204440111,297.15,293.15,297.0477736810566,297.45801798959803,297.4367760910156,296.7934521989223,297.34680617415927,297.2165652269504,0.0,2597.7901886225045,114.21753109347293,123.46974016213665,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21112632.0,21112632.0,290.9110458720539,287.89053832941954,0.7276109358730158,362.8524089852263,1.0,1.0,1.0,3.0,0.4190187342399204,283.15,283.15,283.15000062612484,288.84500321647135,3.9682539682539675,1.0919138483139734,53000.00000000151,289.0367449535352,288.2652275827864,1.205080951235932,0.6745,0.6781121542804355,0.1421925,0.14295398442923765,0.13502943750000002,0.1357525615335811,0.1421925,0.14295398442923765,0.10502289583333334,0.10558532563722973,297.15,293.15,297.05611615536884,297.4668407126781,297.4453862798372,296.8010816343008,297.3547924569743,297.2248434478319,0.0,2598.081919206649,114.21753109347232,123.46987627880479,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21112668.0,21112668.0,290.93033163636363,287.8895349067165,0.72602208,363.8948417009051,1.0,1.0,1.0,3.0,0.418851971148377,283.15,283.15,283.15000062646874,288.84701479382136,3.9682539682539675,1.0919138483139712,53000.00000000128,289.0136020363635,288.26698912333734,1.2050812054949231,0.6745,0.6781123024843421,0.1421925,0.142954015672357,0.13502943750000002,0.13575259120280292,0.1421925,0.142954015672357,0.10502289583333334,0.10558534871329119,297.15,293.15,297.0645144912533,297.4757143292935,297.45403680107785,296.8087734669298,297.3628280212121,297.2331734219533,0.0,2598.3738792363188,114.21753109347158,123.4700116790888,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21112704.0,21112704.0,290.9494656969697,287.88846027595474,0.7244418742857143,364.9328104791825,1.0,1.0,1.0,3.0,0.41868515305275344,283.15,283.15,283.1500006271631,288.8490284464492,3.9682539682539675,1.09191384831397,53000.000000001164,288.99064116363627,288.2687593004776,1.2050814562192484,0.6745,0.6781124486235197,0.1421925,0.1429540464802073,0.13502943750000002,0.13575262045868278,0.1421925,0.1429540464802073,0.10502289583333334,0.10558537146786438,297.15,293.15,297.0729575093214,297.4846287486169,297.46271875296515,296.8165155310955,297.3709029997887,297.2415447083576,0.0,2598.6661215579347,114.21753109347121,123.4701465597821,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21112740.0,21112740.0,290.9684377104377,287.8873148908001,0.7228711111111111,365.9663016642336,1.0,1.0,1.0,3.0,0.41851827943197734,283.15,283.15,283.1500006272164,288.8510429818781,3.9682539682539675,1.0919138483139685,53000.00000000105,288.9678747474747,288.2705379154945,1.2050817013623778,0.6745,0.6781125915171006,0.1421925,0.14295407660384776,0.13502943750000002,0.13575264906482043,0.1421925,0.14295407660384776,0.10502289583333334,0.10558539371708256,297.15,293.15,297.081446727251,297.4935846941914,297.47143293846887,296.82430985114274,297.3790182330411,297.249958488819,0.0,2598.9584697991827,114.2175310934708,123.4702806298996,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21112776.0,21112776.0,290.9872373333333,287.88609927227475,0.7213105828571429,366.9953016002336,1.0,1.0,1.0,3.0,0.418351353857078,283.15,283.15,283.15000062721157,288.8530577255627,3.9682539682539675,1.0919138483139676,53000.00000000093,288.9453151999999,288.27232416769056,1.2050819407110571,0.6745,0.6781127310367357,0.1421925,0.14295410601622097,0.13502943750000002,0.1357526769955215,0.1421925,0.14295410601622097,0.10502289583333334,0.10558541544096116,297.15,293.15,297.08998005555253,297.5025800508417,297.4801780738614,296.8321540665186,297.38717174627254,297.2584127986094,0.0,2599.250862857261,114.21753109347044,123.47041383249137,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21112812.0,21112812.0,291.0058542222222,287.8848140078296,0.719761081904762,368.0197966313577,1.0,1.0,1.0,3.0,0.4181843717169979,283.15,283.15,283.150000627162,288.8550727227386,3.9682539682539675,1.0919138483139657,53000.00000000076,288.92297493333325,288.27411886666,1.2050821743140328,0.6745,0.6781128672076081,0.1421925,0.14295413472263574,0.13502943750000002,0.13575270425582733,0.1421925,0.14295413472263574,0.10502289583333334,0.10558543664342128,297.15,293.15,297.0985611513121,297.511617901859,297.48895632134514,296.8400524633693,297.39536655176465,297.26691087793006,0.0,2599.5432876288787,114.21753109346986,123.4705460577408,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21112848.0,21112848.0,291.02427803367,287.8834597503145,0.7182234006349206,369.039773101781,1.0,1.0,1.0,3.0,0.4180173236489607,283.15,283.15,283.1500006270505,288.8570878737429,3.9682539682539675,1.0919138483139652,53000.0000000007,288.9008663595959,288.27592376522665,1.205082401552874,0.6745,0.6781129996665222,0.1421925,0.14295416264652624,0.13502943750000002,0.13575273077302918,0.1421925,0.14295416264652624,0.10502289583333334,0.10558545726791162,297.15,293.15,297.107198030206,297.5207049146666,297.4977726995265,296.8480143222098,297.4036092064753,297.27545983461687,0.0,2599.8356911261817,114.21753109346969,123.47067699644938,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21112884.0,21112884.0,291.0424984242424,287.8820372168448,0.7166983314285714,370.05521735567885,1.0,1.0,1.0,3.0,0.4178502139725634,283.15,283.15,283.15000062681156,288.85910271780494,3.9682539682539675,1.0919138483139645,53000.00000000064,288.879001890909,288.2777385448484,1.2050826214642167,0.6745,0.6781131278589463,0.1421925,0.14295418967099066,0.13502943750000002,0.13575275643611434,0.1421925,0.14295418967099066,0.10502289583333334,0.10558547722808892,297.15,293.15,297.1158882954146,297.5298385783674,297.5066258547184,296.85603679051724,297.4118973885495,297.28405738151343,0.0,2600.1280056616743,114.21753109346949,123.47080650178198,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21112920.0,21112920.0,291.060505050505,287.8805471875643,0.7151866666666666,371.06611573722626,1.0,1.0,1.0,3.0,0.4176830649684355,283.15,283.15,283.15000062649125,288.8611173659302,3.9682539682539675,1.0919138483139634,53000.000000000524,288.8573939393939,288.27955963204727,1.2050828366980475,0.6745,0.6781132533278549,0.1421925,0.14295421612130615,0.13502943750000002,0.13575278155397372,0.1421925,0.14295421612130615,0.10502289583333334,0.10558549676420179,297.15,293.15,297.124612598188,297.53900197724226,297.5155024451565,296.8640979168425,297.4202145933105,297.292685906148,0.0,2600.4202785339917,114.21753109346912,123.4709350921466,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21112956.0,21112956.0,291.07828756902353,287.87899050430275,0.7136891987301587,372.07245459059857,1.0,1.0,1.0,3.0,0.41751583792004776,283.15,283.15,283.150000626227,288.86313169879605,3.9682539682539675,1.091913848313963,53000.000000000466,288.8360549171717,288.2813938788784,1.205083043373461,0.6745,0.6781133738061709,0.1421925,0.14295424151954622,0.13502943750000002,0.13575280567275685,0.1421925,0.14295424151954622,0.10502289583333334,0.10558551552325535,297.15,293.15,297.1334038517456,297.5482232692756,297.5244238723311,296.8722353830146,297.4285883518462,297.30137494564264,0.0,2600.712431721169,114.21753109346895,123.47106172562523,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21112992.0,21112992.0,291.09583563636363,287.8773680691268,0.7122067200000001,373.0742202599708,1.0,1.0,1.0,3.0,0.41734854450382586,283.15,283.15,283.15000062592463,288.86514517404953,3.9682539682539675,1.091913848313963,53000.000000000466,288.8149972363635,288.2832397054859,1.205083241545836,0.6745,0.678113489330808,0.1421925,0.1429542658734928,0.13502943750000002,0.1357528287998536,0.1421925,0.1429542658734928,0.10502289583333334,0.10558553351099727,297.15,293.15,297.142253527699,297.557494616367,297.5333847920019,296.8804391853043,297.4370111296534,297.31011665020515,0.0,2601.004412322277,114.21753109346895,123.47118641818798,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21113028.0,21113028.0,291.1131389090909,287.87568084278365,0.7107400228571429,374.07139908951825,1.0,1.0,1.0,3.0,0.41718119187551767,283.15,283.15,283.1500006253665,288.8671575831693,3.9682539682539675,1.0919138483139619,53000.00000000035,288.7942333090908,288.2850961873673,1.20508343158488,0.6745,0.6781136001193843,0.1421925,0.1429542892290223,0.13502943750000002,0.1357528509788294,0.1421925,0.1429542892290223,0.10502289583333334,0.10558555076131175,297.15,293.15,297.1511566816592,297.5668114332254,297.54238213562854,296.8887032656963,297.4454785272639,297.31890640869466,0.0,2601.296199355745,114.21753109346858,123.4713091968943,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21113064.0,21113064.0,291.130187043771,287.8739298430361,0.7092898996825397,375.0639774234161,1.0,1.0,1.0,3.0,0.4170137827551029,283.15,283.15,283.15000062521636,288.8691697576588,3.9682539682539675,1.0919138483139614,53000.00000000035,288.7737755474747,288.28696315291023,1.205083615422021,0.6745,0.6781137072865915,0.1421925,0.14295431182112478,0.13502943750000002,0.13575287243283635,0.1421925,0.14295431182112478,0.10502289583333334,0.10558556744776161,297.15,293.15,297.1601091901777,297.5761701809898,297.55141220659215,296.8970233293404,297.45398704099927,297.3277403896199,0.0,2601.5878973221493,114.2175310934684,123.47143025221688,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21113100.0,21113100.0,291.1469696969697,287.87211614288896,0.707857142857143,376.05194160583943,1.0,1.0,1.0,3.0,0.4168463245351078,283.15,283.15,283.150000625587,288.87118200924226,3.9682539682539675,1.0919138483139614,53000.00000000035,288.7536363636363,288.28883729063574,1.205341244463231,0.6745,0.6781100930875306,0.21422293216676475,0.14321762405052418,0.13502943750000002,0.13575214889945428,0.1421925,0.14295354990563186,0.10502289583333334,0.10558500469957556,297.15,293.15,297.1691061766568,297.58556138728005,297.56047134249667,296.90539406090943,297.4625320775573,297.33661300898,0.0,2601.879354305673,114.2175310934684,123.4765532275727,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21113136.0,21113136.0,291.1634765252525,287.87024086870434,0.7064425447619047,377.0352779809635,1.0,1.0,1.0,3.0,0.4166787253698951,283.15,283.15,283.1500124232598,288.91325309371655,3.9682539682539675,1.0919138483139614,53000.00000000035,288.7338281696969,288.3138944405397,1.2538635006181014,0.6745,0.6774744538808495,0.21532805133493574,0.19270933300491716,0.13502943750000002,0.13562489907805902,0.1421925,0.14281954971601585,0.10502289583333334,0.10548603261626815,297.15,293.15,297.17828817827046,297.5818415177941,297.56981968848277,296.9140860713159,297.47133577080194,297.34307424533307,0.0,2604.1558824633007,114.2175310934684,125.39343408263993,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21113172.0,21113172.0,291.17969718518515,287.86830519820677,0.7050468977777777,378.0139728929635,1.0,1.0,1.0,3.0,0.4165099207804993,283.15,283.15,283.15002138703073,288.9993309327524,3.9682539682539675,1.091913848313961,53000.00000000029,288.7143633777777,288.3936214031358,1.2727551231864702,0.6745,0.6772861419880228,0.21512688083464082,0.21188304916915776,0.13502943750000002,0.13558720056217624,0.1421925,0.14277985136342763,0.10502289583333334,0.10545671154835932,297.15,293.15,297.1877103749161,297.56246988900216,297.5799396082956,296.923432004834,297.48075659589443,297.3468616945885,0.0,2612.9650086343213,114.21753109346822,126.96349865491929,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21113208.0,21113208.0,291.1956213333333,287.8663103583758,0.7036709942857143,378.9880126860146,1.0,1.0,1.0,3.0,0.416339217775339,283.15,283.15,283.1500192767563,289.0582593901308,3.9682539682539675,1.091913848313961,53000.00000000029,288.69525439999995,288.44869929261097,1.3056030538885743,0.6745,0.6768886575433515,0.21504377994924773,0.21484655795998236,0.20399539426041574,0.16599909072683164,0.1421925,0.14269605698700222,0.10502289583333334,0.10539482130754671,297.15,293.15,297.19733199382955,297.5453133915257,297.58320703675463,296.93332870492964,297.490707419427,297.34997770929334,0.0,2622.122712507076,114.21753109346822,128.74787182729636,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
