,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21113244.0,21113244.0,291.2112386262626,287.8642576232268,0.7023156266666666,379.95738370429194,1.0,1.0,1.0,3.0,0.41616656495032883,283.15,283.15,283.15002528301653,289.15097426485926,3.9682539682539675,1.0919138483139608,53000.00000000023,288.67651364848473,288.53196397386813,1.3367930612519794,0.6745,0.6765710759650151,0.21536764987117438,0.21524453234525495,0.2032942578258228,0.19720280415169208,0.1421925,0.14262910707065293,0.10502289583333334,0.10534537232753158,297.15,293.15,297.20695279658014,297.5337690096328,297.55718713685565,296.94379562646407,297.50112088181606,297.3485650902698,0.0,2633.0010690330337,114.21753109346808,131.3538680239524,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21113280.0,21113280.0,291.2265387205387,287.8621483114777,0.7009815873015873,380.9220722919708,1.0,1.0,1.0,3.0,0.4159915853805773,283.15,283.15,283.1500183651888,289.2117770334296,3.9682539682539675,1.0919138483139608,53000.00000000023,288.65815353535345,288.59548109507193,1.3421447926033527,0.6745,0.676611685769416,0.21606356528285345,0.2156810310249272,0.20240652235923,0.2020647570631341,0.1421925,0.14263766809305808,0.10502289583333334,0.10535169546949959,297.15,293.15,297.2164392121232,297.52720067691024,297.5298634355863,296.9546338844722,297.51185743629384,297.34799892907716,0.0,2643.744951317368,114.21753109346808,133.2067613414397,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21113316.0,21113316.0,291.2415112727273,287.8599837841027,0.6996696685714286,381.8820647932263,1.0,1.0,1.0,3.0,0.41581467363764596,283.15,283.15,283.15000972268007,289.23121346277895,3.9682539682539675,1.0919138483139608,53000.00000000023,288.6401864727272,288.61642030428897,1.3434044821449331,0.6745,0.6766996704174515,0.21703819629282295,0.2164618044210846,0.2022150927528647,0.20242977101854834,0.1421925,0.14265621628737354,0.10502289583333334,0.10536539510259899,297.15,293.15,297.2256372701709,297.5242916066162,297.51264044957134,296.9653904862757,297.52241683599226,297.35007532972526,0.0,2649.608553455595,114.21753109346808,134.78876729881895,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21113352.0,21113352.0,291.25614593939395,287.85776544177133,0.698380662857143,382.83734755223355,1.0,1.0,1.0,3.0,0.4156370268331263,283.15,283.15,283.1500042981735,289.239359508155,3.9682539682539675,1.0919138483139608,53000.00000000023,288.62262487272716,288.6261691752935,1.3445595719479388,0.6745,0.6767830802232869,0.2181540892021807,0.21743141297012963,0.20243203894122036,0.20250742220201604,0.1421925,0.14267380005137095,0.10502289583333334,0.10537838241075279,297.15,293.15,297.2346405858376,297.52319485172825,297.50121873184145,296.97594774816224,297.53269640379943,297.35353966427385,0.0,2652.792470155875,114.21753109346808,136.28504891874522,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21113388.0,21113388.0,291.2704323771044,287.85549472217286,0.6971153625396825,383.7879069131679,1.0,1.0,1.0,3.0,0.4154589694722103,283.15,283.15,283.15000145195745,289.2423962588295,3.9682539682539675,1.0919138483139599,53000.000000000175,288.6054811474746,288.63075048252165,1.3460730057781418,0.6745,0.6768558057385098,0.21938957691961103,0.21855892620635434,0.20298679062371305,0.20279945617956843,0.1421925,0.14268913144176876,0.10502289583333334,0.10538970612344319,297.15,293.15,297.2434936570353,297.52358450445064,297.494530384602,296.98627120739474,297.5426659104035,297.35810913277726,0.0,2654.301355846345,114.21753109346787,137.71272024934768,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21113424.0,21113424.0,291.2843602424242,287.85317309722495,0.69587456,384.7337292202044,1.0,1.0,1.0,3.0,0.41528066422379073,283.15,283.15,283.1500004904548,289.24302014898626,3.9682539682539675,1.0919138483139592,53000.00000000012,288.58876770909086,288.63289186139434,1.348039956773475,0.6745,0.6769162884186536,0.220736800846338,0.21982978781604454,0.20383536571759156,0.20341760246433963,0.1421925,0.1427018818991392,0.10502289583333334,0.10539912356779674,297.15,293.15,297.25223805000087,297.52531188538927,297.4918998679993,296.99634502069756,297.552315591123,297.363622083042,0.0,2654.743083805842,114.21753109346766,139.07269694922792,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21113460.0,21113460.0,291.29791919191916,287.8508020701683,0.6946590476190477,385.67480081751825,1.0,1.0,1.0,3.0,0.41510228821508377,283.15,283.15,283.1500002503131,289.2433328041668,3.9682539682539675,1.0919138483139592,53000.00000000012,288.5724969696969,288.634760326439,1.3503340830874677,0.6745,0.6769677950144742,0.22215866360404563,0.22119245957406858,0.2048553652669843,0.20428278890118498,0.1421925,0.142712740092803,0.10502289583333334,0.1054071433926264,297.15,293.15,297.2609468829293,297.52787451962956,297.49156820076826,297.0062360354505,297.5617412978353,297.3696733873226,0.0,2654.887965293648,114.21753109346766,140.38331765903365,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21113496.0,21113496.0,291.31109888215485,287.84838317254395,0.6934696177777778,386.61110804928467,1.0,1.0,1.0,3.0,0.4149238971282592,283.15,283.15,283.15000009459425,289.2433188149052,3.9682539682539675,1.0919138483139592,53000.00000000012,288.55668134141405,288.6364867326885,1.3528525835518166,0.6745,0.6770121770128178,0.22363990733097683,0.22262562266428487,0.20598818831036514,0.20531112438013438,0.1421925,0.14272209633787264,0.10502289583333334,0.10541405388334384,297.15,293.15,297.2696683801971,297.53103218842307,297.4926659035227,297.0159878932899,297.571004156869,297.37607170446034,0.0,2654.944545160354,114.21753109346766,141.64775107702712,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21113532.0,21113532.0,291.32388896969695,287.84591796105605,0.6923070628571429,387.5426372596788,1.0,1.0,1.0,3.0,0.4147455026948018,283.15,283.15,283.14999993587026,289.2428624930655,3.9682539682539675,1.0919138483139592,53000.00000000012,288.5413332363635,288.63794599319726,1.3555073888772056,0.6745,0.677051960780633,0.22516006555840185,0.2241046407644575,0.2071897339671141,0.20643588978899235,0.1421925,0.14273048322209067,0.10502289583333334,0.10542024840744037,297.15,293.15,297.2784073014741,297.5345596975725,297.4946082373728,297.0256519537135,297.58016582009145,297.3826786020449,0.0,2654.937877396037,114.21753109346766,142.88182333683076,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21113568.0,21113568.0,291.3362791111111,287.8434080143182,0.6911721752380953,388.4693747928759,1.0,1.0,1.0,3.0,0.4145671400571639,283.15,283.15,283.1499997059944,289.2412904981193,3.9682539682539675,1.0919138483139592,53000.00000000012,288.5264650666666,288.6385823581032,1.3582941377387507,0.6745,0.6770864904408078,0.22672353227965908,0.22563409156256434,0.20845652176022883,0.20764899898922995,0.1421925,0.14273776247888,0.10502289583333334,0.10542562484169343,297.15,293.15,297.28718284234975,297.5384403523598,297.4972802361687,297.03522686379495,297.58922645916516,297.3894713507677,0.0,2654.800964383033,114.21753109346766,144.0752189883983,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21113604.0,21113604.0,291.3482589629629,287.8408549294846,0.6900657473015873,389.3913069930511,1.0,1.0,1.0,3.0,0.414388744097797,283.15,283.15,283.1500057608673,289.2611343303177,3.9682539682539675,1.0919138483139592,53000.00000000012,288.5120892444444,288.65313943921507,1.3952367063195847,0.6745,0.6766290533148007,0.22832274794540247,0.22708783268967053,0.2097706983723563,0.20880797561725464,0.1421925,0.14264132937504045,0.15926292651856822,0.14028626838494346,297.15,293.15,297.2960926861943,297.54266444874565,297.5005001622238,297.04489483935873,297.5855114665719,297.39393272061886,0.0,2655.592938027155,114.21753109346766,146.38781359994167,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21113640.0,21113640.0,291.3598181818182,287.83826031876526,0.6889885714285714,390.30842020437956,1.0,1.0,1.0,3.0,0.41420977773355633,283.15,283.15,283.1500103763663,289.30692446501826,3.9682539682539675,1.0919138483139592,53000.00000000012,288.49821818181806,288.7024608838212,1.4140810199461187,0.6745,0.67647870396914,0.22999105078547677,0.22865991410241573,0.21117595556210433,0.2101018873463644,0.1421925,0.14260963397202658,0.1589265571565016,0.1564348168499624,297.15,293.15,297.30512498167667,297.5475665381388,297.5047631140582,297.05453308465843,297.5628789454308,297.39497333279263,0.0,2660.0088079446286,114.21753109346766,148.87520384318947,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21113676.0,21113676.0,291.3709464242424,287.8356258058259,0.68794144,391.2207007710365,1.0,1.0,1.0,3.0,0.41402987022696336,283.15,283.15,283.1500041243673,289.3155829778777,3.9682539682539675,1.0919138483139592,53000.00000000012,288.484864290909,288.71893490109716,1.4194003322889521,0.6745,0.676542526327479,0.2317075788297695,0.23034163090311277,0.2126359511644299,0.21152138152803285,0.1421925,0.14262308847267613,0.15867156690188658,0.15858028716079198,297.15,293.15,297.3141112797684,297.55284869850976,297.50954594329,297.0638672261245,297.54255298988403,297.39658522751535,0.0,2663.3657994250507,114.21753109346766,151.2369424915537,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21113712.0,21113712.0,291.3816333468013,287.8329530220737,0.6869251453968254,392.12813503719707,1.0,1.0,1.0,3.0,0.4138496826484516,283.15,283.15,283.1499986940121,289.3038162612595,3.9682539682539675,1.0919138483139592,53000.00000000012,288.47203998383833,288.7138645385095,1.4230334275157002,0.6745,0.676640487329744,0.2334297738385649,0.2320628068605067,0.21409052584255106,0.21298071606083788,0.1421925,0.14264373979931003,0.15873432260548687,0.15892197899640936,297.15,293.15,297.3228784805368,297.5579834188631,297.5140643726529,297.0727960021516,297.5282421455881,297.3991928839585,0.0,2663.7572031671307,114.21753109346766,153.70102227996412,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21113748.0,21113748.0,291.3918686060606,287.83024360282786,0.6859404800000001,393.0307093470365,1.0,1.0,1.0,3.0,0.41366974846527876,283.15,283.15,283.14999594954804,289.28321261133823,3.9682539682539675,1.0919138483139588,53000.00000000006,288.45975767272716,288.6999567501321,1.4264882676033706,0.6745,0.6767476399025035,0.2351470543179125,0.23379621403124967,0.21552527550635836,0.21444212647409644,0.1421925,0.14266632881665936,0.15909951624169924,0.15906084755187372,297.15,293.15,297.3313889903735,297.5628110590842,297.51811345193687,297.08133776110077,297.51955119496927,297.40264049149295,0.0,2661.955761031587,114.21753109346749,156.27336483698758,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21113784.0,21113784.0,291.40164185858583,287.8274991833769,0.6849882361904761,393.92841004472996,1.0,1.0,1.0,3.0,0.41349033477183367,283.15,283.15,283.1499944137612,289.2603641244092,3.9682539682539675,1.0919138483139588,53000.00000000006,288.4480297696969,288.684388504289,1.4301587181680366,0.6745,0.676856889942,0.23685806728664383,0.2355261402037682,0.21694357317811902,0.21588913587815653,0.1421925,0.14268936000456314,0.15962983628322275,0.15943088275123518,297.15,293.15,297.3397318143818,297.5673780178231,297.521799019468,297.08967196512805,297.5138774311764,297.40649164959547,0.0,2659.362189397114,114.21753109346749,158.94790314565418,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21113820.0,21113820.0,291.41094276094276,287.8247213949232,0.6840692063492064,394.82122347445255,1.0,1.0,1.0,3.0,0.41331159444518945,283.15,283.15,283.14999339364556,289.2351794202034,3.9682539682539675,1.0919138483139588,53000.00000000006,288.4368686868686,288.66708230875196,1.4339874685734981,0.6745,0.6769691841014827,0.23856301125642657,0.23725100271032434,0.21834689234708077,0.2173208854543326,0.1421925,0.14271303292861387,0.16028640877147177,0.15997614752664818,297.15,293.15,297.3479253288753,297.571687752302,297.525146749081,297.0978482704362,297.51047955764045,297.410617531667,0.0,2656.237674857179,114.21753109346749,161.72584636617702,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21113856.0,21113856.0,291.41976096969694,287.8219118604147,0.6831841828571429,395.7091359803796,1.0,1.0,1.0,3.0,0.41313346781651994,283.15,283.15,283.14999248020587,289.20781257731056,3.9682539682539675,1.0919138483139588,53000.00000000006,288.42628683636354,288.6481343104693,1.4379084599009317,0.6745,0.6770844459695636,0.24026315541271642,0.23897169134154006,0.21973907496833364,0.21874127693960171,0.1421925,0.1427373314803961,0.16101811823289397,0.16062587008408172,297.15,293.15,297.3560122020467,297.5757992311358,297.5282442956933,297.1059267647549,297.5084155291483,297.41487960455584,0.0,2652.750332664605,114.21753109346749,164.58959637325424,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21113892.0,21113892.0,291.4280861414141,287.81907219026647,0.6823339580952381,396.5921339066861,1.0,1.0,1.0,3.0,0.4129560288360704,283.15,283.15,283.1499916560935,289.1784122224937,3.9682539682539675,1.0919138483139588,53000.00000000006,288.41629663030295,288.62750370140424,1.4419062501357784,0.6745,0.6772029042473405,0.2419581907898409,0.24068797200363198,0.22111992010826456,0.22015033084936736,0.1421925,0.1427623038727798,0.16181414753229767,0.16136457319448708,297.15,293.15,297.3639943069373,297.57970756531324,297.5310907679925,297.11391808537866,297.50747761866586,297.41923766885753,0.0,2648.9103692109193,114.21753109346749,167.53993196768045,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21113928.0,21113928.0,291.4359079326599,287.8162039779715,0.6815193244444444,397.4702035975474,1.0,1.0,1.0,3.0,0.4127795305960964,283.15,283.15,283.14999119511094,289.1476907057909,3.9682539682539675,1.0919138483139588,53000.00000000006,288.406910480808,288.60567941988927,1.4459727783151382,0.6745,0.6773253751077566,0.24364745954476896,0.24239884944977147,0.22248803157156732,0.2215461720294608,0.1421925,0.14278812216458067,0.16267052234042625,0.16218614079945767,297.15,293.15,297.3718703756508,297.5833760586619,297.5336513667898,297.1218245613698,297.5075669329406,297.42365785908254,0.0,2644.7752296645635,114.21753109346749,170.5883018374951,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21113964.0,21113964.0,291.443216,287.81330879560335,0.6807410742857143,398.3433313971387,1.0,1.0,1.0,3.0,0.4126038584392919,283.15,283.15,283.1499907401774,289.11582492313863,3.9682539682539675,1.0919138483139583,53000.0,288.3981407999999,288.5830355774146,1.4500770744450338,0.6745,0.6774513393441253,0.24533301877461045,0.244105991693745,0.22384739798441686,0.2229326945288965,0.1421925,0.14281467690094812,0.16356082518525572,0.16305462411978738,297.15,293.15,297.379712307889,297.58686812575826,297.5360090046896,297.12968230587865,297.50820678388897,297.42809570562093,0.0,2640.441053567021,114.21753109346731,173.71899161643907,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21114000.0,21114000.0,291.45,287.8103881892109,0.68,399.211503649635,1.0,1.0,1.0,3.0,0.4124290243111443,283.15,283.15,283.1499903847108,289.0832341690485,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.5598094545062,1.4542062175709638,0.6745,0.6775807079267592,0.24701301941181,0.24580915228223674,0.22519676441276715,0.2243103075641367,0.1421925,0.14284194931338132,0.1644741588706353,0.16395704483492998,297.15,293.15,297.38749442776765,297.5901701101482,297.5381565423543,297.13747168129703,297.5092003473131,297.43249862177606,0.0,2635.9543799939224,114.21753109346731,176.92782551890448,296.83010974584727,296.9136025945415,297.32231852938617,297.20136038419685,296.91315989765775,2927.0997366062943,4636.547995289971,0.40862440618491874,0.1391
21114000.0,21114000.0,291.45,287.8103881892109,0.68,399.211503649635,1.0,1.0,1.0,3.0,0.4124290243111443,283.15,283.15,283.1499903847108,289.0832341690485,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.5598094545062,1.4542062175709638,0.6745,0.6775807079267592,0.24701301941181,0.24580915228223674,0.22519676441276715,0.2243103075641367,0.1421925,0.14284194931338132,0.1644741588706353,0.16395704483492998,297.15,293.15,297.38749442776765,297.5901701101482,297.5381565423543,297.13747168129703,297.5092003473131,297.43249862177606,0.0,2635.9543799939224,114.21753109346731,176.92782551890448,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21114036.0,21114036.0,291.45630582857143,287.8072673159561,0.67927824,400.0747066992117,1.0,1.0,1.0,3.0,0.4122552725691925,283.15,283.15,283.14999041674156,289.0512213864334,3.9682539682539675,1.0919138483139583,53000.0,288.3824330057142,288.53680137744004,1.4583263567172273,0.6745,0.6777145708519351,0.24865375277437385,0.24749521585485357,0.22650397919189802,0.22566583344941935,0.1421925,0.14287016918586176,0.1653863906689815,0.16488460416866357,297.15,293.15,297.39478094636934,297.5928463353555,297.53966845699495,297.14476986584225,297.5101325002739,297.43643962096723,0.0,2631.400871151575,114.21753109346731,180.22320036140692,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21114072.0,21114072.0,291.462192237037,287.8037767588445,0.6785574755555556,400.9329268900438,1.0,1.0,1.0,3.0,0.4120825082763885,283.15,283.15,283.1499906200725,289.02053623421926,3.9682539682539675,1.0919138483139583,53000.0,288.3753693155555,288.51487717288796,1.462361628719421,0.6745,0.6778532960028308,0.25024240482717774,0.24914116509549744,0.227759921704737,0.22697999892949813,0.1421925,0.1428994140724722,0.1662754453812592,0.16580329912012406,297.15,293.15,297.40136212252713,297.5947891208575,297.54047227276874,297.1513946900912,297.5106508882426,297.4397338188975,0.0,2626.9522358244967,114.21753109346731,183.58968781583457,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21114108.0,21114108.0,291.4676681650793,287.79992617471277,0.6778378133333334,401.78615056630656,1.0,1.0,1.0,3.0,0.41191048053017754,283.15,283.15,283.14999090463107,288.99092979541433,3.9682539682539675,1.0919138483139583,53000.0,288.3687982019047,288.49381198462856,1.4663217082735756,0.6745,0.6779959901377802,0.2517959552513736,0.25075344962825097,0.22898195306613334,0.22826064428091597,0.1421925,0.14292949566740742,0.16714758537315563,0.1667095124382279,297.15,293.15,297.40744354971616,297.5962455662189,297.54081887196736,297.157551723551,297.51087605962925,297.44258715421654,0.0,2622.6164189403003,114.21753109346731,187.01527394617708,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21114144.0,21114144.0,291.4727425523809,287.79572521274696,0.67711936,402.6343640721752,1.0,1.0,1.0,3.0,0.4117393627607642,283.15,283.15,283.1499912901058,288.9628822632774,3.9682539682539675,1.0919138483139583,53000.0,288.3627089371428,288.47394557018237,1.4701851088644022,0.6745,0.6781431146258845,0.25330987621353773,0.25232371699905953,0.2301663128777,0.22950036415757866,0.1421925,0.14296051123267764,0.16799927756888275,0.1675970175541655,297.15,293.15,297.4129336926521,297.59716213596164,297.5406704966494,297.16316492067807,297.51075659620733,297.44493756842974,0.0,2618.4554877158603,114.21753109346731,190.50152822158185,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21114180.0,21114180.0,291.4774243386243,287.7911835143296,0.6764022222222222,403.4775537518248,1.0,1.0,1.0,3.0,0.41156897703772494,283.15,283.15,283.1499917782376,288.93653653663046,3.9682539682539675,1.0919138483139583,53000.0,288.35709079365074,288.45537591463807,1.4739730951788406,0.6745,0.6782938563233214,0.2547950812436279,0.25386162264131984,0.23132390641164977,0.2307092787600086,0.1421925,0.14299228934804134,0.16883503447583442,0.16846821916829796,297.15,293.15,297.4179688847725,297.59769597704343,297.540182744705,297.16836827237773,297.51037768396003,297.44691871257174,0.0,2614.488083102686,114.21753109346731,194.0411347252302,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21114216.0,21114216.0,291.481722463492,287.7863107128932,0.6756865066666667,404.31570594943065,1.0,1.0,1.0,3.0,0.4113993366085844,283.15,283.15,283.1499923373434,288.9122130030325,3.9682539682539675,1.0919138483139583,53000.0,288.3519330438095,288.43842273044174,1.4776920996666765,0.6745,0.6784478785539291,0.2562551713893665,0.2553704315403716,0.23245854702396795,0.23189119770622155,0.1421925,0.14302475903822026,0.16965534684293462,0.169322863958081,297.15,293.15,297.4225689476744,297.5979077004271,297.53942280179217,297.1731898681039,297.50976165916455,297.4485701954324,0.0,2610.778923314897,114.21753109346731,197.63042894082653,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21114252.0,21114252.0,291.48564586666663,287.7811164337801,0.67497232,405.1488070091679,1.0,1.0,1.0,3.0,0.41123042608979327,283.15,283.15,283.149992899033,288.8899445730375,3.9682539682539675,1.0919138483139583,53000.0,288.34722495999995,288.4231449477695,1.4813510608942488,0.6745,0.6786047627931729,0.25769377667464355,0.25685445911099997,0.23357352724315278,0.2330502961653523,0.1421925,0.1430578320733406,0.17046104315498087,0.17016187804274113,297.15,293.15,297.42676578321647,297.5978579323272,297.5384505111265,297.17766815157074,297.5089386651173,297.44993620867166,0.0,2607.355390043918,114.21753109346731,201.2652243028188,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21114288.0,21114288.0,291.48920348783065,287.7756102941079,0.6742597688888888,405.9768432752117,1.0,1.0,1.0,3.0,0.41106231386483777,283.15,283.15,283.14999353813,288.8700946355706,3.9682539682539675,1.0919138483139583,53000.0,288.3429558146031,288.40979322592773,1.4849425380253396,0.6745,0.6787648928705936,0.2591079512919042,0.25831021376177427,0.23466662773977004,0.23418365969903332,0.1421925,0.14309158936916513,0.1712509068104383,0.1709837813371473,297.15,293.15,297.43051031090937,297.5975042552866,297.5372331965377,297.1817552295514,297.50788341479057,297.45097728141513,0.0,2604.2569520172856,114.21753109346731,204.94916423254892,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21114324.0,21114324.0,291.49240426666665,287.769801902642,0.67354896,406.7998010917372,1.0,1.0,1.0,3.0,0.41089481536790884,283.15,283.15,283.1499941289942,288.852275783882,3.9682539682539675,1.0919138483139583,53000.0,288.3391148799999,288.39812051904056,1.4884922933336326,0.6745,0.6789272687685157,0.2605075804122275,0.2597490773435941,0.23574674077288457,0.2353019883055153,0.1421925,0.14312582011025524,0.17202943475003363,0.17179339844652905,297.15,293.15,297.43393563101307,297.59699040001055,297.5359015677676,297.18558237069266,297.5066871107453,297.4518194160459,0.0,2601.4596755069642,114.21753109346731,208.67379000051753,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21114360.0,21114360.0,291.4952571428571,287.76370085967375,0.6728400000000001,407.6176668029197,1.0,1.0,1.0,3.0,0.41072782800769775,283.15,283.15,283.1499946578931,288.83606252479785,3.9682539682539675,1.0919138483139583,53000.0,288.33569142857135,288.3877941583531,1.4920097508189567,0.6745,0.6790915640838558,0.2618960677725783,0.26117509347734325,0.23681665945918845,0.2364087895208104,0.1421925,0.14316045548701803,0.1727985666488241,0.1725929704222736,297.15,293.15,297.4371029893833,297.59636164640096,297.53449078148674,297.1892158226967,297.5053825915171,297.45251076629694,0.0,2598.9116224385284,114.21753109346731,212.43659220749578,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21114396.0,21114396.0,291.4977710560846,287.75731675690514,0.6721329955555555,408.4304267529343,1.0,1.0,1.0,3.0,0.4105613272009871,283.15,283.15,283.14999514535435,288.8214158434512,3.9682539682539675,1.0919138483139583,53000.0,288.33267473269837,288.37876429765777,1.4954979123073127,0.6745,0.679257569801751,0.2632746292724602,0.2625898483184565,0.23787717587746257,0.23750524253857033,0.1421925,0.1431954514366723,0.1735586095440051,0.17338297606625164,297.15,293.15,297.4400316574059,297.5956384559575,297.5330168425809,297.1926758021461,297.50398177491155,297.45306890660044,0.0,2596.603967383998,114.21753109346731,216.23510187204863,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21114432.0,21114432.0,291.4999549460317,287.7506591773405,0.6714280533333333,409.2380672859562,1.0,1.0,1.0,3.0,0.41039517301946016,283.15,283.15,283.14999560324765,288.8079092435455,3.9682539682539675,1.0919138483139583,53000.0,288.33005406476184,288.3706765891121,1.4989661392508904,0.6745,0.6794250339199297,0.2646465095112861,0.2639971081173046,0.23893100181077503,0.23859455760941148,0.1421925,0.1432307548341877,0.17431195890548618,0.1741660822138086,297.15,293.15,297.4427952920505,297.59485689653536,297.5315034127893,297.1960165086282,297.50251480384037,297.45353738276873,0.0,2594.4693724449594,114.21753109346731,220.06804633648068,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21114468.0,21114468.0,291.50181775238093,287.7437376951831,0.6707252800000001,410.0405747461606,1.0,1.0,1.0,3.0,0.41022939466698427,283.15,283.15,283.1499960394907,288.79568375856604,3.9682539682539675,1.0919138483139583,53000.0,288.3278186971428,288.3636389073965,1.502412782425908,0.6745,0.679593816060295,0.2660116665181921,0.2653967509995175,0.23997768082853538,0.23967620474144824,0.1421925,0.14326633608621717,0.1750578750779631,0.17494145531287544,297.15,293.15,297.4453862256978,297.5940238255261,297.52995602925733,297.19923335174406,297.50098180363534,297.4539162471721,0.0,2592.5306376243625,114.21753109346731,223.93260740484817,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21114504.0,21114504.0,291.5033684148148,287.73656187574034,0.6700247822222223,410.8379354777226,1.0,1.0,1.0,3.0,0.41006406729062395,283.15,283.15,283.1499964223734,288.7849579372048,3.9682539682539675,1.0919138483139583,53000.0,288.3259579022221,288.357842863805,1.5058332654654252,0.6745,0.6797638327262551,0.26736901008687397,0.2667875661827748,0.24101582738911181,0.2407486656647653,0.1421925,0.14330217759070127,0.17579473680933483,0.17570734587080702,297.15,293.15,297.44777360254756,297.5931361894664,297.5283743004053,297.202304996609,297.4993741322251,297.45419264425067,0.0,2590.8263187372236,114.21753109346731,227.82597596875874,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21114540.0,21114540.0,291.50461587301584,287.72914127533363,0.6693266666666666,411.6301358248175,1.0,1.0,1.0,3.0,0.4098991030975103,283.15,283.15,283.1499967637603,288.7754319131913,3.9682539682539675,1.0919138483139583,53000.0,288.3244609523809,288.3530277435214,1.5092330207786058,0.6745,0.6799349178293407,0.2687204023641192,0.2681717678463111,0.24204700939410453,0.24181376881302596,0.1421925,0.1433382443342454,0.1765239870902956,0.17646532775712592,297.15,293.15,297.4500031240487,297.5922154813863,297.5267733713852,297.2052650866476,297.49771242375385,297.45439389744433,0.0,2589.310822668096,114.21753109346731,231.74707551049912,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21114576.0,21114576.0,291.5055690666666,287.72148544121603,0.66863104,412.41716213162044,1.0,1.0,1.0,3.0,0.4097344026642978,283.15,283.15,283.14999707923084,288.7668137282591,3.9682539682539675,1.0919138483139583,53000.0,288.32331711999996,288.34895179270114,1.512617742413013,0.6745,0.6801069158291493,0.2700677932952935,0.2695515622362412,0.24307285804118448,0.24287338788915233,0.1421925,0.1433745035271109,0.17724724976920142,0.17721718947143292,297.15,293.15,297.4521246159196,297.59128105252796,297.52516461394976,297.20814950602374,297.4960154023354,297.4545470381513,0.0,2587.936624119709,114.21753109346731,235.6950841536025,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21114612.0,21114612.0,291.5062369354497,287.713603911496,0.6679380088888889,413.19900074230657,1.0,1.0,1.0,3.0,0.4095699532891031,283.15,283.15,283.14999736959066,288.7590645417192,3.9682539682539675,1.0919138483139583,53000.0,288.3225156774603,288.34558849021454,1.515987662135923,0.6745,0.680279729230764,0.2714114280416853,0.2709272630010486,0.2440933510863612,0.24392756431963394,0.1421925,0.14341093461622742,0.1779644662064006,0.1779629196698253,297.15,293.15,297.4541462785123,297.59033760863446,297.5235502637734,297.21096417987417,297.4942856332787,297.4546567928146,0.0,2586.6987065252692,114.21753109346731,239.66837365996125,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21114648.0,21114648.0,291.5066284190476,287.70550621506766,0.66724768,413.9756380010511,1.0,1.0,1.0,3.0,0.40940572279769644,283.15,283.15,283.14999762876795,288.75206436795855,3.9682539682539675,1.0919138483139583,53000.0,288.32204589714274,288.3428394701226,1.5193442127826482,0.6745,0.6804533261244321,0.27275169812302413,0.2722994137637517,0.24510883290269964,0.24497674159563665,0.1421925,0.14344753087464537,0.17867603275257155,0.17870298976525462,297.15,293.15,297.4560826784208,297.5893882806875,297.5219316557124,297.21371929095517,297.4925271732543,297.45472981580605,0.0,2585.5788597517108,114.21753109346731,243.6669115737379,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21114684.0,21114684.0,291.50675245714285,287.6972018715484,0.66656016,414.7470602520292,1.0,1.0,1.0,3.0,0.4092417440726169,283.15,283.15,283.1499978616352,288.7459391398097,3.9682539682539675,1.0919138483139583,53000.0,288.3218970514285,288.34080800817475,1.5226833407224991,0.6745,0.6806273934450042,0.2740881778209685,0.2736674465169554,0.24611794163910428,0.2460194662931882,0.1421925,0.14348422630456453,0.17938038274414275,0.17943574659471492,297.15,293.15,297.4579267564872,297.58843985962176,297.5203116329991,297.21641014321614,297.4907377124187,297.4547652209486,0.0,2584.597619444114,114.21753109346731,247.6843047866347,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21114720.0,21114720.0,291.506617989418,287.6887003912225,0.6658755555555556,415.51325383941605,1.0,1.0,1.0,3.0,0.40907792336203164,283.15,283.15,283.14999808110366,288.7404199070894,3.9682539682539675,1.0919138483139583,53000.0,288.3220584126983,288.3392708910519,1.5260105567810036,0.6745,0.6808020119133678,0.27542226557901855,0.2750329255727026,0.24712234303541916,0.24705754599594232,0.1421925,0.14352103792289334,0.18007941852146303,0.18016322739387766,297.15,293.15,297.45971713730796,297.5874970959837,297.51869104288545,297.2190635475654,297.4889274170206,297.4547792481526,0.0,2583.7094532017272,114.21753109346731,251.72356787174527,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21114756.0,21114756.0,291.50623395555556,287.68001127499207,0.6651939733333333,416.2742051073869,1.0,1.0,1.0,3.0,0.40891427406248826,283.15,283.15,283.14999827811994,288.7355161382047,3.9682539682539675,1.0919138483139583,53000.0,288.3225192533332,288.33823965591927,1.5293243377353778,0.6745,0.6809771446060512,0.2767535212667236,0.2763955055789404,0.24812146907737254,0.2480904336449685,0.1421925,0.14355795794573156,0.1807725295968983,0.18088483202325462,297.15,293.15,297.461448222431,297.58655853285904,297.51706935036634,297.22167533452455,297.487093987764,297.454769085589,0.0,2582.918870787546,114.21753109346731,255.7832307679527,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21114792.0,21114792.0,291.50560929523806,287.67114401433463,0.66451552,417.0299004001168,1.0,1.0,1.0,3.0,0.4087507611040021,283.15,283.15,283.14999846180564,288.73113966532003,3.9682539682539675,1.0919138483139583,53000.0,288.3232688457142,288.33764093504215,1.5326260618528793,0.6745,0.6811527439714705,0.27808248806334535,0.27775569488478047,0.24911575695074076,0.2491185546681218,0.1421925,0.14359497634864837,0.1814602165500598,0.18160105874381696,297.15,293.15,297.46313545087844,297.5856276415652,297.5154473145712,297.2242562901817,297.48524126932267,297.4547415933039,0.0,2582.2106484229184,114.21753109346731,259.8632206932866,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21114828.0,21114828.0,291.5047529481481,287.6621080912678,0.6638403022222222,417.780326061781,1.0,1.0,1.0,3.0,0.4085873764023672,283.15,283.15,283.1499986328745,288.72729123884733,3.9682539682539675,1.0919138483139583,53000.0,288.32429646222215,288.33747609875206,1.5359150167495437,0.6745,0.6813286996332168,0.2794092283446009,0.2791135302034387,0.2501049014539459,0.25014160499104054,0.1421925,0.14363206986300397,0.18214217761937743,0.1823116003957483,297.15,293.15,297.4647838254964,297.584706956982,297.51382474588144,297.2268097750247,297.4833692757181,297.4546989158206,0.0,2581.5838256263414,114.21753109346731,263.96129287887936,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21114864.0,21114864.0,291.5036738539682,287.65291297831993,0.6631684266666668,418.5254684365548,1.0,1.0,1.0,3.0,0.4084240739168457,283.15,283.15,283.15000345368856,288.7352524917871,3.9682539682539675,1.0919138483139583,53000.0,288.32559137523805,288.34293998850546,1.6170760092351304,0.9589321382935572,0.7603981471438096,0.28075571863530513,0.28018152341513475,0.25111244060420645,0.25088712703060717,0.1421925,0.14337959675144163,0.18283639052337006,0.18280486796299705,297.15,293.15,297.4647734178371,297.5840598834939,297.51249488622636,297.22965906836157,297.4817644977662,297.454550350737,0.0,2581.37992496294,114.21753109346731,272.42695634874724,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21114900.0,21114900.0,291.5023809523809,287.6435681385092,0.6625,419.26531386861313,1.0,1.0,1.0,3.0,0.4082603275953778,283.15,283.15,283.1499919712639,288.7387212859716,3.9682539682539675,1.0919138483139583,53000.0,288.3271428571428,288.4253450696592,1.7790587278535575,0.9570339838201631,0.9208528627115211,0.2821824562278241,0.2810641438072278,0.2522496788601146,0.2514703175985577,0.1421925,0.14289870033356944,0.18361660291170484,0.18316636159143967,297.15,293.15,297.44751004404384,297.5843973600775,297.51285326489665,297.2336063744565,297.48160930323445,297.4519952693418,0.0,2584.451285162411,114.21753109346731,292.4659043494597,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21114936.0,21114936.0,291.50088318306877,287.63408302532844,0.6618351288888888,419.99984870213143,1.0,1.0,1.0,3.0,0.4080969451112462,283.15,283.15,283.15001106092456,288.748605539548,3.9682539682539675,1.0919138483139583,53000.0,288.3289401803174,288.3993686652119,1.8136983160818159,0.9514658753082093,0.9523009400421043,0.283443631863578,0.28242949663025596,0.25323081756518845,0.25254659943886054,0.1421925,0.14290011369359354,0.18431354058292018,0.18391208743152151,297.15,293.15,297.42156188389686,297.58270132812936,297.51118875037184,297.23602830204334,297.4800818492324,297.44631242273476,0.0,2581.030636902225,114.21753109346731,306.8939417284651,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21114972.0,21114972.0,291.4991894857143,287.6244670827377,0.66117392,420.72905928128466,1.0,1.0,1.0,3.0,0.40793391526671974,283.15,283.15,283.14998864873445,288.6527217972182,3.9682539682539675,1.0919138483139583,53000.0,288.3309726171428,288.3258273637404,1.8174473031659235,0.9459951772468553,0.9527863208376154,0.2845707945762867,0.2837851057721597,0.254079683220115,0.25362246765511876,0.1421925,0.1430104920713568,0.18493291917707666,0.1846831448283893,297.15,293.15,297.3968865643984,297.5794361153889,297.5078860397257,297.23711340322376,297.4773297224013,297.43973036902764,0.0,2575.544859798712,114.21753109346731,318.86598256786635,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21115008.0,21115008.0,291.4973088,287.6147297451631,0.66051648,421.45293195024817,1.0,1.0,1.0,3.0,0.4077713155786973,283.15,283.15,283.14996224578806,288.6301988374188,3.9682539682539675,1.0919138483139583,53000.0,288.3332294399999,288.3968673953812,1.816383489543987,0.9413250184960464,0.9488088757554187,0.2856229283649017,0.2850086211118623,0.2548506271976178,0.25455757348203545,0.1421925,0.14313151221716655,0.1854952652499104,0.1853718353292559,297.15,293.15,297.3752388630406,297.57539968767685,297.5037332026454,297.23737861875793,297.47375930234796,297.4331019348937,0.0,2577.216868763072,114.21753109346731,329.80758581294737,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21115044.0,21115044.0,291.49525006560845,287.6048804375041,0.6598629155555555,422.17145305319707,1.0,1.0,1.0,3.0,0.4076097341545043,283.15,283.15,283.15004596853737,288.80656285894656,3.9682539682539675,1.0919138483139583,53000.0,288.33569992126974,288.4427928386473,1.8149573994835533,0.9370992291711733,0.9447843827823947,0.28651896433762714,0.28612330764928645,0.2554269010237733,0.2553716944308966,0.1421925,0.14324692207570405,0.18592983788998835,0.18597819452638473,297.15,293.15,297.3555806531151,297.5696261188151,297.49725448967007,297.2363985353171,297.4682277464166,297.42541750866684,0.0,2576.7492439956977,114.21753109346731,340.0502286118267,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21115080.0,21115080.0,291.4930222222222,287.5949285751462,0.6592133333333334,422.8846089343066,1.0,1.0,1.0,3.0,0.4074488420306005,283.15,283.15,283.150043902916,288.63218394395807,3.9682539682539675,1.0919138483139583,53000.0,288.33837333333327,288.16533735419466,1.8138904963931646,0.9333524605533519,0.9413417852434712,0.28731507006208434,0.28716459023769325,0.2558794305947208,0.2561050172294257,0.1421925,0.1433544364275992,0.1862772454675788,0.1865204615475861,297.15,293.15,297.33789620299206,297.56282847618905,297.48939556688845,297.23459975649763,297.4614417261879,297.417232345751,0.0,2559.3476926891562,114.21753109346731,349.6937846277048,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21115116.0,21115116.0,291.49063420952376,287.5848835639819,0.65856784,423.5923859377518,1.0,1.0,1.0,3.0,0.4072875233638583,283.15,283.15,283.1498797003229,288.3377067225392,3.9682539682539675,1.0919138483139583,53000.0,288.3412389485714,288.2223217153725,1.8130176880829207,0.9308540058821694,0.9383623103878598,0.28829408157211545,0.2881187781379354,0.25658668532649953,0.2567366617204081,0.1421925,0.14345515521259253,0.1867531794958148,0.18698630366251828,297.15,293.15,297.32412242318196,297.55854403534676,297.48513717872805,297.23378295351046,297.457060862972,297.41172949074786,0.0,2562.5940617347414,114.21753109346731,358.77440139855753,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21115152.0,21115152.0,291.48809496719576,287.57475480043905,0.6579265422222222,424.29477040770803,1.0,1.0,1.0,3.0,0.4071277908631519,283.15,283.15,283.1500155340934,288.8018795930728,3.9682539682539675,1.0919138483139583,53000.0,288.344286039365,288.60803251414825,1.81247505946937,0.9283777434522009,0.935857731450062,0.2891224591376053,0.2890269151658227,0.2571017628169036,0.2573173695419456,0.1421925,0.14354937085350794,0.18710721695087615,0.18740782923361882,297.15,293.15,297.3109784233076,297.55264675976787,297.47865737697316,297.2319438339293,297.45089719680817,297.4050247181573,0.0,2578.558703500968,114.21753109346731,367.3854375499777,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21115188.0,21115188.0,291.4854134349206,287.56455167151483,0.6572895466666667,424.99174868835036,1.0,1.0,1.0,3.0,0.4069680207330204,283.15,283.15,283.15010274592964,288.783517385681,3.9682539682539675,1.0919138483139583,53000.0,288.3475038780952,288.2763101434919,1.812763397125751,0.9259757355205961,0.9340276577293669,0.2898323898951645,0.28998677784812743,0.25745774194038695,0.2579760402610422,0.1421925,0.1436353668975163,0.18736532570189823,0.18786098602289025,297.15,293.15,297.2984948927981,297.5454751099296,297.47030297040135,297.2293701025249,297.4433290997217,297.39739443507517,0.0,2560.5822889607552,114.21753109346731,375.59879586891,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21115224.0,21115224.0,291.4825985523809,287.5542835548192,0.65665696,425.68330712385404,1.0,1.0,1.0,3.0,0.4068066833673426,283.15,283.15,283.1499029504666,288.332135680815,3.9682539682539675,1.0919138483139583,53000.0,288.3508817371428,288.13264181937944,1.813341946680866,0.9249273566129009,0.9325549344086507,0.2908388713769062,0.2909261753920492,0.258208457044514,0.2586126202708911,0.1421925,0.1437157294613141,0.18784310343882799,0.18829295254357203,297.15,293.15,297.2899682098597,297.5421845999802,297.46732069443067,297.22864866355246,297.43966795780244,297.3935580251251,0.0,2558.075775568361,114.21753109346731,383.41907614133765,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21115260.0,21115260.0,291.4796592592592,287.54395981862376,0.6560288888888889,426.3694320583942,1.0,1.0,1.0,3.0,0.4066465723698807,283.15,283.15,283.1499782378891,288.72247095663846,3.9682539682539675,1.0919138483139583,53000.0,288.3544088888888,288.60131096281043,1.814121127407853,0.9239348171092396,0.9313738569573417,0.2917675940421163,0.29183815540843416,0.2588570347221918,0.2592127958612279,0.1421925,0.14379167578114593,0.18825934689564294,0.1886999812659443,297.15,293.15,297.2819665266027,297.5381490694589,297.46324832256187,297.2275594759392,297.4352104825742,297.3892267754274,0.0,2578.8456960563826,114.21753109346731,390.92326625608837,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21115296.0,21115296.0,291.47660449523806,287.53358982191867,0.65540544,427.050109836146,1.0,1.0,1.0,3.0,0.4064869118573623,283.15,283.15,283.1501135074899,288.8485419377003,3.9682539682539675,1.0919138483139583,53000.0,288.3580746057142,288.37248165486847,1.8156217935745205,0.9226242453509182,0.9307160818597756,0.29250828430844544,0.29281660805904003,0.2592481933241677,0.25990114130497144,0.1421925,0.1438613214569105,0.18853143150446744,0.1891543355830348,297.15,293.15,297.273427806218,297.5319340827348,297.4559683642431,297.22560372116953,297.42850222685706,297.3830872402445,0.0,2564.731130642911,114.21753109346731,398.1800102061362,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21115332.0,21115332.0,291.47344319999996,287.52318291447693,0.65478672,427.72532680128467,1.0,1.0,1.0,3.0,0.4063255525198171,283.15,283.15,283.1499379794784,288.37949949362536,3.9682539682539675,1.0919138483139583,53000.0,288.3618681599999,288.0986693231439,1.8173620152836325,0.9224266740856949,0.9303019081904194,0.29352673573860755,0.2937962296141349,0.26000218409655773,0.2605917211692874,0.1421925,0.14392138821561212,0.18901129370320313,0.18960776309827068,297.15,293.15,297.2680580602447,297.5293102310126,297.4535763134588,297.2255986604451,297.4254469160994,297.3803980362522,0.0,2556.246430810905,114.21753109346731,404.6598120439961,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
