,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21115368.0,21115368.0,291.4701843132275,287.5127484369259,0.6541728355555556,428.3950692979854,1.0,1.0,1.0,3.0,0.4061649443114286,283.15,283.15,283.1499319658821,288.6055043362473,3.9682539682539675,1.0919138483139583,53000.0,288.3657788241269,288.55675530787687,1.8188085151840556,0.9224612958563307,0.9298231147438479,0.29456878891638383,0.29470563378311804,0.2607862188966592,0.2611973963310798,0.1421925,0.1439438585609395,0.18950829007259468,0.19000741632885945,297.15,293.15,297.2635452027954,297.52715308009726,297.4517704517378,297.2259591037846,297.4228718257527,297.3782599328336,0.0,2577.5508344733057,114.21753109346731,407.46689909049996,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21115404.0,21115404.0,291.46683677460317,287.5022957208259,0.6535638933333334,429.0593236704234,1.0,1.0,1.0,3.0,0.4060053664772894,283.15,283.15,283.15012213271416,288.926120839244,3.9682539682539675,1.0919138483139583,53000.0,288.3697958704761,288.4915589357027,1.8206722221745446,0.92185167250347,0.9296351536691467,0.29535696812500745,0.2956591128427738,0.2612255642316713,0.26186261988400694,0.1421925,0.1439478202190604,0.18981365263839,0.19043962445343282,297.15,293.15,297.25753820133843,297.52196588371964,297.4455843177226,297.22500357742024,297.41721484035475,297.37346136411117,0.0,2570.6349326575305,114.21753109346731,408.73019771803104,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21115440.0,21115440.0,291.4634095238095,287.49183408875666,0.6529600000000001,429.7180762627737,1.0,1.0,1.0,3.0,0.405844109788105,283.15,283.15,283.1499893453699,288.46660930555953,3.9682539682539675,1.0919138483139583,53000.0,288.3739085714285,288.0734294016976,1.8227605530947242,0.9220431536933044,0.9296219138088571,0.296353847241531,0.2966313305364211,0.26193282813054586,0.26255424513235875,0.1421925,0.14393568705142945,0.19027523008697944,0.19088567388435163,297.15,293.15,297.2537815841356,297.51946010834126,297.4429868140136,297.22551584168195,297.41429061165496,297.3712069919655,0.0,2554.6742010704056,114.21753109346731,408.5813271639493,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21115476.0,21115476.0,291.4599115005291,287.4813728544107,0.6523612622222222,430.3713134192117,1.0,1.0,1.0,3.0,0.4056829132531031,283.15,283.15,283.1498995917675,288.5086031135028,3.9682539682539675,1.0919138483139583,53000.0,288.378106199365,288.477065417609,1.8245666913449439,0.9227905156532883,0.9295220272030648,0.2975012629910182,0.29754265773679206,0.2628382947435353,0.263163513094113,0.1421925,0.14391140696223392,0.19084981393177292,0.19128571970384392,297.15,293.15,297.25164688630923,297.51895714228914,297.44313201066495,297.22710580328425,297.4134167679109,297.37085172209174,0.0,2575.4244137343203,114.21753109346731,407.1482805346581,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21115512.0,21115512.0,291.4563516444444,287.47092132269483,0.6517677866666667,431.0190214839124,1.0,1.0,1.0,3.0,0.4055229782129739,283.15,283.15,283.1501049049032,288.9476930598156,3.9682539682539675,1.0919138483139583,53000.0,288.38237802666663,288.5711796656306,1.8266903274401651,0.9227475191294409,0.9296304356552263,0.2983672173516577,0.2984923818727595,0.2633643284886049,0.2638219335997799,0.1421925,0.1438740880895445,0.19121294451144585,0.1917143972637895,297.15,293.15,297.24756992846613,297.5150535447243,297.43841730883605,297.2271795190163,297.4090983026829,297.3674637207452,0.0,2576.698327263968,114.21753109346731,404.6285482992151,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21115548.0,21115548.0,291.4527388952381,287.460488789838,0.65117968,431.6611868010511,1.0,1.0,1.0,3.0,0.4053615001792665,283.15,283.15,283.1500322475445,288.5962704344606,3.9682539682539675,1.0919138483139583,53000.0,288.3867133257142,288.13872278272555,1.8291294091028587,0.9231864995506553,0.9299336787396973,0.2993557435125215,0.2994837456582584,0.26404262247738974,0.26453502668053436,0.1421925,0.14382475278516432,0.1916672828721775,0.19217418976431622,297.15,293.15,297.2448406556858,297.5127203319958,297.435734522134,297.2281569266047,297.4063764596627,297.3655657792166,0.0,2559.259073756829,114.21753109346731,401.11199290146567,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21115584.0,21115584.0,291.4490821925926,287.45008454350744,0.6505970488888889,432.29779571480293,1.0,1.0,1.0,3.0,0.4051993920196289,283.15,283.15,283.149876044362,288.4173970936917,3.9682539682539675,1.0919138483139583,53000.0,288.39110136888877,288.36065025126857,1.8313014843916353,0.9243543373021136,0.9301370928446404,0.30056205984627027,0.3004231201162108,0.2650064415496922,0.2651764063238198,0.1421925,0.14376717054780297,0.19228446081445355,0.1925947523091738,297.15,293.15,297.24412232484553,297.5131797058059,297.4368857515378,297.2305709748233,297.40649566547035,297.36625088449654,0.0,2572.768536811009,114.21753109346731,396.676589106899,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21115620.0,21115620.0,291.4453904761905,287.43971786293235,0.6500199999999999,432.92883456934305,1.0,1.0,1.0,3.0,0.40503864386064414,283.15,283.15,283.150068875722,288.94896863539975,3.9682539682539675,1.0919138483139583,53000.0,288.3955314285713,288.6636167911194,1.8335671277929608,0.9248318616406532,0.9304199618366239,0.30153085819099307,0.301369728015812,0.2656525227716898,0.26582387839882904,0.1421925,0.14370114884138724,0.19272369725560234,0.19302037481307116,297.15,293.15,297.2416850197786,297.51076904509847,297.4339748680655,297.2317076249139,297.40371741044606,297.3643707936605,0.0,2584.8608700202963,114.21753109346731,391.4724764764206,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21115656.0,21115656.0,291.44167268571425,287.4293980190344,0.64944864,433.55428970884674,1.0,1.0,1.0,3.0,0.40487693886910175,283.15,283.15,283.1500781765141,288.74735538456395,3.9682539682539675,1.0919138483139583,53000.0,288.3999927771428,288.23495266256367,1.836246012828363,0.9252996511089546,0.9309334037092736,0.3024725498601756,0.30237806648208726,0.26625286761879385,0.26655156202127667,0.1421925,0.14362603668284823,0.19314186319191,0.19349186373330482,297.15,293.15,297.23926538523386,297.5080422589713,297.43047966490064,297.23282588248435,297.4006192154262,297.3622464814033,0.0,2565.0574899528856,114.21753109346731,385.5821772293201,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21115692.0,21115692.0,291.4379377608465,287.41913427456626,0.6488830755555556,434.17414747748904,1.0,1.0,1.0,3.0,0.404713877541015,283.15,283.15,283.14987870925466,288.3810006261749,3.9682539682539675,1.0919138483139583,53000.0,288.4044746869841,288.24765640668767,1.83869313422335,0.9267288456266386,0.9313526207639174,0.3037141655778856,0.30334322018272936,0.2672461827546629,0.2672189855580565,0.1421925,0.14354749342277165,0.19378352653654235,0.19393066570846962,297.15,293.15,297.23942139614377,297.50909237810845,297.4321840209748,297.2358247557453,297.4013450945479,297.36357352910403,0.0,2570.8455921291284,114.21753109346731,379.239367542268,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21115728.0,21115728.0,291.4341946412698,287.4089358842577,0.6483234133333333,434.78839421944525,1.0,1.0,1.0,3.0,0.40455220611095655,283.15,283.15,283.15000799562546,288.857387205281,3.9682539682539675,1.0919138483139583,53000.0,288.40896643047614,288.67417604174153,1.841159301641272,0.9276028806455842,0.9318145732347989,0.3047698936657838,0.3043021527661018,0.2679933885934742,0.26786928370226154,0.1421925,0.1434773912725159,0.19428623703877163,0.19436418820997628,297.15,293.15,297.2381889639196,297.50790531704325,297.43076064423735,297.23782983693405,297.3998199571636,297.36290094385953,0.0,2588.711075399807,114.21753109346731,373.6943388373752,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21115764.0,21115764.0,291.43045226666663,287.39881209496826,0.6477697600000001,435.39701627889053,1.0,1.0,1.0,3.0,0.40439030001415704,283.15,283.15,283.15010674347394,288.89595074345084,3.9682539682539675,1.0919138483139583,53000.0,288.41345727999993,288.3921509090073,1.8440299892470637,0.9281246570593105,0.932497183915505,0.305694870422209,0.305322563960284,0.2685607922791561,0.26859755602407276,0.1421925,0.14340597252106932,0.19469071558178222,0.1948430889473891,297.15,293.15,297.23605889905105,297.5051094301432,297.42700035625114,297.23917784142157,297.39667140359,297.36080358609144,0.0,2574.279709986662,114.21753109346731,368.1933399835252,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21115800.0,21115800.0,291.42671957671956,287.3887721458493,0.6472222222222223,436.0,1.0,1.0,1.0,3.0,0.40422664630749167,283.15,283.15,283.1499301691495,288.44015024632233,3.9682539682539675,1.0919138483139583,53000.0,288.4179365079364,288.14063858002925,1.8468997210025115,0.9294941289996046,0.9331938822555246,0.30688562311598144,0.30633920911518236,0.26947361771264583,0.26931791230975616,0.1421925,0.14333469648306227,0.19529233764295192,0.19531865668326961,297.15,293.15,297.23617235281563,297.5056327860083,297.4277784412526,297.24216720545,297.39686945453815,297.36172404801295,0.0,2568.2628229301426,114.21753109346731,362.6875056095618,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21115836.0,21115836.0,291.4230055111111,287.37882526851143,0.6466809066666668,436.5765124601718,1.0,1.0,1.0,3.0,0.40406372346055436,283.15,283.15,283.14995269403937,288.75222076252345,3.9682539682539675,1.0919138483139583,53000.0,288.42239338666656,288.63847726027313,1.8495975568466203,0.9308313037168785,0.9338318394848845,0.30806650082433895,0.30731955743672756,0.2703748347124029,0.26998116150083845,0.1421925,0.14327651170776118,0.1958862827745115,0.19576644796826279,297.15,293.15,297.236250950567,297.5060972399239,297.42849099129774,297.24516738985744,297.39701567407263,297.36260444914376,0.0,2591.6721028951024,114.21753109346731,358.3414548774558,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21115872.0,21115872.0,291.4193190095238,287.36898068720126,0.64614592,437.1063377574479,1.0,1.0,1.0,3.0,0.4039013388104528,283.15,283.15,283.1501157960206,288.99452569636395,3.9682539682539675,1.0919138483139583,53000.0,288.4268171885713,288.52049522644546,1.8527492134286803,0.9314014361828682,0.9347159567506699,0.3089850285244491,0.3083689888280162,0.2709248896621724,0.2707295039329552,0.1421925,0.14322428765854017,0.1962843683155512,0.19626493274052872,297.15,293.15,297.2343345722161,297.50331530869784,297.4246274637195,297.24673158547944,297.3938934669215,297.3605804794069,0.0,2582.87237032771,114.21753109346731,354.7600326608761,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21115908.0,21115908.0,291.4156690116402,287.3592476189846,0.6456173688888889,437.59038776696934,1.0,1.0,1.0,3.0,0.4037372839587374,283.15,283.15,283.1499905531036,288.57703574090795,3.9682539682539675,1.0919138483139583,53000.0,288.4311971860316,288.1422377167942,1.856007378850508,0.9326368664377993,0.935664617318429,0.31011261421435055,0.30943280115578586,0.2717448233320916,0.2714931994114229,0.1421925,0.1431765505634359,0.19683683832316007,0.19677346605996263,297.15,293.15,297.23416527726266,297.50313060334713,297.4242952957002,297.2495737910073,297.39338100194504,297.3609091938525,0.0,2570.368785964569,114.21753109346731,351.6449271518695,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21115944.0,21115944.0,291.41206445714283,287.3496352739379,0.64509536,438.0295743638773,1.0,1.0,1.0,3.0,0.40357317244173607,283.15,283.15,283.14989513970966,288.58370715701966,3.9682539682539675,1.0919138483139583,53000.0,288.43552265142847,288.50533076449665,1.8589969192210725,0.9342420311992027,0.9364941373726625,0.3113644023705754,0.3104485279675022,0.27272956865217535,0.27218858473371366,0.1421925,0.14313460242069234,0.1974810149819095,0.1972455709038033,297.15,293.15,297.2349968308121,297.5045353686867,297.4261857562764,297.2531773693754,297.3944706772733,297.36267320048483,0.0,2588.767849910475,114.21753109346731,348.95548599278055,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21115980.0,21115980.0,291.40851428571426,287.3401528553467,0.64458,438.42480942331287,1.0,1.0,1.0,3.0,0.4034101572724327,283.15,283.15,283.15009402786467,289.0465740544061,3.9682539682539675,1.0919138483139583,53000.0,288.4397828571428,288.66181454060853,1.8622035612300867,0.9350269853208868,0.9374452348803883,0.31234180147081103,0.3114965619521866,0.2733514433309769,0.2729220176186368,0.1421925,0.1430960276081445,0.19792092558966276,0.1977408763225963,297.15,293.15,297.2336978379866,297.5025578113708,297.4233697151826,297.25526538954676,297.39216411852044,297.36141097452145,0.0,2593.190201531651,114.21753109346731,346.68038153195147,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21116016.0,21116016.0,291.405027437037,287.33080955991204,0.6440713955555556,438.7770048204172,1.0,1.0,1.0,3.0,0.40324590869362803,283.15,283.15,283.1500515534618,288.7479229819368,3.9682539682539675,1.0919138483139583,53000.0,288.44396707555546,288.22162904392013,1.8651971166485886,0.9359899341699613,0.9385651224901372,0.31337175115137944,0.3120600894500874,0.27403062890597274,0.27371869249357583,0.1421925,0.14306199298937977,0.19839564095566062,0.19827295034642142,297.15,293.15,297.23285581338666,297.5012180488181,297.4212876490829,297.25769107736085,297.3904412486745,297.3606987674646,0.0,2574.704062423759,114.21753109346731,344.7407667437139,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21116052.0,21116052.0,291.40161285079364,287.3216145779646,0.6435696533333334,439.08707243033126,1.0,1.0,1.0,3.0,0.4030807821166099,283.15,283.15,283.1498778574486,288.48890415214345,3.9682539682539675,1.0919138483139583,53000.0,288.4480645790475,288.3583135049962,1.8652367885983383,0.9377289827260399,0.9395874036354974,0.31474402454195616,0.3098550134037313,0.27505181377024274,0.2744514949142092,0.1421925,0.1430433627691139,0.19906195482519595,0.19877219673150393,297.15,293.15,297.2340651959936,297.50414247407303,297.42372579717323,297.2616129403373,297.3919840068031,297.3631060828761,0.0,2585.2151078591314,114.21753109346731,342.9611660096751,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21116088.0,21116088.0,291.3982794666666,287.31257709368566,0.6430748800000001,439.3559241281963,1.0,1.0,1.0,3.0,0.40291693641006004,283.15,283.15,283.1500424714421,288.9986263960771,3.9682539682539675,1.0919138483139583,53000.0,288.45206463999995,288.72172089230037,1.8657092918253297,0.9387721262173843,0.9406481502951924,0.31600835640695485,0.3080389464062907,0.27576999445442996,0.27518426182873307,0.1421925,0.14303152087562424,0.19955640156394283,0.19927346910933122,297.15,293.15,297.23347462140777,297.5056889307494,297.4222602814101,297.264242024682,297.39068811786893,297.3632707952237,0.0,2599.730172244318,114.21753109346731,342.0312192532679,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21116124.0,21116124.0,291.3950362243386,287.3037062853366,0.6425871822222223,439.5844717891534,1.0,1.0,1.0,3.0,0.4027525255798193,283.15,283.15,283.15008567840016,288.89217484282403,3.9682539682539675,1.0919138483139583,53000.0,288.45595653079357,288.3584604147301,1.8668190611769084,0.9395745445157148,0.9419073840244133,0.3172621515278707,0.3065388459098467,0.27636004365414046,0.2759947494275573,0.1421925,0.14302178751571148,0.19998087295428202,0.19981898233035408,297.15,293.15,297.23224182416766,297.5069715204552,297.4191069941661,297.266362745111,297.38821507504673,297.36257963178934,0.0,2582.1768989204083,114.21753109346731,341.58965708306255,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21116160.0,21116160.0,291.39189206349204,287.2950113254952,0.6421066666666667,439.77362728834356,1.0,1.0,1.0,3.0,0.4025868324011789,283.15,283.15,283.14991131525943,288.49695712570025,3.9682539682539675,1.0919138483139583,53000.0,288.4597295238095,288.2327038581101,1.8682403118717166,0.9411970994497418,0.9430831331209902,0.31882467442120066,0.3055040016838154,0.27730159539565274,0.2767591157599699,0.1421925,0.14301509648459917,0.200603314438255,0.20033886046187,297.15,293.15,297.23316085244267,297.511957080402,297.420576578409,297.2699855789292,297.38909781959427,297.3649555819555,0.0,2581.1100986263323,114.21753109346731,341.58127825918683,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21116196.0,21116196.0,291.3888559238095,287.2865013812999,0.64163344,439.92430250090797,1.0,1.0,1.0,3.0,0.4024220744944837,283.15,283.15,283.1499663605627,288.8482232790106,3.9682539682539675,1.0919138483139583,53000.0,288.4633728914285,288.6917485501525,1.8699633031251626,0.9425758749199944,0.9441774450053724,0.3203358845164411,0.3049276882738761,0.27814125704688253,0.2774735995926623,0.1421925,0.14301137323715288,0.20116640220501697,0.20083164751046603,297.15,293.15,297.2334651466496,297.5161934176641,297.4207866994637,297.27313661054626,297.3890429903113,297.36652497292704,0.0,2601.0590999759743,114.21753109346731,341.9958385875663,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21116232.0,21116232.0,291.38593674497355,287.27818561470184,0.6411676088888889,440.03740930198774,1.0,1.0,1.0,3.0,0.40225774275416454,283.15,283.15,283.1501097081347,289.03999925535163,3.9682539682539675,1.0919138483139583,53000.0,288.46687590603165,288.5513858798809,1.8722219443127892,0.943315540448517,0.945445084223965,0.32164224981292766,0.3046098668213624,0.27868507955963584,0.2782537087635189,0.1421925,0.14300931450987345,0.20156408553282065,0.20136188257629523,297.15,293.15,297.2320904644134,297.5177304092675,297.4171405137864,297.27503737471363,297.38622317568104,297.36564438757244,0.0,2591.4632325527978,114.21753109346731,342.8129439204633,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21116268.0,21116268.0,291.38314346666664,287.27007318272376,0.6407092799999999,440.11385956672393,1.0,1.0,1.0,3.0,0.4020919540156251,283.15,283.15,283.14998809987975,288.6277383635895,3.9682539682539675,1.0919138483139583,53000.0,288.47022783999995,288.1771411287517,1.8748502515144803,0.9446584822306725,0.9467499288147748,0.3231278074233382,0.3046074735344091,0.2794800236099715,0.2790441795636702,0.1421925,0.14300928232168292,0.2021045142695117,0.20189792351932773,297.15,293.15,297.232284631815,297.5213361451804,297.4167802432519,297.27801754893255,297.3858120792554,297.3668461296871,0.0,2578.822494294013,114.21753109346731,343.9947375830692,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21116304.0,21116304.0,291.3804850285714,287.2621732377274,0.64025856,440.1545651702577,1.0,1.0,1.0,3.0,0.40192623546478434,283.15,283.15,283.14989333149435,288.63175499672457,3.9682539682539675,1.0919138483139583,53000.0,288.4734179657142,288.54164103585515,1.8776371072029368,0.9463680945219549,0.9478969868825692,0.32471803650141484,0.3050426967230735,0.2804448075603238,0.2797556392885362,0.1421925,0.14301206302488614,0.2027386649430457,0.20239018815376175,297.15,293.15,297.2334581224021,297.5261430810596,297.4187109591096,297.28167790556483,297.38703427843654,297.36940486931456,0.0,2596.5964394780062,114.21753109346731,345.52490800807067,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21116340.0,21116340.0,291.37797037037035,287.2544949276874,0.6398155555555556,440.16043798773006,1.0,1.0,1.0,3.0,0.40176164669526343,283.15,283.15,283.1500898027313,289.09307545883956,3.9682539682539675,1.0919138483139583,53000.0,288.4764355555555,288.7079044471631,1.88083361099263,0.947249363809471,0.9491478296368974,0.3260180233332616,0.3057253173951466,0.2810405287677731,0.28050345823355805,0.1421925,0.14301644008393113,0.20316504494464488,0.2029037358465439,297.15,293.15,297.2324675081765,297.52724220406304,297.415856023311,297.28376719188674,297.3847985905762,297.36882630360276,0.0,2600.907868380164,114.21753109346731,347.4005561302925,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21116376.0,21116376.0,291.375608431746,287.2470473964741,0.6393803733333333,440.1323898942822,1.0,1.0,1.0,3.0,0.4015959196129545,283.15,283.15,283.15005644466,288.8213282209819,3.9682539682539675,1.0919138483139583,53000.0,288.4792698819047,288.286898954412,1.8844557347750084,0.9482876169358682,0.950544120805901,0.32732890257716535,0.30659313733866483,0.28168770419425093,0.28131169759521857,0.1421925,0.14302202264651212,0.20362276566263543,0.2034514217245043,297.15,293.15,297.231867901067,297.52835370503914,297.41366002295376,297.2861011935692,297.3830857660767,297.3686137177412,0.0,2583.2593447912286,114.21753109346731,349.59309398203527,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21116412.0,21116412.0,291.37340815238093,287.2398397841423,0.6389531199999999,440.0713327650552,1.0,1.0,1.0,3.0,0.40142935703555344,283.15,283.15,283.1498827901111,288.5211903541705,3.9682539682539675,1.0919138483139583,53000.0,288.4819102171428,288.3529765974758,1.888192394150364,0.9500700410810818,0.9517971650355583,0.32884623814373826,0.3078240043755299,0.28266778171800505,0.28205148184473716,0.1421925,0.14302997666712886,0.20426713057143736,0.20396111798005498,297.15,293.15,297.2332231169511,297.5319656802016,297.4158615945857,297.2898142204223,297.38454886825946,297.3710826960841,0.0,2590.191217254023,114.21753109346731,352.0777248031288,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21116448.0,21116448.0,291.37137847195766,287.2328812272291,0.6385339022222223,439.9781784751902,1.0,1.0,1.0,3.0,0.4012640624451528,283.15,283.15,283.1500125935825,288.982368095546,3.9682539682539675,1.0919138483139583,53000.0,288.4843458336507,288.7564076659424,1.892149803135922,0.9512662865467294,0.9530191605828211,0.33014379701711627,0.3093385625189642,0.28339646670030744,0.2827694970934755,0.1421925,0.14303981128584858,0.20476866307012648,0.20445964498330066,297.15,293.15,297.23305934846223,297.53282092800805,297.41484231368145,297.29244071500733,297.3836636330156,297.37136538763497,0.0,2605.9214307556854,114.21753109346731,354.8575187701706,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21116484.0,21116484.0,291.3695283301587,287.22618085905793,0.6381228266666666,439.85383889982825,1.0,1.0,1.0,3.0,0.4010987843807745,283.15,283.15,283.15010269051254,289.0041744106008,3.9682539682539675,1.0919138483139583,53000.0,288.48656600380946,288.48738405636766,1.8964935649530463,0.9520111650300708,0.9543930760009643,0.33124979301543267,0.31098487577269696,0.2839138877560261,0.2835528680519853,0.1421925,0.1430505566223252,0.2051529472745196,0.2049951734353548,297.15,293.15,297.23170223767966,297.5312489305361,297.4110653138397,297.2941989559837,297.38081547693105,297.36980618299407,0.0,2590.701084095967,114.21753109346731,357.9158399895728,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21116520.0,21116520.0,291.36786666666666,287.2197478100517,0.63772,439.69922591411046,1.0,1.0,1.0,3.0,0.40093211269700296,283.15,283.15,283.1499465752922,288.57350371637165,3.9682539682539675,1.0919138483139583,53000.0,288.4885599999999,288.20906107568004,1.9009954720464068,0.9535241733954082,0.9557164488266869,0.3325601631371936,0.31287177988890225,0.2847692565835188,0.28431552475771843,0.1421925,0.14306294609850428,0.20572792638691662,0.20551883035518875,297.15,293.15,297.2323519327838,297.53219739642753,297.4117252385552,297.29736579190046,297.3811914372875,297.3709663593909,0.0,2583.598178677721,114.21753109346731,361.2223331116514,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21116556.0,21116556.0,291.366402421164,287.21359120805124,0.6373255288888889,439.5152513931779,1.0,1.0,1.0,3.0,0.4007659897744991,283.15,283.15,283.1499286937536,288.77859682685363,3.9682539682539675,1.0919138483139583,53000.0,288.4903170946031,288.6701695751932,1.9055557806293166,0.955097147749121,0.9568976773829025,0.3338575714432372,0.3150617857964481,0.2856661317816122,0.28501136918782677,0.1421925,0.14307742340843832,0.20632419558004816,0.20600559713371827,297.15,293.15,297.2331814437578,297.53303033578726,297.41300552524683,297.30066126997144,297.3819861514142,297.3723729452355,0.0,2604.300107041296,114.21753109346731,364.77714439971226,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21116592.0,21116592.0,291.3651445333333,287.2077201786436,0.6369395200000001,439.3028272121718,1.0,1.0,1.0,3.0,0.4006006875198251,283.15,283.15,283.15010394926315,289.10687177224054,3.9682539682539675,1.0919138483139583,53000.0,288.49182655999994,288.6795695943492,1.9104533558534111,0.9558312012538149,0.9582219491100981,0.33483705832924904,0.3173499694693846,0.2861851363704654,0.285768094090808,0.1421925,0.1430926570061873,0.20670879164264933,0.2065272048461848,297.15,293.15,297.2318139250819,297.5299452094548,297.40937005698004,297.30239096852875,297.3792445198521,297.37055293597956,0.0,2600.3057248348086,114.21753109346731,368.5812911883304,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21116628.0,21116628.0,291.36410194285713,287.20214384549655,0.63656208,439.0628652462331,1.0,1.0,1.0,3.0,0.400434332088952,283.15,283.15,283.15002808704,288.7471413239672,3.9682539682539675,1.0919138483139583,53000.0,288.49307766857135,288.24286365869295,1.9155607269594843,0.9568994459591338,0.9595875533812878,0.3358777686358126,0.31977364249004875,0.2868446989449317,0.2865457942440135,0.1421925,0.1431089142618823,0.20717395868968125,0.2070604935487316,297.15,293.15,297.23131238300795,297.5276549009438,297.40757608629804,297.30471788619343,297.3778643364132,297.36982511857127,0.0,2583.029853720762,114.21753109346731,372.60424007656434,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21116664.0,21116664.0,291.36328358941796,287.19687133070016,0.6361933155555556,438.79627737050305,1.0,1.0,1.0,3.0,0.40026777155510634,283.15,283.15,283.1498740810287,288.5359919035019,3.9682539682539675,1.0919138483139583,53000.0,288.49405969269833,288.41570799252713,1.9206195317235282,0.9585460241669763,0.9607538536004329,0.3370755120120509,0.3224831821523175,0.2877770733514271,0.2872362917966991,0.1421925,0.1431272395113493,0.20779061822411501,0.2075448068923977,297.15,293.15,297.23234819657364,297.527417030253,297.40942128869136,297.30812844036615,297.3790875224872,297.3712804956743,0.0,2592.8658521042366,114.21753109346731,376.83004893968473,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21116700.0,21116700.0,291.36269841269836,287.19191175511725,0.6358333333333334,438.5039754601227,1.0,1.0,1.0,3.0,0.4001025633725726,283.15,283.15,283.1500072589859,288.96582973755056,3.9682539682539675,1.0919138483139583,53000.0,288.49476190476184,288.7962975775413,1.9258250497976679,0.9596179308313115,0.9619153205396358,0.3380461687809983,0.3253460720663148,0.28846315541656675,0.28792509226395274,0.1421925,0.14314677062104408,0.2082674888411534,0.20802837231773558,297.15,293.15,297.2319021097698,297.52447919139115,297.40811472677746,297.3104884001735,297.3780144636825,297.3705997783589,0.0,2604.6184474945862,114.21753109346731,381.26767648043716,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21116736.0,21116736.0,291.3623553523809,287.18727423874026,0.63548224,438.18687139023314,1.0,1.0,1.0,3.0,0.39993738372999693,283.15,283.15,283.15010459222185,289.0174511736803,3.9682539682539675,1.0919138483139583,53000.0,288.4951735771428,288.52359663423715,1.9313183697509013,0.9602571525323185,0.9632236853688563,0.3388239124124607,0.3282429773165041,0.2889474630299791,0.2886823487209431,0.1421925,0.1431667087649171,0.2086324842074873,0.2085503290792597,297.15,293.15,297.2303214194061,297.519243685056,297.40418175642117,297.312032383537,297.3750733417715,297.3681705172383,0.0,2591.7135038108427,114.21753109346731,385.90736851528726,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21116772.0,21116772.0,291.36226334814813,287.18296790105563,0.6351401422222223,437.84587703597543,1.0,1.0,1.0,3.0,0.39977099864566634,283.15,283.15,283.1499692663861,288.6132492221641,3.9682539682539675,1.0919138483139583,53000.0,288.49528398222213,288.21773647275813,1.9368586649329929,0.9614982939876973,0.9644643528844997,0.3397632212904266,0.3312947679766466,0.28970202732893163,0.2894137165791175,0.1421925,0.14318790629954903,0.20914970064125699,0.2090574772947778,297.15,293.15,297.23032557986306,297.5161431703495,297.40381492406016,297.3146785231793,297.3747191341329,297.367936266317,0.0,2582.3576976268087,114.21753109346731,390.72086400962854,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21116808.0,21116808.0,291.36243133968253,287.17900186141594,0.6348071466666666,437.4819042724908,1.0,1.0,1.0,3.0,0.39960488524747256,283.15,283.15,283.1498944365529,288.6435008380152,3.9682539682539675,1.0919138483139583,53000.0,288.4950823923809,288.56634437567925,1.9423364298042023,0.9629740549517345,0.9655377693203161,0.34075311611192016,0.33456410314604096,0.2905787845299782,0.29007222771695207,0.1421925,0.143210835244796,0.2097334236621896,0.2095237520396135,297.15,293.15,297.2309780550914,297.51385444279737,297.40513156118413,297.3177747108434,297.3755494057804,297.36865763513936,0.0,2598.405955519433,114.21753109346731,395.7040328995886,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21116844.0,21116844.0,291.3628682666666,287.17538523941937,0.6344833599999999,437.09586497492023,1.0,1.0,1.0,3.0,0.39943983826874946,283.15,283.15,283.1500702216411,289.07862406342696,3.9682539682539675,1.0919138483139583,53000.0,288.49455807999993,288.77398037950775,1.9479790403618968,0.9636865854704544,0.9666694863271755,0.3414441808216202,0.33789642467479397,0.291118058320613,0.2907583255787723,0.1421925,0.14323446085511238,0.21012701520818022,0.21000566753539165,297.15,293.15,297.22965558689646,297.50803583379303,297.4020952288539,297.31947135333786,297.37323065027914,297.3664977306321,0.0,2603.4599795208237,114.21753109346731,400.8655401159944,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21116880.0,21116880.0,291.36358306878304,287.1721271552967,0.6341688888888889,436.68867101840493,1.0,1.0,1.0,3.0,0.39927432634335586,283.15,283.15,283.15008274624864,288.90165773315846,3.9682539682539675,1.0919138483139583,53000.0,288.49370031746025,288.3896124517795,1.9534630836167997,0.9643254045847367,0.9679028832630459,0.3420682962323751,0.3408909287380471,0.2916167913246219,0.291493500811719,0.1421925,0.14325994375348175,0.21049928047645894,0.21051508980094072,297.15,293.15,297.22814598576974,297.5015494357585,297.39854650115336,297.32101398443433,297.370570521466,297.36396528571635,0.0,2585.384014220138,114.21753109346731,406.16457989155947,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21116916.0,21116916.0,291.36458468571425,287.1692367303048,0.63386384,436.2612342780859,1.0,1.0,1.0,3.0,0.3991080420849272,283.15,283.15,283.1499149347968,288.52911976167746,3.9682539682539675,1.0919138483139583,53000.0,288.4924983771428,288.27299905687335,1.9572571376179824,0.9656892729945703,0.9690287397803016,0.342959841116156,0.3423761515826493,0.29244964551363073,0.29217843658517667,0.1421925,0.14329317977949926,0.2110584647509384,0.2109971412258715,297.15,293.15,297.22856042209423,297.4985801422987,297.39942521582265,297.32387832853635,297.37109996729026,297.3643088152084,0.0,2584.4655803237615,114.21753109346731,411.43289515647626,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21116952.0,21116952.0,291.3658820571428,287.16672308712907,0.63356832,435.8144666291043,1.0,1.0,1.0,3.0,0.39894263487265036,283.15,283.15,283.1499318226522,288.756891574694,3.9682539682539675,1.0919138483139583,53000.0,288.4909415314285,288.67958251663515,1.9601820257474487,0.9668412406366251,0.9700659011148564,0.34384585842097093,0.3431431796693616,0.2932012890532197,0.29282190804951674,0.1421925,0.1433300634860643,0.21156997052257218,0.21145643159603553,297.15,293.15,297.22846180247717,297.49573882495343,297.39933512246677,297.3263490708908,297.37089973733214,297.3641569116241,0.0,2600.2178602128893,114.21753109346731,416.65290210292676,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21116988.0,21116988.0,291.3674841227513,287.1645953502915,0.6332824355555556,435.3492799466012,1.0,1.0,1.0,3.0,0.3987780532652267,283.15,283.15,283.1500978792796,289.06892217959614,3.9682539682539675,1.0919138483139583,53000.0,288.4890190526983,288.6905909012405,1.9633069728085955,0.9673126869532442,0.9711726247257197,0.3445435801774139,0.34398802322910693,0.2936439745200592,0.293499670646005,0.1421925,0.14336618568838289,0.21190793103004302,0.211934546703893,297.15,293.15,297.22660762180453,297.4906959271918,297.39526213154454,297.3275429763077,297.36782768300736,297.36158726797123,0.0,2596.6813834019017,114.21753109346731,421.9123692015343,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21117024.0,21117024.0,291.3693998222222,287.1628626465674,0.6330062933333334,434.8665861057178,1.0,1.0,1.0,3.0,0.39861274756391907,283.15,283.15,283.1500488737056,288.77993524309426,3.9682539682539675,1.0919138483139583,53000.0,288.4867202133333,288.29671553634427,1.966571896149802,0.9680325160279902,0.9723198484145212,0.3453628212309827,0.34489812813397175,0.29418949808565514,0.2942003217462741,0.1421925,0.14340160290210185,0.21230471822523345,0.212424642584351,297.15,293.15,297.22541955095414,297.48725462761723,297.3925662267646,297.32914647661863,297.36577303137227,297.36003198266536,0.0,2580.4882679683633,114.21753109346731,427.18722607842574,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21117060.0,21117060.0,291.3716380952381,287.16153410540875,0.63274,434.3672969815951,1.0,1.0,1.0,3.0,0.398447130195716,283.15,283.15,283.1498881574054,288.4780068600658,3.9682539682539675,1.0919138483139583,53000.0,288.4840342857142,288.3021012092543,1.9695899036286835,0.9693119119869398,0.9733281620860832,0.34641237743523334,0.3457971431341878,0.2949941056076105,0.2948388485427014,0.1421925,0.14343808310569994,0.2128457878310378,0.21287942738679386,297.15,293.15,297.225733623217,297.486782298012,297.39333801417564,297.331749987047,297.3662070592891,297.36076219634816,0.0,2583.208239937903,114.21753109346731,432.4605830515675,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21117096.0,21117096.0,291.3742078814815,287.1606188593746,0.6324836622222223,433.85232444937424,1.0,1.0,1.0,3.0,0.3982826005623085,283.15,283.15,283.1499634674183,288.83156126145207,3.9682539682539675,1.0919138483139583,53000.0,288.4809505422221,288.73955919474605,1.9724615337735958,0.9702716434690248,0.974253829843244,0.3473763518711739,0.34669369739964745,0.29566461417283885,0.29543781279140835,0.1421925,0.1434753691707763,0.2133095234838841,0.21331189573567066,297.15,293.15,297.2252584735057,297.48536031203616,297.3924607360675,297.3337577541725,297.36542151776956,297.36045175871027,0.0,2599.5322274863042,114.21753109346731,437.7568397462407,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21117132.0,21117132.0,291.3771181206349,287.16012604456984,0.6322373866666667,433.3225803841963,1.0,1.0,1.0,3.0,0.39811853343841713,283.15,283.15,283.15010662138263,289.03007400825277,3.9682539682539675,1.0919138483139583,53000.0,288.477458255238,288.62196099920544,1.9756371896361227,0.970623392491613,0.9753171306523452,0.3481349662261792,0.3476599654589921,0.2960498061840796,0.2960995138843643,0.1421925,0.14351137479880652,0.21361397465106735,0.2137790996212704,297.15,293.15,297.22321380795444,297.4814487267158,297.38790045479686,297.3346191127281,297.36199762276783,297.35783594499264,0.0,2590.4952052929552,114.21753109346731,443.09513337640874,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21117168.0,21117168.0,291.3803777523809,287.1600648010897,0.63200128,432.7789766612025,1.0,1.0,1.0,3.0,0.3979537718597884,283.15,283.15,283.15001940634534,288.6678912576269,3.9682539682539675,1.0919138483139583,53000.0,288.4735466971428,288.22326935818444,1.978818828258121,0.9713675835014244,0.9763747634716345,0.3490401704332232,0.34864050926202206,0.29660534448331366,0.2967601412293755,0.1421925,0.1435472019372912,0.21401485440866555,0.21424510153492138,297.15,293.15,297.2222186009702,297.47940956112393,297.3856143687265,297.33616206061373,297.36023396799305,297.35672771188547,0.0,2574.856259020215,114.21753109346731,448.4343393773388,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21117204.0,21117204.0,291.38399571640207,287.1604442734724,0.6317754488888889,432.22242515553376,1.0,1.0,1.0,3.0,0.3977889410100558,283.15,283.15,283.14987648467746,288.482494505813,3.9682539682539675,1.0919138483139583,53000.0,288.4692051403174,288.3812069576398,1.9816844514727412,0.9726459930251812,0.9772742005044333,0.35014943767628304,0.34957587379727983,0.2974125293265105,0.29734834871493016,0.1421925,0.1435843752648313,0.21455544899448536,0.21467014409553994,297.15,293.15,297.22266657611976,297.47998875476026,297.3867161933923,297.3386687565271,297.36089506677996,297.3577870695159,0.0,2584.057551479589,114.21753109346731,453.7619184170766,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21117240.0,21117240.0,291.38798095238093,287.16127361115934,0.63156,431.6538377423313,1.0,1.0,1.0,3.0,0.3976253683304882,283.15,283.15,283.14998851828443,288.8586159284404,3.9682539682539675,1.0919138483139583,53000.0,288.4644228571428,288.7492963658491,1.984523726024781,0.9733496233485266,0.9781598069756564,0.3510641249978055,0.3505128850115196,0.29796485519118543,0.2979272297871107,0.1421925,0.14362182003602242,0.21495161354229037,0.21509002717363362,297.15,293.15,297.22165512243873,297.478234342502,297.3845863756942,297.34012334910875,297.3592059860672,297.35676103516215,0.0,2595.220451340842,114.21753109346731,459.11892811035534,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21117276.0,21117276.0,291.39234239999996,287.162561968961,0.6313550400000001,431.0741262967362,1.0,1.0,1.0,3.0,0.39746215382225114,283.15,283.15,283.150109934901,288.98281470608885,3.9682539682539675,1.0919138483139583,53000.0,288.45918911999996,288.56757195525626,1.9875556833238184,0.9736300129054196,0.9791345828604164,0.3518276870390715,0.3514888029739919,0.2983167581691516,0.2985482558474762,0.1421925,0.14365833149707533,0.21523595317221697,0.2155330200320282,297.15,293.15,297.2195622790912,297.4746510738733,297.37989376462565,297.3407835188032,297.3556839813645,297.35411492355155,0.0,2583.997229898946,114.21753109346731,464.49724038942924,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21117312.0,21117312.0,291.3970889989418,287.16431850753133,0.6311606755555557,430.4842026938896,1.0,1.0,1.0,3.0,0.39729812305296486,283.15,283.15,283.1499922257875,288.575314140808,3.9682539682539675,1.0919138483139583,53000.0,288.45349320126974,288.1833683830162,1.9905941686026556,0.9744018117106777,0.9801078584333834,0.3527663283918677,0.35247043084864205,0.29888553675548424,0.2991714784932975,0.1421925,0.14369459753278416,0.21564287768678567,0.2159765197067776,297.15,293.15,297.2187809201105,297.4732840160425,297.37809003818177,297.34231436029506,297.3542667059473,297.35334720811545,0.0,2569.9882956806464,114.21753109346731,469.8690284687303,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21117348.0,21117348.0,291.40222968888884,287.16655239384886,0.6309770133333333,429.8849788089325,1.0,1.0,1.0,3.0,0.3971344167238379,283.15,283.15,283.14987953139877,288.47535960484595,3.9682539682539675,1.0919138483139583,53000.0,288.4473243733333,288.40234456715046,1.9932879548194884,0.9755436704547293,0.980914036990256,0.35384714280729723,0.35339482247980103,0.29963477113335546,0.2997170691883486,0.1421925,0.14373234797141662,0.21614929451276682,0.2163763909489682,297.15,293.15,297.21901926801894,297.4737670013959,297.37875791669,297.3445233684884,297.35460848975947,297.35413520887056,0.0,2580.5947552756193,114.21753109346731,475.22411819336554,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21117384.0,21117384.0,291.40777340952377,287.16927280170466,0.6308041600000001,429.27736651700616,1.0,1.0,1.0,3.0,0.39697197765867476,283.15,283.15,283.15000165876995,288.84043558225176,3.9682539682539675,1.0919138483139583,53000.0,288.44067190857135,288.71720031372956,1.9959782712797212,0.9760781349231998,0.9817185117069561,0.3547152957867981,0.354320350294481,0.30011258181938527,0.3002607296247967,0.1421925,0.14377017785273644,0.21650214431803835,0.21677510287634227,297.15,293.15,297.21771485891657,297.471687245366,297.3759813533776,297.3456321951988,297.3524493892895,297.35269300842975,0.0,2588.884294075643,114.21753109346731,480.6000226953335,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21117420.0,21117420.0,291.41372910052905,287.17248891219737,0.6306422222222223,428.66227769325155,1.0,1.0,1.0,3.0,0.3968098394189936,283.15,283.15,283.15011169677456,288.9335532888688,3.9682539682539675,1.0919138483139583,53000.0,288.43352507936504,288.52110166834655,1.9988210013879704,0.9762902077147261,0.9825930832948377,0.35546498538275584,0.3552746259098109,0.3004369055160009,0.3008395282834191,0.1421925,0.1438071670833663,0.21676936260025637,0.21719285112849074,297.15,293.15,297.215597772363,297.46818568333396,297.3712645991954,297.34614284030386,297.34890438321656,297.3500190556826,0.0,2577.297241049952,114.21753109346731,485.98588561734084,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21117456.0,21117456.0,291.42010570158726,287.17620991423547,0.6304913066666668,428.0406242128098,1.0,1.0,1.0,3.0,0.39664689668580017,283.15,283.15,283.1499915299792,288.543600614513,3.9682539682539675,1.0919138483139583,53000.0,288.42587315809516,288.17604994014926,2.001672052088112,0.9770175745937466,0.9834676777258335,0.3563976293266937,0.3562324452464639,0.3009907642015617,0.30142212024938814,0.1421925,0.14384385381369844,0.21716627347373973,0.21761196322092483,297.15,293.15,297.21485888730234,297.4670002461509,297.36960981523475,297.3475758035452,297.3475892870668,297.34932680786,0.0,2565.276059680976,114.21753109346731,491.3591636637007,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
