,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21117492.0,21117492.0,291.4269121523809,287.1804450050465,0.63035152,427.4133179508221,1.0,1.0,1.0,3.0,0.39648428101030075,283.15,283.15,283.1498839790867,288.4462971333188,3.9682539682539675,1.0919138483139583,53000.0,288.4177054171428,288.379825435693,2.0042412165171926,0.9780493081375881,0.9842075590390146,0.35744667193034274,0.35714159294156217,0.3016933434731126,0.3019410559186073,0.1421925,0.1438817410183754,0.21764533277132384,0.2179954818184743,297.15,293.15,297.2149676810644,297.4673416170416,297.37001063112166,297.3495738221362,297.34774090792126,297.34992693185706,0.0,2574.841648204812,114.21753109346731,496.71634874893175,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21117528.0,21117528.0,291.43415739259257,287.18520339069306,0.6302229688888888,426.78127078242943,1.0,1.0,1.0,3.0,0.3963230074910472,283.15,283.15,283.15000822537473,288.81731249484227,3.9682539682539675,1.0919138483139583,53000.0,288.40901112888884,288.70532446419725,2.0067488154007913,0.9785127057986538,0.9849190456018626,0.35829501530048347,0.35804016711422537,0.3021425292562304,0.30244524484660557,0.1421925,0.14391992288291036,0.21798082758794346,0.21837083168689075,297.15,293.15,297.2136398454024,297.46527314661466,297.36721064320994,297.35055576174454,297.3455654312763,297.3484489656496,0.0,2583.4952364378073,114.21753109346731,502.0837214354176,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21117564.0,21117564.0,291.44185036190476,287.1904942865957,0.6301057600000001,426.145394582773,1.0,1.0,1.0,3.0,0.3961620009286379,283.15,283.15,283.1501067873214,288.8610241336846,3.9682539682539675,1.0919138483139583,53000.0,288.3997795657142,288.4607288655966,2.0094652420730914,0.9786126365016572,0.9857280294198887,0.35900699662141045,0.35897643768240695,0.30241682348347065,0.30299751344599396,0.1421925,0.14395697257718992,0.218219013913315,0.218772517758176,297.15,293.15,297.2113916611123,297.46155864944245,297.3621893543571,297.3508731431575,297.3418067275837,297.3455639071306,0.0,2569.3787135884036,114.21753109346731,507.46258213448226,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21117600.0,21117600.0,291.45,287.19632691806305,0.63,425.50660122699384,1.0,1.0,1.0,3.0,0.39600055740617757,283.15,283.15,283.14998185564866,288.48475868967813,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.1661698948677,2.0421493031933013,0.9792901998213138,0.9858602340562459,0.3599226496007367,0.3597613920289687,0.3029462669158274,0.3033991309188335,0.19480126436105116,0.175006489943165,0.2186024281463927,0.2190627879599836,297.15,293.15,297.2106940059461,297.46043267673457,297.3605862262128,297.3456952357629,297.3405539840161,297.34359242573447,0.0,2558.629200150032,114.21753109346731,516.232720565589,297.2778543201947,297.4696772232141,296.99633645161856,297.6502875871405,297.488986098846,3189.079451809088,4636.547995289971,0.3920352361755079,0.1391
21117600.0,21117600.0,291.45,287.19632691806305,0.63,425.50660122699384,1.0,1.0,1.0,3.0,0.39600055740617757,283.15,283.15,283.14998185564866,288.48475868967813,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.1661698948677,2.0421493031933013,0.9792901998213138,0.9858602340562459,0.3599226496007367,0.3597613920289687,0.3029462669158274,0.3033991309188335,0.19480126436105116,0.175006489943165,0.2186024281463927,0.2190627879599836,297.15,293.15,297.2106940059461,297.46043267673457,297.3605862262128,297.3456952357629,297.3405539840161,297.34359242573447,0.0,2558.629200150032,114.21753109346731,516.232720565589,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21117636.0,21117636.0,291.45848257142853,287.2025645045398,0.6299034042857143,424.8658025902331,1.0,1.0,1.0,3.0,0.3958396222256874,283.15,283.15,283.1498912332139,288.3994398852187,3.9682539682539675,1.0919138483139583,53000.0,288.37982091428563,288.3300067239418,2.0615633671958284,0.9801296948281487,0.9862867050347992,0.3609214944498701,0.360598453897763,0.30358428769489565,0.30384088587519176,0.19390269868834664,0.19238258651209994,0.2190449728660281,0.21939252758528283,297.15,293.15,297.21047040237863,297.46041768409924,297.3605097477305,297.32707345054285,297.3403769392213,297.33976964479456,0.0,2565.5776944116615,114.21753109346731,525.9290253741184,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21117672.0,21117672.0,291.4671653333333,287.2090602693795,0.62981352,424.2239105476319,1.0,1.0,1.0,3.0,0.3956799494321,283.15,283.15,283.14997639585687,288.6679139842963,3.9682539682539675,1.0919138483139583,53000.0,288.36940159999995,288.6246667339186,2.0661671714835412,0.9804656365454933,0.9869044079031499,0.36176970238862727,0.361480258425037,0.3040348130474324,0.30432083270057847,0.19279753204143668,0.1946698030954103,0.2193798890080162,0.2197557036867357,297.15,293.15,297.20898995338223,297.4586165635885,297.35809580251447,297.3067182556024,297.33847810261716,297.334179735541,0.0,2572.5547648548077,114.21753109346731,533.8194238307565,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21117708.0,21117708.0,291.4760437142857,287.2158084521385,0.6297302014285715,423.5818369743313,1.0,1.0,1.0,3.0,0.3955208644685966,283.15,283.15,283.1501032510434,288.8400579316911,3.9682539682539675,1.0919138483139583,53000.0,288.35874754285703,288.5387059242443,2.0680817849723407,0.9803495816935113,0.9875481753626115,0.36246982119403204,0.36239078759535975,0.3042979615204542,0.3048357861208973,0.19180418534971488,0.19416219733394535,0.21960929041971944,0.2201390454728296,297.15,293.15,297.20638216182294,297.4550399977767,297.3533173807728,297.2885004642309,297.3348730165594,297.3276226042326,0.0,2564.633096988886,114.21753109346731,541.0965987063244,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21117744.0,21117744.0,291.48511314285713,287.22280329308967,0.6296533028571429,422.9404937454724,1.0,1.0,1.0,3.0,0.3953612715273969,283.15,283.15,283.15001758583156,288.50191085732246,3.9682539682539675,1.0919138483139583,53000.0,288.3478642285713,288.16455597291684,2.0697475926838305,0.9805236517158551,0.9881566896519851,0.3632827932250411,0.36330922106158225,0.30470206419669876,0.3053622228719315,0.19107748931930152,0.19341613162394564,0.2199183568118462,0.220527401513857,297.15,293.15,297.20458741566387,297.45291720442754,297.35045266534746,297.27420907469764,297.33266450528623,297.3229661730845,0.0,2550.090960597712,114.21753109346731,548.0737603341807,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21117780.0,21117780.0,291.49436904761905,287.2300390330425,0.6295826785714286,422.3007927361963,1.0,1.0,1.0,3.0,0.3952022688259932,283.15,283.15,283.1499040054106,288.31613429608234,3.9682539682539675,1.0919138483139583,53000.0,288.33675714285704,288.2006363421752,2.071129389688114,0.9809396455983701,0.9885628187621024,0.36419688752355295,0.3641657773510417,0.3052365864646319,0.30581136426210825,0.19057206156108875,0.19277145663866194,0.22029860576775384,0.22087138202740417,297.15,293.15,297.2035067368277,297.4521469048554,297.3494224672415,297.26318929653513,297.3317525456624,297.3200035902245,0.0,2551.517868783312,114.21753109346731,554.8075938562756,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21117816.0,21117816.0,291.5038068571428,287.23750991316683,0.6295181828571429,421.6636458216442,1.0,1.0,1.0,3.0,0.3950443417467248,283.15,283.15,283.1499429206029,288.49137955964,3.9682539682539675,1.0919138483139583,53000.0,288.3254317714285,288.4705119020709,2.072444939337119,0.9811376783717284,0.9888571463687594,0.36503983048316224,0.3649901675173894,0.30568476400423933,0.3062219637585099,0.19016395671119213,0.1922652592984374,0.2206281939427247,0.2211922355420453,297.15,293.15,297.20194058999044,297.4505961097096,297.3473995868328,297.25381326486485,297.33009449262545,297.3167688088046,0.0,2559.513629376145,114.21753109346731,561.3471410142721,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21117852.0,21117852.0,291.513422,287.2452101748212,0.62945967,421.029964876957,1.0,1.0,1.0,3.0,0.3948874463689871,283.15,283.15,283.1500566516138,288.70880277763666,3.9682539682539675,1.0919138483139583,53000.0,288.3138935999999,288.53974600110445,2.0739110910435024,0.9808406911850204,0.9891487638187865,0.36570260260879306,0.36581980958840676,0.3059080744026445,0.3066417980855511,0.18977188093536707,0.1918931894103631,0.220830326428035,0.22151659891648914,297.15,293.15,297.1991570316692,297.4468995698311,297.3425564441377,297.24499093393644,297.3263880214574,297.3119984002064,0.0,2555.8354788083075,114.21753109346731,567.7324417311852,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21117888.0,21117888.0,291.52320990476187,287.25313405938414,0.6294069942857143,420.40066177727607,1.0,1.0,1.0,3.0,0.39473068710681514,283.15,283.15,283.15007233176397,288.5782479355419,3.9682539682539675,1.0919138483139583,53000.0,288.30214811428567,288.2457368179687,2.0754855346128815,0.9806047548822745,0.9894306962471374,0.3663854023050015,0.36665169941856485,0.30615761019734133,0.3070677280157732,0.18948186186071142,0.19162843068728663,0.22104678209233616,0.22184239512510642,297.15,293.15,297.1966053341573,297.44353196774273,297.3381600329722,297.23772387450174,297.3230057333967,297.30780538855413,0.0,2542.0811822220794,114.21753109346731,573.9559802074033,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21117924.0,21117924.0,291.533166,287.2612758080914,0.62936001,419.77664839774235,1.0,1.0,1.0,3.0,0.39457406338954853,283.15,283.15,283.14993981690986,288.26357775019807,3.9682539682539675,1.0919138483139583,53000.0,288.2902007999999,288.0909281856494,2.0769723506386013,0.980722369640206,0.98963051628954,0.3671996249796343,0.36745610791168837,0.3065742336472356,0.3074616674554086,0.1893345803064661,0.191436626431745,0.22135607396330942,0.22214870629891034,297.15,293.15,297.1950595534994,297.44189218740587,297.33607198387057,297.2324768353283,297.32128232964976,297.3053565779508,0.0,2535.4367969822288,114.21753109346731,580.0225568033187,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21117960.0,21117960.0,291.5432857142857,287.2696296618752,0.6293185714285714,419.15883661349693,1.0,1.0,1.0,3.0,0.3944182377503679,283.15,283.15,283.1499225354152,288.3344376312072,3.9682539682539675,1.0919138483139583,53000.0,288.2780571428571,288.3042528065772,2.0782886585969127,0.9809191802202188,0.9897217827199044,0.36804765027164427,0.3682214134728123,0.3070364292861557,0.3078085940542819,0.18926421966945506,0.19129620718718804,0.22168913820070701,0.2224274329795498,297.15,293.15,297.1938111693849,297.44078679141535,297.33472727993893,297.22840143478084,297.3200742854454,297.30356019219306,0.0,2544.3297321449304,114.21753109346731,585.9475882733876,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21117996.0,21117996.0,291.55356447619045,287.2781898612092,0.6292825328571429,418.548138299681,1.0,1.0,1.0,3.0,0.39426339523212023,283.15,283.15,283.1500039100178,288.54114306897736,3.9682539682539675,1.0919138483139583,53000.0,288.2657226285714,288.49226354024375,2.0797350323843147,0.9806881615283822,0.9898431874299901,0.36873598237749394,0.36899759228680523,0.3072995087181749,0.3081709203571351,0.18916158015843937,0.19122082334039497,0.2219096639964629,0.22271391275628646,297.15,293.15,297.1915226994165,297.4377979690824,297.3309061004444,297.2241005924906,297.31707517047744,297.3002805063823,0.0,2545.855129664495,114.21753109346731,591.7876791782915,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21118032.0,21118032.0,291.5639977142857,287.2869506459572,0.6292517485714286,417.94546533143557,1.0,1.0,1.0,3.0,0.3941090291337108,283.15,283.15,283.1500933342768,288.60632966480796,3.9682539682539675,1.0919138483139583,53000.0,288.25320274285707,288.32680514517665,2.081293388794094,0.9802768783346214,0.9899906243415494,0.3693526773893989,0.3697837327732312,0.3074730022286601,0.3085474600397447,0.1890653359523194,0.19119950865731544,0.22207995803181615,0.2230074355503137,297.15,293.15,297.188833670751,297.43400602664246,297.32602286626974,297.2200203700121,297.31331970809407,297.2964405283539,0.0,2535.971621345405,114.21753109346731,597.5325304132385,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21118068.0,21118068.0,291.57458085714285,287.2959062552251,0.6292260728571428,417.35172958390183,1.0,1.0,1.0,3.0,0.3939543984257247,283.15,283.15,283.1499796399473,288.26617861385387,3.9682539682539675,1.0919138483139583,53000.0,288.2405029714285,288.0540272260591,2.0828984515988727,0.9802380956818033,0.9901396634411912,0.3701025839482478,0.37057058953896693,0.3078127467629952,0.30892639306913267,0.18907454234452853,0.1912192373576666,0.22234421667202958,0.22330147724417426,297.15,293.15,297.1871862823516,297.4319481569337,297.3234140398016,297.2173649291219,297.3112257115654,297.2942278239548,0.0,2524.822755125488,114.21753109346731,603.1804926523253,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21118104.0,21118104.0,291.5853093333333,287.30505092721813,0.62920536,416.76784293222084,1.0,1.0,1.0,3.0,0.3938004710524966,283.15,283.15,283.1499170375238,288.22583531011,3.9682539682539675,1.0919138483139583,53000.0,288.2276287999999,288.1886169226639,2.084259352748838,0.9803873133012946,0.9901710187708982,0.370925336339897,0.3713109416270605,0.30824565031328466,0.30924746112765883,0.18914878243301236,0.1912495129643592,0.22265963314815773,0.22356287530195296,297.15,293.15,297.18611430964137,297.4309071282863,297.3221664649159,297.2156306400359,297.31010404071975,297.29298451671986,0.0,2530.5810466342405,114.21753109346731,608.7245985949063,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21118140.0,21118140.0,291.59617857142854,287.31437889910205,0.6291894642857143,416.19471725153375,1.0,1.0,1.0,3.0,0.3936478316176451,283.15,283.15,283.1499854342148,288.4154052922491,3.9682539682539675,1.0919138483139583,53000.0,288.21458571428565,288.4090837509115,2.085560241171319,0.9801530372799301,0.990166515209825,0.37160645967645034,0.372035828554795,0.30850354773095495,0.3095499576487845,0.18917316938360879,0.19130007966180526,0.22287552295876106,0.2238135158529278,297.15,293.15,297.1841202823237,297.42821979981716,297.3187734921096,297.21337578058177,297.30742110922097,297.2903820928106,0.0,2533.6280046149354,114.21753109346731,614.1996086565991,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21118176.0,21118176.0,291.60718399999996,287.3238844068676,0.62917824,415.6332644169816,1.0,1.0,1.0,3.0,0.39349570945840967,283.15,283.15,283.15007054432584,288.50401889834575,3.9682539682539675,1.0919138483139583,53000.0,288.20137919999996,288.3111175820001,2.0870061300945517,0.9796842758326949,0.9902133582141461,0.3721951816286512,0.37278044717169806,0.3086462123918916,0.3098788442889737,0.18917163336281,0.1913836594687968,0.22302682452444872,0.22407809463405895,297.15,293.15,297.18158014287485,297.4244737503692,297.31398500952326,297.21087301616575,297.303741492706,297.2869306823278,0.0,2525.7133192613046,114.21753109346731,619.6168015150026,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21118212.0,21118212.0,291.618321047619,287.3335616852004,0.6291715414285715,415.0843963037055,1.0,1.0,1.0,3.0,0.3933438527755871,283.15,283.15,283.15001386080974,288.26652754176297,3.9682539682539675,1.0919138483139583,53000.0,288.1880147428571,288.05827228575754,2.0883534754351856,0.9793957377084861,0.9902005187344057,0.3728490855186926,0.373507495282984,0.3088707947220901,0.3101889346945349,0.18922168451028157,0.1914749625270529,0.2232241046190802,0.22433019939457455,297.15,293.15,297.17958198706646,297.4216313821155,297.31038595515054,297.2090775304557,297.3009291605368,297.284321203065,0.0,2513.358826722376,114.21753109346731,624.2745395738311,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21118248.0,21118248.0,291.62958514285714,287.34340496735416,0.6291692228571428,414.54902478684664,1.0,1.0,1.0,3.0,0.3931925857126391,283.15,283.15,283.1499301111697,288.1261258806852,3.9682539682539675,1.0919138483139583,53000.0,288.1744978285713,288.060282841699,2.089189728190619,0.9793238984129706,0.9899064646281904,0.37358644997073265,0.37415939906617823,0.3092017410305839,0.31041825847744886,0.18932888151494154,0.19152562962240166,0.2234801053406002,0.22452828933215607,297.15,293.15,297.17823144992633,297.4199389165417,297.3083206731533,297.20805974306097,297.2992162874434,297.28275341402514,0.0,2512.886725093521,114.21753109346731,624.4066072425729,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21118284.0,21118284.0,291.6409717142857,287.3534084850282,0.6291711385714286,414.028061741546,1.0,1.0,1.0,3.0,0.3930420485493584,283.15,283.15,283.1499586591042,288.2623415851826,3.9682539682539675,1.0919138483139583,53000.0,288.1608339428571,288.26977156028977,2.089841681692038,0.9792322589213115,0.989506546624632,0.37431673144971866,0.3747823045313268,0.3095257319663228,0.31061750519234804,0.18944525032104448,0.19156898190396415,0.22373145572078984,0.22470583543530714,297.15,293.15,297.17690744744385,297.41827047497736,297.3063047645461,297.20721575829816,297.2975355219356,297.28124679344023,0.0,2520.396831932954,114.21753109346731,622.779910708388,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21118320.0,21118320.0,291.6524761904762,287.36356646824964,0.6291771428571429,413.52241904294476,1.0,1.0,1.0,3.0,0.3928921886106227,283.15,283.15,283.15005643296723,288.43810565422314,3.9682539682539675,1.0919138483139583,53000.0,288.14702857142845,288.31993990449286,2.0905894415225905,0.9787594369773915,0.9891291743090639,0.3748958588465846,0.37542081790348075,0.3096613699671007,0.31084101077989346,0.1894972220492421,0.191627239440919,0.22387752984797904,0.22489426278742947,297.15,293.15,297.1746497557326,297.4148154874274,297.30193819103744,297.20561425832085,297.29417416275265,297.27823837105416,0.0,2517.446686026343,114.21753109346731,619.6527426130398,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21118356.0,21118356.0,291.664094,287.37387314525887,0.6291870900000001,413.03300856618404,1.0,1.0,1.0,3.0,0.39274221843534274,283.15,283.15,283.1500127857248,288.20125363876974,3.9682539682539675,1.0919138483139583,53000.0,288.1330871999999,288.00700276108273,2.0913634363678373,0.9784189283808967,0.9887483609118601,0.3755146193883313,0.3760632004296298,0.309844931316696,0.31107327533767054,0.18958199229820918,0.19169340791116915,0.2240519647887761,0.22508531743030633,297.15,293.15,297.1727914929404,297.4119264791036,297.29828902561536,297.2044482556077,297.29136288011216,297.2757636266758,0.0,2503.488811238672,114.21753109346731,615.16637695782,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21118392.0,21118392.0,291.6758205714286,287.38432274240057,0.6292008342857143,412.5607421864049,1.0,1.0,1.0,3.0,0.3925927070519515,283.15,283.15,283.1499319814539,288.0883740025873,3.9682539682539675,1.0919138483139583,53000.0,288.1190153142856,288.0402402507652,2.0918036487628218,0.9783953779696024,0.9882132545552248,0.3762521237323505,0.3766495261253748,0.31017733032243855,0.31123882628077243,0.1897357056454527,0.19173687342829243,0.22430964486512728,0.22523718695036435,297.15,293.15,297.1718327143046,297.41061904052924,297.29672034838825,297.2041791373409,297.2900554530375,297.2746813387201,0.0,2505.239302333215,114.21753109346731,609.4496731247621,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21118428.0,21118428.0,291.6876513333333,287.3949094840173,0.6292182300000001,412.1065317787485,1.0,1.0,1.0,3.0,0.39244429024017013,283.15,283.15,283.14997569331416,288.2190580186914,3.9682539682539675,1.0919138483139583,53000.0,288.10481839999994,288.2114289902351,2.09207477400038,0.9781388569003913,0.9875961913341248,0.37690007720893115,0.3772068230967642,0.3104003070742527,0.31137138747443344,0.18985088928684504,0.19177052409308612,0.22450512665916678,0.22536888696724844,297.15,293.15,297.17033448236054,297.4083110368286,297.2938607165821,297.20347072552846,297.2878103107115,297.2727574544022,0.0,2508.418927229723,114.21753109346731,602.6728061378849,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21118464.0,21118464.0,291.69958171428567,287.4056275923487,0.6292391314285715,411.6712892183558,1.0,1.0,1.0,3.0,0.3922965595843437,283.15,283.15,283.15006006274393,288.3383111158297,3.9682539682539675,1.0919138483139583,53000.0,288.0905019428571,288.1890431125812,2.0923598631382694,0.977630617398894,0.9869750210707599,0.37744709136715704,0.3777659350103128,0.3104989320885368,0.31150970542817985,0.18992227730616904,0.19180873907497428,0.22463080036078004,0.22550197710242123,297.15,293.15,297.1682375885058,297.4048449478402,297.28949351914457,297.2022464859976,297.2844838797364,297.269861284245,0.0,2503.581039621163,114.21753109346731,594.9679707486637,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21118500.0,21118500.0,291.71160714285713,287.41647128743404,0.6292633928571428,411.2559263803681,1.0,1.0,1.0,3.0,0.39214864651233994,283.15,283.15,283.1500047652238,288.13163896237205,3.9682539682539675,1.0919138483139583,53000.0,288.0760714285713,287.963882068862,2.092692845779544,0.9773512702685065,0.9863654090499349,0.37807365309281804,0.37833258616681814,0.3106954003880188,0.3116605722629307,0.19004196104657398,0.1918538704918152,0.2248125113794431,0.22564043869293754,297.15,293.15,297.16678968961185,297.40244511523713,297.2865020750531,297.20163901680314,297.2821756467454,297.2679103086902,0.0,2494.091001629952,114.21753109346731,586.4443912436145,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21118536.0,21118536.0,291.72372304761905,287.42743478701925,0.6292908685714286,410.8613551399264,1.0,1.0,1.0,3.0,0.39200125036851025,283.15,283.15,283.14994134194876,288.041761291887,3.9682539682539675,1.0919138483139583,53000.0,288.06153234285705,287.99326854727667,2.0928134141304304,0.9772317221071529,0.9856603481431847,0.37875981069031994,0.3788626512688925,0.3109663557368785,0.31176791674266263,0.19019710401419912,0.19188436141090437,0.22503597246217844,0.22575359843508847,297.15,293.15,297.16582191590896,297.4008883339361,297.2846131596683,297.20149902689695,297.28066820067903,297.2666981274179,0.0,2494.7616835285517,114.21753109346731,577.1883706897338,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21118572.0,21118572.0,291.73592485714283,287.4385123064684,0.6293214128571429,410.4884873721718,1.0,1.0,1.0,3.0,0.39185469950485513,283.15,283.15,283.14998361004825,288.17385547811165,3.9682539682539675,1.0919138483139583,53000.0,288.0468901714285,288.15370924601496,2.0928029095331757,0.9769874168843731,0.9848946971107478,0.3793970548118756,0.3793698538116039,0.3111779470358634,0.31184882489672316,0.1903319175997511,0.19190655115957084,0.2252256816697257,0.22585103829199044,297.15,293.15,297.16458945201987,297.3988295206274,297.2820795179146,297.20113326383085,297.27869401313507,297.2650651535056,0.0,2499.0068408049574,114.21753109346731,567.299633689798,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21118608.0,21118608.0,291.748208,287.44969805867885,0.6293548800000001,410.1382349522454,1.0,1.0,1.0,3.0,0.39170860191804,283.15,283.15,283.15004851849244,288.2419861749226,3.9682539682539675,1.0919138483139583,53000.0,288.0321503999999,288.0896071395557,2.092921408279585,0.9764949747617244,0.9841806692991775,0.3799323445553793,0.3798973413461792,0.3112632493326295,0.311956656648337,0.19042096366770728,0.19194170919439352,0.22534505942287858,0.2259627840465214,297.15,293.15,297.1627551860854,297.39558680019945,297.27799598290244,297.2002125285317,297.2756158729623,297.2624332741363,0.0,2492.995743780137,114.21753109346731,556.8817864159968,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21118644.0,21118644.0,291.7605679047619,287.4609862540012,0.6293911242857143,409.81150975528834,1.0,1.0,1.0,3.0,0.3915626432731725,283.15,283.15,283.1500083990854,288.0866245738527,3.9682539682539675,1.0919138483139583,53000.0,288.0173185142856,287.9264035876627,2.0929657290669827,0.9761920412194318,0.983431880048372,0.3805356561144319,0.3804114982360171,0.31143224845599204,0.31204941894793675,0.19054940306260548,0.1919728501505887,0.22551210073511646,0.22606540893813773,297.15,293.15,297.1614655179005,297.39327376376167,297.2751122155332,297.19979467959513,297.2734200596123,297.26061324728056,0.0,2485.3196951450805,114.21753109346731,545.9717204673437,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21118680.0,21118680.0,291.77299999999997,287.4723711001629,0.62943,409.5092236564417,1.0,1.0,1.0,3.0,0.3914170624881304,283.15,283.15,283.1499539400653,288.00398453878586,3.9682539682539675,1.0919138483139583,53000.0,288.0023999999999,287.93253101191584,2.0928943809439495,0.9760199679529115,0.9826320907724226,0.3811870881132071,0.38090511716886777,0.3116607820778071,0.31211788635422416,0.19070590224613496,0.1919964314773077,0.22571277901454403,0.2261539604757882,297.15,293.15,297.1605708084362,297.3916523824739,297.2731242378362,297.19974258932837,297.2718790288535,297.25939380938564,0.0,2485.200663339521,114.21753109346731,534.6370252810526,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21118716.0,21118716.0,291.7854997142857,287.4838468021964,0.6294713614285714,409.23228853084663,1.0,1.0,1.0,3.0,0.3912720239930599,283.15,283.15,283.14997794563794,288.09562488494737,3.9682539682539675,1.0919138483139583,53000.0,287.98740034285703,288.0588582527243,2.0928538534767447,0.9758303830169546,0.9818621345824468,0.3818296204869319,0.38139826397586496,0.311878525281774,0.3121830190948782,0.19086120493906814,0.19202877037709157,0.22590745835686077,0.22624297297274143,297.15,293.15,297.15968142761596,297.3900143476735,297.2711123093605,297.19969202165316,297.2703258948158,297.2581652002238,0.0,2489.6170518610684,114.21753109346731,524.3901738178369,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21118752.0,21118752.0,291.79806247619047,287.49540756237155,0.6295150628571429,408.9816162536442,1.0,1.0,1.0,3.0,0.3911274204107351,283.15,283.15,283.1500319114593,288.1755008463218,3.9682539682539675,1.0919138483139583,53000.0,287.97232502857133,288.05854265574857,2.092842430429157,0.9754038230387366,0.9811881606077437,0.3823750458270252,0.38175392774894473,0.31197525779840685,0.31228078592731867,0.1909713570899536,0.19208194313184632,0.22603482306612555,0.22635201074534445,297.15,293.15,297.1582118554568,297.38724664286065,297.2676128525096,297.1990875297042,297.26771299605764,297.25597437531775,0.0,2486.1750165102967,114.21753109346731,514.7206955239942,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21118788.0,21118788.0,291.8106837142857,287.5070475801319,0.6295609585714286,408.75811869997546,1.0,1.0,1.0,3.0,0.39098298986248237,283.15,283.15,283.15000667195363,288.0373762074366,3.9682539682539675,1.0919138483139583,53000.0,287.9571795428571,287.88227231452174,2.0868161265303455,0.9750471811807492,0.9806489875668106,0.3830777956332863,0.3759006452147957,0.3121003559474669,0.3124012802672226,0.19109429097220357,0.19216467844897395,0.22617853669284005,0.2264800105466076,297.15,293.15,297.1569643179888,297.38648578960044,297.26457804846814,297.19864817647016,297.2654458412995,297.25442443476544,0.0,2477.4191958587357,114.21753109346731,504.67263805024885,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21118824.0,21118824.0,291.8233588571428,287.5187610520356,0.6296089028571429,408.5627077449816,1.0,1.0,1.0,3.0,0.390838885585471,283.15,283.15,283.14995862128154,287.97670343787604,3.9682539682539675,1.0919138483139583,53000.0,287.9419693714285,287.9078775827371,2.07995312288928,0.9748968718218438,0.9800808457684812,0.38414932241829935,0.3692932429083878,0.31232037912457455,0.31249357341229833,0.19125418066522565,0.19224104885900178,0.22637562831323763,0.2265939296465688,297.15,293.15,297.15630416149,297.3902551236843,297.26289929625693,297.1986840733036,297.26416216189676,297.2544609633264,0.0,2478.8606697817927,114.21753109346731,495.16282205966314,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21118860.0,21118860.0,291.8360833333333,287.5305421717002,0.6296587499999999,408.39629526380367,1.0,1.0,1.0,3.0,0.39069560098064393,283.15,283.15,283.1499904598336,288.057593589091,3.9682539682539675,1.0919138483139583,53000.0,287.9266999999999,288.00668414560124,2.0739929098744425,0.9745650655063532,0.9795307367170304,0.3853568482618227,0.3635862740597115,0.3124478823371869,0.31257740417955343,0.19137465282800134,0.1923179907021097,0.226520345742721,0.2267048562162446,297.15,293.15,297.15521638684237,297.39555021830313,297.26013041557263,297.1982502851315,297.2620872643409,297.2542469140381,0.0,2479.772786048378,114.21753109346731,487.0492955986614,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21118896.0,21118896.0,291.84885257142855,287.5423851297515,0.6297103542857143,408.2597931315828,1.0,1.0,1.0,3.0,0.39055273950533315,283.15,283.15,283.15003783192356,288.0967476831286,3.9682539682539675,1.0919138483139583,53000.0,287.91137691428565,287.93721404488633,2.068456140721932,0.9741049991468753,0.979039502124198,0.3866630021961046,0.35821246198070683,0.3125022555578073,0.3126771514311751,0.19146541871131106,0.1924026816209157,0.2266242129743413,0.2268254757659916,297.15,293.15,297.15383076950167,297.401815913257,297.2565061906506,297.19746142166133,297.259401168501,297.25380309271435,0.0,2474.4378100247627,114.21753109346731,479.5588785474697,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21118932.0,21118932.0,291.86166199999997,287.5542841137772,0.62976357,408.1541132234601,1.0,1.0,1.0,3.0,0.3904100833420537,283.15,283.15,283.14997711987127,287.9322186962497,3.9682539682539675,1.0919138483139583,53000.0,287.8960055999999,287.82187579121535,2.063356556017289,0.9738157987568941,0.978559324513037,0.38813929429564653,0.35328132262513806,0.31262735791238655,0.31276826557081633,0.19158547681587032,0.19248569432223858,0.2267682494810619,0.2269420651562328,297.15,293.15,297.1529302310182,297.4098888915811,297.25391168936,297.19705272731704,297.25746874921566,297.2542504576984,0.0,2467.962365883554,114.21753109346731,472.76516342219645,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21118968.0,21118968.0,291.87450704761903,287.56623330828444,0.6298182514285714,408.0801674145767,1.0,1.0,1.0,3.0,0.39026808002492447,283.15,283.15,283.149971503367,287.94353956660717,3.9682539682539675,1.0919138483139583,53000.0,287.8805915428571,287.8758619834147,2.0591760602425495,0.9735805174146138,0.9780657332653814,0.38969578436341823,0.34933160282667347,0.3127726030943135,0.3128336836169168,0.19171309229200734,0.1925627130619336,0.22692328465366038,0.22704577766598807,297.15,293.15,297.15221493570954,297.41864058823734,297.2517044273375,297.19676294912324,297.25581322203544,297.25502722448863,0.0,2469.212727861669,114.21753109346731,467.33255246634855,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21119004.0,21119004.0,291.8873831428571,287.57822689466093,0.6298742528571429,408.0388675800736,1.0,1.0,1.0,3.0,0.39012671653014097,283.15,283.15,283.1500075093279,288.0296584676324,3.9682539682539675,1.0919138483139583,53000.0,287.86514022857136,287.95873114789606,2.055612287511472,0.9732424655506375,0.9776085090204626,0.3912375967258976,0.3459554085614432,0.31286099769142595,0.3129018984764635,0.1918178149723832,0.19264387326060137,0.22704624088530678,0.22715199840883327,297.15,293.15,297.15126934315344,297.4268786775559,297.24886860705317,297.1962110098374,297.25370371669203,297.2553862708584,0.0,2469.9128790743343,114.21753109346731,462.73785832785296,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21119040.0,21119040.0,291.9002857142857,287.5902590511413,0.6299314285714286,408.031125595092,1.0,1.0,1.0,3.0,0.3899854637509689,283.15,283.15,283.1499925187572,287.90888972008634,3.9682539682539675,1.0919138483139583,53000.0,287.84965714285704,287.78513346535624,2.0527124583488288,0.9728563536682873,0.9772636932915193,0.39275946088863056,0.3430500848270112,0.31291185303185776,0.31300986958935073,0.191910218917529,0.19274465618396178,0.2271490986401722,0.22728166493277466,297.15,293.15,297.15022201982947,297.4345244934972,297.24562588933685,297.1955163523945,297.25131889954565,297.25544153092073,0.0,2460.279311820561,114.21753109346731,458.90637108982725,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21119076.0,21119076.0,291.91321019047615,287.602323952777,0.6299896328571428,408.057853334773,1.0,1.0,1.0,3.0,0.38984471756636657,283.15,283.15,283.14997379843777,287.90269956995087,3.9682539682539675,1.0919138483139583,53000.0,287.8341477714285,287.83099363389886,2.050231888182833,0.9726864026122184,0.9768546023364003,0.39434227183208154,0.340714034020831,0.3130629275099438,0.3130729892829549,0.19204425235727604,0.19283099300525236,0.2273084228721745,0.22738725052524808,297.15,293.15,297.1497783142537,297.44262367320266,297.2438131280193,297.1953629427996,297.24997150415123,297.2563099124854,0.0,2462.1450368745705,114.21753109346731,455.76535410996,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21119112.0,21119112.0,291.926152,287.61441577141045,0.63004872,408.11996267425764,1.0,1.0,1.0,3.0,0.3897048455860434,283.15,283.15,283.1500091108834,287.95911810799174,3.9682539682539675,1.0919138483139583,53000.0,287.81861759999987,287.8705231009054,2.048255764024013,0.9722779161748658,0.9764749479390036,0.3958139761097226,0.33884561797784085,0.3130950769775618,0.31313839276809013,0.19213072114621566,0.1929220107330221,0.2274007016440706,0.2274951574412506,297.15,293.15,297.1487441318784,297.4490605890675,297.24055814888584,297.1946406759484,297.2475799220395,297.25611669356397,0.0,2459.43412954831,114.21753109346731,453.27047643387743,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21119148.0,21119148.0,291.93910657142857,287.6265286756534,0.6301085442857143,408.2183654886871,1.0,1.0,1.0,3.0,0.3895652233706382,283.15,283.15,283.14997833969153,287.84818424882053,3.9682539682539675,1.0919138483139583,53000.0,287.8030721142856,287.75945666808775,2.0467533773547606,0.9719476879588688,0.9761261637727836,0.39727268055414844,0.33740491608904516,0.31315837855185924,0.313210402130495,0.19223237984163988,0.19301891642345514,0.22751105346119563,0.22760752659191902,297.15,293.15,297.14794197742765,297.45507182799,297.2378074522961,297.1941228791005,297.2455635533199,297.25610153802694,0.0,2452.987007550406,114.21753109346731,451.3655293585231,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21119184.0,21119184.0,291.9520693333333,287.6386568308697,0.63016896,408.35397365320244,1.0,1.0,1.0,3.0,0.38942680717075856,283.15,283.15,283.149987657926,287.84093280055333,3.9682539682539675,1.0919138483139583,53000.0,287.7875167999999,287.768141432706,2.0455713426897284,0.9714862995333204,0.9756987327075134,0.3986449107281213,0.33645033438356065,0.3131629975481702,0.31323707598442924,0.19230961006398017,0.19310070833373702,0.22758756908377442,0.22769507893860813,297.15,293.15,297.14684057394294,297.4598040968942,297.234426753727,297.1933335537357,297.2430789940834,297.25549679447664,0.0,2448.3056166014426,114.21753109346731,450.00571888796486,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21119220.0,21119220.0,291.9650357142857,287.6507943991617,0.6302298214285714,408.5276990429448,1.0,1.0,1.0,3.0,0.3892891556046246,283.15,283.15,283.1500002817216,287.84348619020074,3.9682539682539675,1.0919138483139583,53000.0,287.77195714285705,287.7580260920216,2.0447314116322928,0.9710298562786933,0.9752352576712915,0.3999686297827892,0.3359097304577003,0.31317396822187876,0.3132454485767284,0.19238965807738886,0.19317691407377283,0.22766699122252368,0.22777233460645835,297.15,293.15,297.14579442160857,297.46375995078523,297.2312584252768,297.19260889817815,297.2407386091543,297.2548320610006,0.0,2445.1435325827724,114.21753109346731,449.1437312077086,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21119256.0,21119256.0,291.9780011428571,287.6629355393615,0.6302909828571428,408.7404535330552,1.0,1.0,1.0,3.0,0.3891517672070337,283.15,283.15,283.14999339216513,287.8253648094282,3.9682539682539675,1.0919138483139583,53000.0,287.75639862857133,287.7515545488088,2.0443027531580267,0.9706726689590583,0.9748112751150536,0.4012716791344803,0.33570321662727237,0.31323241772570887,0.313272539819548,0.19249117687703074,0.19326287284725513,0.2277733119457343,0.22786016687292876,297.15,293.15,297.1450431391189,297.4673077079947,297.2288206262236,297.1921731892324,297.238931678847,297.25445526828327,0.0,2444.0039294759367,114.21753109346731,448.7541459439295,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21119292.0,21119292.0,291.990961047619,287.6750744070256,0.6303522985714286,408.9931489986748,1.0,1.0,1.0,3.0,0.38901483906106404,283.15,283.15,283.1499932612327,287.8020649168383,3.9682539682539675,1.0919138483139583,53000.0,287.74084674285706,287.72814072086544,2.044267163969219,0.9702589619008299,0.9744293760959978,0.40250070422354683,0.3358118750728764,0.31326192817413,0.31331632454405334,0.192583614735148,0.19335916711138398,0.22786376759348148,0.2279580314576147,297.15,293.15,297.14417639299484,297.46981577104077,297.22610799809513,297.1916440796504,297.2369345027463,297.25373574890546,0.0,2440.6062860707952,114.21753109346731,448.812122700725,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21119328.0,21119328.0,292.00391085714284,287.68720515443425,0.6304136228571429,409.2866973149448,1.0,1.0,1.0,3.0,0.38887833321395154,283.15,283.15,283.1500003871984,287.81021109636447,3.9682539682539675,1.0919138483139583,53000.0,287.7253069714285,287.7380739056332,2.04454840400232,0.9698909199722965,0.9740481505024223,0.4036910963036102,0.3362403259292283,0.3133128421989051,0.3133564665373367,0.19268768319358087,0.19345794282004483,0.2279667770354233,0.22805468237434964,297.15,293.15,297.1434614247893,297.471757124723,297.2237774098804,297.1912778748014,297.23522349584533,297.25309946600794,0.0,2439.528778838163,114.21753109346731,449.28048093640643,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21119364.0,21119364.0,292.016846,287.699321930595,0.6304748099999999,409.6220103570061,1.0,1.0,1.0,3.0,0.3887418531924837,283.15,283.15,283.1500019074873,287.8156361202118,3.9682539682539675,1.0919138483139583,53000.0,287.7097847999999,287.74485378181856,2.0451948077653217,0.9696108442660323,0.9737266509316442,0.40485586739713747,0.33692227398854874,0.3134010110949162,0.31342059730701294,0.19281156269878705,0.19357110616386716,0.2280919609022174,0.22816594659872574,297.15,293.15,297.14299862450054,297.473312650198,297.22201205857175,297.1911655926435,297.2339422457005,297.2526862343229,0.0,2439.835608052389,114.21753109346731,450.1364450766816,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21119400.0,21119400.0,292.02976190476187,287.7114188812495,0.6305357142857143,410.0,1.0,1.0,1.0,3.0,0.38860529261126375,283.15,283.15,283.1500018024333,287.81945132994923,3.9682539682539675,1.0919138483139583,53000.0,287.6942857142856,287.7491534283483,2.0462118186618734,0.9693962053543113,0.9734829916059374,0.4059883523451047,0.3378314304954429,0.3135128293616475,0.31351484887823927,0.19295069273996365,0.19370216765858647,0.2282320908906015,0.22829570097599383,297.15,293.15,297.14272160648846,297.4744152932209,297.2206186301994,297.19124304987463,297.23295716444125,297.25239114884494,0.0,2440.483513291325,114.21753109346731,451.3650502534884,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21119436.0,21119436.0,292.04265399999997,287.72349014888596,0.63059619,410.40420834838113,1.0,1.0,1.0,3.0,0.3884686111059827,283.15,283.15,283.1500015598285,287.82314972355766,3.9682539682539675,1.0919138483139583,53000.0,287.6788151999999,287.75390635711346,2.0476115922337947,0.9692416030041425,0.9733197696242647,0.40708325653743643,0.33897924778476396,0.3136434276623461,0.31363724878242233,0.19310428041552488,0.19385181725104741,0.22838483577317872,0.22844338493851812,297.15,293.15,297.14261120623854,297.4750118313415,297.21952723006984,297.1914938157096,297.23222341285793,297.2521734992435,0.0,2441.172823961145,114.21753109346731,452.98406090443837,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21119472.0,21119472.0,292.0555177142857,287.7355298727542,0.6306560914285714,410.81750604376043,1.0,1.0,1.0,3.0,0.38833181990047944,283.15,283.15,283.15000159256823,287.8273499960105,3.9682539682539675,1.0919138483139583,53000.0,287.66337874285705,287.75941900282135,2.0492922691752793,0.9691286115555259,0.9732111708340746,0.40814650931838303,0.3403144758079394,0.3137849216661504,0.31377541583328983,0.19326828601751322,0.19401447923601292,0.22854553117010074,0.228601954755484,297.15,293.15,297.14261118089667,297.475203055758,297.2186135428265,297.19186221591787,297.23164617480745,297.25198723404134,0.0,2441.8444026646343,114.21753109346731,454.9028612092617,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21119508.0,21119508.0,292.06834847619047,287.7475321888857,0.6307152728571428,411.239797767013,1.0,1.0,1.0,3.0,0.38819490188699923,283.15,283.15,283.1500017004516,287.83194713539154,3.9682539682539675,1.0919138483139583,53000.0,287.64798182857135,287.7654179993234,2.0512587813064003,0.9690570095110229,0.9731552975658453,0.40917437931729006,0.3418473830807128,0.31393634393635683,0.31392704731548143,0.1934429763123807,0.19419009368770343,0.22871382622084177,0.22877038686786563,297.15,293.15,297.14271636905994,297.4749602283675,297.21786146350365,297.1923451254562,297.23121545878655,297.25181972903476,0.0,2442.552453867224,114.21753109346731,457.13513086888565,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21119544.0,21119544.0,292.0811417142857,287.75949123011765,0.6307735885714285,411.6709881990142,1.0,1.0,1.0,3.0,0.3880578260192224,283.15,283.15,283.15000182873626,287.83693653717984,3.9682539682539675,1.0919138483139583,53000.0,287.632629942857,287.77191481010686,2.053543553314812,0.969030352991763,0.9731566937654039,0.4101602178982572,0.3436037920959702,0.3140980103853377,0.3140923716901685,0.19362960786279076,0.19438009418803184,0.22889018893546828,0.22894919825757343,297.15,293.15,297.1429318496732,297.47421816570244,297.21727543717066,297.1929507543931,297.2309375070724,297.25166274280235,0.0,2443.3149435824853,114.21753109346731,459.7221573739936,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
