,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21119580.0,21119580.0,292.0938928571428,287.7714011261208,0.6308308928571429,412.110982020639,1.0,1.0,1.0,3.0,0.38792060955454,283.15,283.15,283.1500019397655,287.8421857295077,3.9682539682539675,1.0919138483139583,53000.0,287.6173285714285,287.77875880349154,2.0560662265735505,0.9690359409380632,0.9731995277910215,0.41111129420127146,0.34553037940392545,0.31426648368542065,0.31426672016442886,0.19382525597605055,0.1945809170964767,0.2290721615107429,0.2291352076124841,297.15,293.15,297.14322144600175,297.4730835116566,297.21679857018717,297.1936424941649,297.23076214216513,297.25150163283513,0.0,2444.1253102482424,114.21753109346731,462.5835623490725,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21119616.0,21119616.0,292.1065973333333,287.783256003432,0.6308870400000001,412.55968391276286,1.0,1.0,1.0,3.0,0.38778325092247146,283.15,283.15,283.15000203693114,287.8476553657972,3.9682539682539675,1.0919138483139583,53000.0,287.6020831999999,287.78590402610325,2.058795154294847,0.96906853005858,0.9732774422327958,0.4120295028973149,0.34760612709459354,0.31444029919339583,0.3144482917812815,0.19402880498433878,0.1947912502704845,0.22925875164929024,0.22932718614276143,297.15,293.15,297.1435690257519,297.4715947963941,297.21640636596453,297.19440432705704,297.23066815120455,297.2513285332745,0.0,2444.9749995436996,114.21753109346731,465.68968209828233,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21119652.0,21119652.0,292.11925057142855,287.7950499854899,0.6309418842857143,413.0169985562609,1.0,1.0,1.0,3.0,0.3876457363052509,283.15,283.15,283.1500021223965,287.8533483547759,3.9682539682539675,1.0919138483139583,53000.0,287.58689931428563,287.7933560667355,2.0617346626651343,0.9691283239653223,0.9733908473546329,0.41291277566555834,0.34983472986515657,0.3146193979303149,0.31463701723167187,0.19424050019462355,0.19501138042649593,0.22944998226130595,0.22952516934322498,297.15,293.15,297.1439729788022,297.4697386157445,297.21609716968857,297.1952358009273,297.2306543405504,297.2511397811426,0.0,2445.864011005618,114.21753109346731,469.04967754986234,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21119688.0,21119688.0,292.131848,287.80677719267595,0.63099528,413.48283063200824,1.0,1.0,1.0,3.0,0.3875080518750323,283.15,283.15,283.150002199022,287.85925690588203,3.9682539682539675,1.0919138483139583,53000.0,287.5717823999999,287.80110617609165,2.0648800214651963,0.9692141055297732,0.9735383501706527,0.41375975617103317,0.35221366145748534,0.31480349616902664,0.3148324351492692,0.1944603260230376,0.19524123556355552,0.22964565217389782,0.22972888209918108,297.15,293.15,297.14442743844427,297.4675147239445,297.2158649415401,297.1961327366145,297.23071457013737,297.2509308821362,0.0,2446.79013635595,114.21753109346731,472.66316722108246,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21119724.0,21119724.0,292.14438504761904,287.81843174235826,0.6310470814285715,413.9570848208802,1.0,1.0,1.0,3.0,0.3873702106393421,283.15,283.15,283.1500021827087,287.86513072608307,3.9682539682539675,1.0919138483139583,53000.0,287.55673794285707,287.8089629161558,2.0681876719298304,0.9693204034368441,0.9737129088227962,0.41457494470748324,0.35471069114030696,0.31499135965863523,0.3150330078123038,0.19468692262918724,0.19547915112251651,0.22984480916394928,0.22993712193440047,297.15,293.15,297.14491816148956,297.4649840047192,297.2156893216142,297.19707976637244,297.2308300811765,297.2507002670744,0.0,2447.7359626731964,114.21753109346731,476.49023298473406,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21119760.0,21119760.0,292.1568571428571,287.8300077489406,0.6310971428571428,414.4396658037519,1.0,1.0,1.0,3.0,0.38723219729368713,283.15,283.15,283.150001808038,287.86963442233474,3.9682539682539675,1.0919138483139583,53000.0,287.54177142857134,287.8154447433806,2.0716663926168564,0.9694430617420275,0.9739144849100272,0.41535254372286146,0.35733487145412934,0.3151807418056989,0.31523822286746034,0.1949199605115137,0.19572559769157163,0.23004629241792066,0.2301497425900408,297.15,293.15,297.14543046382073,297.46210114954476,297.2155402386859,297.19806589641706,297.23097897705765,297.2504233451052,0.0,2448.5772492048986,114.21753109346731,480.547988127996,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21119796.0,21119796.0,292.1692597142857,287.84149932391483,0.6311453185714286,414.93047826149865,1.0,1.0,1.0,3.0,0.38709403824005606,283.15,283.15,283.1500014219564,287.8729247527521,3.9682539682539675,1.0919138483139583,53000.0,287.52688834285703,287.8206635885727,2.075303261643295,0.9695714860383737,0.9741346897595846,0.4160877388074355,0.36008839106315244,0.3153676353340782,0.31544470057144014,0.19515768460418775,0.19597923398872458,0.2302476924732293,0.23036476857762278,297.15,293.15,297.1459351007477,297.4588328829266,297.2153660236292,297.1990655685937,297.2311199997871,297.2500639151369,0.0,2449.232283715062,114.21753109346731,484.83236486766845,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21119832.0,21119832.0,292.1815881904762,287.85290057591743,0.6311914628571429,415.42942687499556,1.0,1.0,1.0,3.0,0.3869557932816993,283.15,283.15,283.15000104082895,287.8753485673003,3.9682539682539675,1.0919138483139583,53000.0,287.5120941714285,287.8250827918258,2.0790439245472174,0.9696992857541822,0.9743629783880258,0.41678920432122585,0.3629343043963571,0.31555120012494187,0.31565007075492835,0.19539813250453825,0.1962372792229043,0.23044807634967207,0.23058032913218163,297.15,293.15,297.14642108556416,297.45526766686964,297.2151553557055,297.20006434505456,297.2312396353468,297.2496296177082,0.0,2449.7455635521933,114.21753109346731,489.2874644667477,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21119868.0,21119868.0,292.19383799999997,287.86420561079063,0.63123543,415.93641632511793,1.0,1.0,1.0,3.0,0.38681699166344147,283.15,283.15,283.1500134476477,287.8589203624627,3.9682539682539675,1.0920218668719,53010.48666385969,287.4973943999999,287.8158349115943,2.0828642534195425,0.9697769304728656,0.974578681653855,0.417436319923386,0.36588752215020415,0.3157090508116105,0.31584504555466214,0.19563181934859514,0.19649598730815585,0.23063472257746187,0.23079115753382218,297.15,293.15,297.14676124009156,297.4511775793312,297.2146253462244,297.20094433216525,297.23113010477533,297.2489277205176,0.0,2453.950935673667,114.2517438535361,493.9174211127335,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21119904.0,21119904.0,292.20600457142854,287.875408531647,0.6312770742857142,416.45135129274087,1.0,1.0,1.0,3.0,0.38667619807172715,283.15,283.15,283.1500121792603,287.75878968895057,3.9682539682539675,1.157186750318421,52599.815140639665,287.4827945142857,287.74678079678193,2.0867121511978026,0.9696788835048303,0.9747428792644048,0.41798208838574813,0.3689704193554343,0.3157821711352461,0.3160118039247862,0.19583380541376666,0.19674778662086112,0.23077453316634575,0.23098716733471025,297.15,293.15,297.14663421738175,297.4460047277927,297.21302244795777,297.20140149406114,297.2302476921732,297.2474621158733,0.0,2474.413247629164,120.1765350516253,498.71688045261004,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21119940.0,21119940.0,292.2180833333333,287.8865034389384,0.63131625,416.9741364587397,1.0,1.0,1.0,3.0,0.38653253933859366,283.15,283.15,283.15002346547305,287.65103342203224,3.9682539682539675,1.2066243346406225,52323.954372767475,287.46829999999994,287.6708199422542,2.090353485020799,0.9691954824213522,0.9746805235050715,0.41835034869054444,0.3722868533252889,0.315676771859447,0.31606822584249117,0.1959627856780914,0.1969578897886517,0.23081584491955595,0.23112265655019798,297.15,293.15,297.14552370474837,297.438872142362,297.20919509029164,297.20095277840215,297.2277774044782,297.24446422405646,0.0,2487.053338490499,124.68929977867225,503.6474172078253,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21119976.0,21119976.0,292.2300697142857,287.8974844305289,0.6313528114285715,417.5046765039895,1.0,1.0,1.0,3.0,0.3863873527191272,283.15,283.15,283.150060536415,287.5735772052227,3.9682539682539675,1.269834719953141,51945.99860819132,287.45391634285704,287.61482772652886,2.093644508784858,0.9684172810372575,0.9742923016371575,0.4185714696314975,0.3758717329454303,0.31545108726553406,0.31597549469525016,0.19603843927850767,0.19710739058646073,0.23079019757273755,0.23117617265954934,297.15,293.15,297.1437019076256,297.4302312116765,297.20398035697883,297.19987412948876,297.2243035351578,297.24041822818555,0.0,2492.259840232339,130.3200525716518,508.6646368578319,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21120012.0,21120012.0,292.2419591428571,287.9083456017718,0.6313866128571428,418.0428761093656,1.0,1.0,1.0,3.0,0.38624122385868287,283.15,283.15,283.15006772263416,287.51362479839406,3.9682539682539675,1.2925715314235728,51878.557854207,287.43964902857135,287.5643903615314,2.096624691853679,0.9674318318714608,0.9736384538393165,0.4186727950338596,0.37962665731126266,0.3151555056035832,0.3157754327468247,0.1960791902983945,0.19720953975755998,0.23072426561934128,0.23116995472337534,297.15,293.15,297.14142088906766,297.4204736587711,297.1980769438837,297.1984139552264,297.22030390823255,297.2357378710363,0.0,2494.092627787532,132.49970073282378,513.747324164921,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21120048.0,21120048.0,292.253747047619,287.91908104559104,0.6314175085714286,418.58863995574313,1.0,1.0,1.0,3.0,0.3860950720673476,283.15,283.15,283.15000572544915,287.4588386310936,3.9682539682539675,1.264498605496014,52203.466361786705,287.4255035428571,287.5142907990105,2.0992496152216296,0.9663095778766237,0.9727923846930877,0.4186823690017925,0.3833504373319473,0.3148249081575425,0.3155118285904778,0.19610088421780236,0.1972800699554834,0.23063676179627804,0.23112697813862704,297.15,293.15,297.1388783701298,297.4099821365613,297.19195606967685,297.1967792385988,297.21610552016926,297.2307402670272,0.0,2488.021741637506,130.41679333874896,518.8915858283035,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21120084.0,21120084.0,292.2654288571428,287.9296848525657,0.6314453528571429,419.1418727239973,1.0,1.0,1.0,3.0,0.38595110312908815,283.15,283.15,283.1499442021884,287.425598972968,3.9682539682539675,1.2068902102753112,52709.39725718647,287.4114853714285,287.4681467438577,2.1015805215627825,0.9650835107468314,0.9718076831005774,0.4186182059653241,0.386995619624417,0.3144745116778448,0.3152124647526154,0.1961120518700989,0.19733146594878337,0.23053563149874817,0.231061874243719,297.15,293.15,297.13616933454887,297.39900518681395,297.18582138173554,297.1950806228523,297.21184718904294,297.2255847429987,0.0,2469.394445186123,125.64430477980186,524.0946049528798,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21120120.0,21120120.0,292.277,287.9401511110197,0.63147,419.70247909500335,1.0,1.0,1.0,3.0,0.3858118008097408,283.15,283.15,283.1499112519044,287.41167782527447,3.9682539682539675,1.1414385554773554,53199.49409159046,287.3975999999999,287.42918400908326,2.1036162415575337,0.9637883025888649,0.9707185511083919,0.4185002808297563,0.3904934271116249,0.3141178605254701,0.3148933309774683,0.19612155265343992,0.19737243341756353,0.23042844189601291,0.2309830346596836,297.15,293.15,297.133389427671,297.38780530656487,297.17984710345803,297.1934284435033,297.20765608835364,297.22042527391017,0.0,2439.3956037934217,119.89269724253437,529.3553953706447,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21120156.0,21120156.0,292.28845590476186,287.95047390711477,0.6314913042857143,420.2703637496365,1.0,1.0,1.0,3.0,0.38567975251513714,283.15,283.15,283.1499116190139,287.40763371393257,3.9682539682539675,1.096612330559854,53457.0970912613,287.3838529142857,287.38829942412934,2.1053864494000334,0.9624284509245942,0.969546476825665,0.41833486999409236,0.39382907478740786,0.31375603712447486,0.31456461648181694,0.19613324226306028,0.19741028137159977,0.230315598510164,0.2308958259066123,297.15,293.15,297.1305631857789,297.3765092555771,297.17406253462775,297.1918735978463,297.20355152433547,297.2153120196332,0.0,2399.1298195357863,115.71196574014627,534.6762857378728,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21120192.0,21120192.0,292.29979199999997,287.960647324948,0.63150912,420.8454313687719,1.0,1.0,1.0,3.0,0.3855534514926007,283.15,283.15,283.14994277431833,287.3400411177654,3.9682539682539675,1.0958539906134155,53383.18831935432,287.3702495999999,287.2961285239644,2.1069312538972262,0.960870201366183,0.9682787577767126,0.4180773484280661,0.3970806761263747,0.31331968185656545,0.3142121124107311,0.19611884334389204,0.19744176463542037,0.2301579723543121,0.23079270029322793,297.15,293.15,297.12732929177,297.36449872584643,297.1675295393968,297.1900564324534,297.198855806984,297.20965395929016,0.0,2368.1382583797986,115.46989105814238,540.0437363815201,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21120228.0,21120228.0,292.3110037142857,287.97066544665284,0.6315233014285715,421.4275866332849,1.0,1.0,1.0,3.0,0.3854311034693996,283.15,283.15,283.14996803122705,287.1747229345795,3.9682539682539675,1.095343239553709,53333.43868785567,287.35679554285707,287.12784938125293,2.1081486218136094,0.9587956163937181,0.9667447365387518,0.41760071065402515,0.40047669092817123,0.3126681796779488,0.31375546540898186,0.19601545077937493,0.19743424563468018,0.2298741052782321,0.23062771296984697,297.15,293.15,297.12289601666765,297.3502861293972,297.15849248680007,297.1872266122764,297.1922620134246,297.20223265171325,0.0,2351.0542431699655,115.30704007845263,545.4212708780123,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21120264.0,21120264.0,292.32208647619046,287.98052235250475,0.6315337028571429,422.0167342240505,1.0,1.0,1.0,3.0,0.3853122838179035,283.15,283.15,283.149913265767,286.9655626413974,3.9682539682539675,1.094959322015237,53296.058525352855,287.3434962285713,286.92352129971636,2.108052834583186,0.9560261629893783,0.9646770086832932,0.416840432592192,0.4035291187526792,0.3117271506519779,0.31308045506692533,0.19579445983880367,0.1973359787515771,0.22942049423181374,0.2303340386281843,297.15,293.15,297.11685447546546,297.33318404775815,297.146101477102,297.18307699403084,297.1831311760294,297.1924696340772,0.0,2324.2623248498217,115.18472969266432,550.7676193282493,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21120300.0,21120300.0,292.3330357142857,287.9902121210305,0.6315401785714285,422.61277882194406,1.0,1.0,1.0,3.0,0.3851987391564461,283.15,283.15,283.1499261686675,286.8066258659429,3.9682539682539675,1.0945868616827965,53259.80641792773,287.33035714285705,286.74640585305235,2.1086656190970796,0.9525064625015476,0.9619959570043002,0.41575746440833716,0.4084213439620316,0.31052437822031803,0.3121487899699366,0.19543577006581309,0.19713465013789536,0.22880489434568224,0.22989034638440795,297.15,293.15,297.1091234357314,297.31281641150696,297.13083991178246,297.17741277317276,297.1716876046638,297.1803760273715,0.0,2291.9895766877025,115.0661515710337,555.9604778526999,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21120336.0,21120336.0,292.3438468571428,287.9997288291216,0.6315425828571428,423.2156251078407,1.0,1.0,1.0,3.0,0.38508967082401274,283.15,283.15,283.1499651254821,286.75913204822365,3.9682539682539675,1.0942600570802643,53228.00820777501,287.3173837714285,286.706993453497,2.1089015650877942,0.9488288172267499,0.958762511458064,0.4145310253094284,0.4138932284988652,0.30934254532072536,0.31103252058174424,0.19504616825992954,0.19683289659008682,0.22818820435781234,0.22933130430023893,297.15,293.15,297.1012953350229,297.29151063536517,297.11645768710565,297.1715990143453,297.1606838306717,297.16830930050213,0.0,2271.703058377074,114.9621752414024,560.9381873650907,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21120372.0,21120372.0,292.3545153333333,288.0090665521522,0.63154077,423.8251777626157,1.0,1.0,1.0,3.0,0.38498185996163964,283.15,283.15,283.1500715512465,286.99593461694354,3.9682539682539675,1.0939732608364208,53200.11064863164,287.3045815999999,286.94617947174277,2.1045879830365646,0.9457976123339314,0.9556651017538488,0.4135884112307754,0.4145044906975362,0.30856480873949976,0.3100278124749432,0.1947613272035972,0.19655602191380683,0.22778883660654806,0.22883025736088883,297.15,293.15,297.09544676195947,297.2745316277966,297.10784719087036,297.1673005311038,297.15371463847305,297.15976815004063,0.0,2282.673780049956,114.87097928839258,564.8759971264038,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21120408.0,21120408.0,292.36503657142856,288.0182193641002,0.6315345942857143,424.44134146714424,1.0,1.0,1.0,3.0,0.38487034165740985,283.15,283.15,283.15007452999714,287.1486841822987,3.9682539682539675,1.0937214696710371,53175.62417023018,287.2919561142856,287.11103378598534,2.100679448436927,0.9441903740063076,0.9533766451603759,0.4133860750794122,0.41384575757617115,0.3084490939072131,0.30948868821576886,0.19473542102643623,0.19641790287003955,0.22776948766738506,0.22858379244222155,297.15,293.15,297.0934707426656,297.26720459598033,297.1080323825308,297.1663126985817,297.15326138710464,297.15765636137263,0.0,2308.6766779630584,114.7909538279257,568.3434988254193,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21120444.0,21120444.0,292.375406,288.02718133767337,0.6315239100000001,425.0640209023015,1.0,1.0,1.0,3.0,0.38475391450636476,283.15,283.15,283.1500930873251,287.3791993067035,3.9682539682539675,1.0935004201148408,53154.13193364738,287.2795127999999,287.3575419014755,2.0994554659062326,0.9437404397351206,0.9521774385182482,0.4137362316993585,0.4137622405377105,0.308807425004562,0.30947190180356815,0.1949184129902432,0.19647214159986037,0.22803065395113759,0.228634135873757,297.15,293.15,297.0945407012305,297.26688403523667,297.1142832027027,297.16790580551503,297.1574465250716,297.1602120539513,0.0,2341.8447520676614,114.7207292628664,571.9339836669858,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21120480.0,21120480.0,292.385619047619,288.0359465444386,0.6315085714285714,425.6931207489627,1.0,1.0,1.0,3.0,0.38463141042400195,283.15,283.15,283.1500896719788,287.6038737756909,3.9682539682539675,1.0933063238079335,53135.26389321522,287.2672571428571,287.5930628551473,2.1008079332420078,0.9444681794404879,0.9520792942389825,0.4145792987574488,0.4142089312873878,0.3096045293385905,0.30992087256102413,0.19532085150350917,0.19672488489552914,0.2285578639862863,0.22895723490996578,297.15,293.15,297.0985846303223,297.27256244197673,297.1259005255205,297.1721023228374,297.1658424579582,297.166998475723,0.0,2378.811691003326,114.65909086529062,575.8666301362401,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21120516.0,21120516.0,292.3956711428571,288.0445090549563,0.6314884328571428,426.32854568800315,1.0,1.0,1.0,3.0,0.3845026087889973,283.15,283.15,283.15006926256837,287.77240229469083,3.9682539682539675,1.0931358666802704,53118.69657222909,287.25519462857136,287.76664313052726,2.104494128225985,0.946081898307122,0.9530324880386062,0.4157503503325554,0.4151058974864585,0.310676262883958,0.31076450915648085,0.19588814016298123,0.19717099966362195,0.22925901937479762,0.22951820688799074,297.15,293.15,297.10473928893856,297.2820033741305,297.1405697402022,297.17813660358814,297.17676669568044,297.176443140508,0.0,2411.956616751007,114.60497756592794,580.271699885729,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21120552.0,21120552.0,292.4055577142857,288.0528629389177,0.6314633485714286,426.97020040029787,1.0,1.0,1.0,3.0,0.3843639456688494,283.15,283.15,283.14996312210997,287.6159201090235,3.9682539682539675,1.1953511804274444,52493.14775117015,287.24333074285704,287.6812116156164,2.1095454786029717,0.9477454963852077,0.9546643294605484,0.4168801766038975,0.41624848777621765,0.3116292455556227,0.3117989815389784,0.19645437243500888,0.19774082762706427,0.22990658329874109,0.23020274156960976,297.15,293.15,297.11077333810846,297.2905558051164,297.1531256903229,297.18391458607744,297.1863674708925,297.1849473781035,0.0,2485.5540966257067,123.91807832225412,585.1269568780056,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21120588.0,21120588.0,292.41527419047617,288.06100226528713,0.6314331728571428,427.6179895667222,1.0,1.0,1.0,3.0,0.38421531087491334,283.15,283.15,283.14998664185504,287.4566793328561,3.9682539682539675,1.308294654906784,51809.75682092033,287.2316709714285,287.5712043544566,2.114008762937197,0.9486075962617777,0.9561635409043541,0.41763853581228305,0.41727779026643375,0.31209991885741817,0.31263160338293605,0.19685126331234606,0.19827305763688166,0.2302885008425039,0.23078613211165414,297.15,293.15,297.11451623779925,297.2942577038929,297.159015465424,297.1874071506576,297.19121973460346,297.1892832584755,0.0,2520.924441909844,133.94591987569564,590.1910249883097,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21120624.0,21120624.0,292.42481599999996,288.068921102448,0.63139776,428.27181786815135,1.0,1.0,1.0,3.0,0.3840614031211691,283.15,283.15,283.1499992039802,287.3311107499151,3.9682539682539675,1.392047272335861,51358.04628024157,287.22022079999994,287.48440225069754,2.116885755270987,0.9488512399104356,0.9570707341914025,0.4181438826916536,0.41802675156701663,0.3122347455621106,0.313084946795921,0.19712240145615456,0.19868005745705153,0.23048385219873901,0.23116344228925712,297.15,293.15,297.1165278452504,297.2947408519181,297.16037757106534,297.1892346378153,297.1928127783304,297.1907387368759,0.0,2542.2258213841246,141.3445087984919,595.2061660118721,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21120660.0,21120660.0,292.43417857142856,288.076613518353,0.6313569642857143,428.9315899854605,1.0,1.0,1.0,3.0,0.38390420762957295,283.15,283.15,283.1499938794137,287.2299582533345,3.9682539682539675,1.440801055053945,51205.96422525577,287.20898571428563,287.4119670670934,2.118408794564761,0.9486437128753639,0.9574332782670879,0.41848870445447073,0.41855034103489075,0.3121522681433372,0.31323475187417976,0.19730545080750272,0.19897676890749694,0.23055635790420856,0.23137316588133694,297.15,293.15,297.1173046379394,297.293255072029,297.15890631901306,297.18992003931373,297.1923226566265,297.1903417449844,0.0,2555.500463708188,145.9034170054627,600.095381574099,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21120696.0,21120696.0,292.4433573333333,288.08407358067814,0.63131064,429.59721059952483,1.0,1.0,1.0,3.0,0.3837452474789762,283.15,283.15,283.1499656882301,287.149940901727,3.9682539682539675,1.4676890349564744,51247.858913905686,287.1979711999999,287.3515088457933,2.118963388921445,0.9481104032455906,0.9573780058789849,0.41873485369342844,0.4189245257593813,0.3119339448570163,0.3131806473362742,0.19742799983260734,0.19919234063070884,0.23054989924385713,0.23146803086613427,297.15,293.15,297.11721649792764,297.2906294044266,297.1557555635886,297.18984362788177,297.1905532968496,297.1887996781349,0.0,2561.426513042091,148.77393046258817,604.8456244138614,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21120732.0,21120732.0,292.4523477142857,288.0912953569814,0.6312586414285714,430.2685843912195,1.0,1.0,1.0,3.0,0.38358623431420114,283.15,283.15,283.1499627705332,287.0939867384454,3.9682539682539675,1.4682298270527316,51489.98633296258,287.1871827428571,287.2995546379866,2.1188302454880925,0.9473308796095868,0.9570019418051512,0.4189169708591075,0.4192016944100526,0.311627309544948,0.3129932115817473,0.1975085859837056,0.19934877014386032,0.2304901478432936,0.2314852724004658,297.15,293.15,297.11650155085863,297.28733108326105,297.1516014533047,297.18926091537577,297.1879784721287,297.18653469498577,0.0,2555.8722775942906,149.53790335495825,609.4769315849854,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21120768.0,21120768.0,292.4611451428571,288.0982729148651,0.6312008228571429,430.9456160414199,1.0,1.0,1.0,3.0,0.3834301935939472,283.15,283.15,283.14992733252984,287.06468758979054,3.9682539682539675,1.404623803566888,52211.92967974843,287.1766258285714,287.2471109673062,2.1181992056608423,0.9463561150981646,0.9563752434276404,0.4190518650772421,0.41941381110689313,0.31125767386601666,0.31271787729800377,0.19756120382333694,0.19946272536353316,0.23039101960039016,0.23144894393247575,297.15,293.15,297.11531409235516,297.28358677042723,297.1468022897619,297.1883611346319,297.1848556245781,297.18378398235086,0.0,2529.3358322017857,145.02384568790188,614.0387978309809,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21120804.0,21120804.0,292.469745047619,288.1050003221424,0.6311370385714286,431.6282102310011,1.0,1.0,1.0,3.0,0.3832817164170125,283.15,283.15,283.14982957497455,287.0604187762212,3.9682539682539675,1.2740994482576624,53305.659297636594,287.16630594285704,287.195742820893,2.1171673039718173,0.9452264077877073,0.9555347249151583,0.4191529026735547,0.419575118091853,0.31084414867222965,0.3123765481371168,0.19759962123878277,0.19954577278756513,0.2302631562166062,0.2313706199599323,297.15,293.15,297.11377576524694,297.27957687085114,297.14162845724826,297.1873240319682,297.1813815745403,297.180737339971,0.0,2473.85605743596,134.21469865298812,618.5785489129037,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21120840.0,21120840.0,292.4781428571428,288.11147164700833,0.6310671428571428,432.31627164083835,1.0,1.0,1.0,3.0,0.3831446856289264,283.15,283.15,283.1498445459576,287.09403428226483,3.9682539682539675,1.1155518417447026,54378.390952808375,287.1562285714285,287.1531634124042,2.115859680723181,0.9439949485489236,0.9545341221335459,0.41924091254491325,0.41970367088017546,0.31041328382952016,0.3119933699134851,0.19763938864655067,0.1996140633085833,0.23012142955777273,0.2312640712885603,297.15,293.15,297.1120368326599,297.2755659820108,297.1364357804155,297.1863442425037,297.17781563936626,297.17763969539124,0.0,2409.7411326743636,119.77445116597447,623.1120156249241,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21120876.0,21120876.0,292.486334,288.1176809582145,0.63099099,433.0097049518068,1.0,1.0,1.0,3.0,0.383019927679537,283.15,283.15,283.1498889455849,287.0648368073918,3.9682539682539675,1.1047747204314926,54255.85075621639,287.1463991999999,287.07973886052736,2.11431931247607,0.9426497158549902,0.9533838959344769,0.41930249150470883,0.4198063188414834,0.30995124689619513,0.3115800727196012,0.19768187627258452,0.1996741074679714,0.22995878046300644,0.23113478019630876,297.15,293.15,297.11007575851295,297.2713928846779,297.1310502098513,297.18543687433976,297.1740470239858,297.17440055027356,0.0,2347.2444278221897,118.33885332280003,627.6850770001785,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21120912.0,21120912.0,292.4943139047619,288.1236223252484,0.6309084342857143,433.7084148447817,1.0,1.0,1.0,3.0,0.38290254315797817,283.15,283.15,283.14991714525144,286.88803846934246,3.9682539682539675,1.1032026934715702,54101.55508645822,287.1368233142856,286.87054717586443,2.112468097820113,0.9405684163162009,0.9520992897385322,0.4191019984348756,0.4198532476911923,0.30920026652649535,0.3110989188517034,0.19758883351242673,0.19973114517471297,0.22962053913814817,0.2309673405771911,297.15,293.15,297.10629581358444,297.2641805375857,297.122156750039,297.1829079011829,297.167520829266,297.1686123663316,0.0,2314.8749184255294,117.82989081562816,631.983164942295,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21120948.0,21120948.0,292.502078,288.1292898185166,0.63081933,434.4123060006383,1.0,1.0,1.0,3.0,0.38279003000694645,283.15,283.15,283.1499552040544,286.8213430378567,3.9682539682539675,1.1018189502211948,53965.921422504936,287.1275063999999,286.812325175109,2.109297642004556,0.9380352567799766,0.9502103003563774,0.4187639951564522,0.41968614058793424,0.3082982372707698,0.31037947415625466,0.19739927839987964,0.1996739953037194,0.22918678607061016,0.2306556987374412,297.15,293.15,297.10151256991327,297.2555933898631,297.1116950554464,297.17931123261826,297.15969069261075,297.16156058809037,0.0,2290.5551704891186,117.38308936346955,635.7914859378144,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21120984.0,21120984.0,292.5096217142857,288.1346775095323,0.6307235314285714,435.1212831002518,1.0,1.0,1.0,3.0,0.38268048436875296,283.15,283.15,283.1499802705197,286.8090753750496,3.9682539682539675,1.1006210857814265,53848.64495201269,287.11845394285706,286.8049451072881,2.1056359987017443,0.9356471224472849,0.948048503514966,0.41853819281062454,0.4194611892848853,0.30752969988394985,0.30960019479481754,0.19723663642499933,0.1995598456565169,0.228820836849834,0.2303000828875763,297.15,293.15,297.09730825119397,297.2487391126518,297.10339151118546,297.17619775731816,297.15331350528953,297.15579002752776,0.0,2280.0037670486977,116.99721458338938,639.2418239835127,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21121020.0,21121020.0,292.5169404761904,288.1397794711073,0.6306208928571428,435.83525082449734,1.0,1.0,1.0,3.0,0.38257196111536684,283.15,283.15,283.1499927462982,286.80836968426826,3.9682539682539675,1.0995610179614737,53744.9658086102,287.1096714285714,286.8065433769815,2.102264082829843,0.9334579550160964,0.945961200533804,0.4184201803852795,0.41930771194038136,0.3068887285050779,0.30890796158082173,0.1971113679441419,0.19945837349967058,0.22852324052333745,0.22998717582978573,297.15,293.15,297.0937682274172,297.24344546547707,297.0970240631303,297.1736527919304,297.1482944798569,297.15123700556234,0.0,2275.461033680563,116.65643075586419,642.5298047037043,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21121056.0,21121056.0,292.5240297142857,288.14458977754754,0.6305112685714286,436.55411385425015,1.0,1.0,1.0,3.0,0.3824638500429887,283.15,283.15,283.1499994532691,286.81445697041096,3.9682539682539675,1.098621952621708,53653.20467462018,287.1011643428571,286.81393097912087,2.099339465025939,0.9314683786416428,0.9440320603163317,0.4183966715913461,0.4192460528228443,0.3063583848523497,0.3083252183595491,0.19702231744778723,0.19938575804217953,0.22828685792357536,0.2297321384724725,297.15,293.15,297.0908689715067,297.2394936411841,297.09230487650507,297.17164100204616,297.1444660095256,297.14775490015353,0.0,2274.014242339456,116.3550959019001,645.717998187615,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21121092.0,21121092.0,292.53088485714284,288.1491025048537,0.6303945128571429,437.2777768703855,1.0,1.0,1.0,3.0,0.38235578238479406,283.15,283.15,283.15000606263703,286.83331565081977,3.9682539682539675,1.0978031073056542,53573.25487477705,287.0929381714285,286.8336802612253,2.0969539883863098,0.9297161039049259,0.9423153312177266,0.4184738264260825,0.4192866485385433,0.30594348326946363,0.30786235361922387,0.1969743923664646,0.19935108022488612,0.22811666237979772,0.22954323975887497,297.15,293.15,297.08869694585997,297.2369280124592,297.0892574870329,297.1702118270503,297.1418842599865,297.14539570647776,0.0,2275.090979004525,116.09275947869088,648.8255699409359,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21121128.0,21121128.0,292.5375013333333,288.1533117309259,0.63027048,438.0061445537785,1.0,1.0,1.0,3.0,0.3822472563974351,283.15,283.15,283.15001571158257,286.8745562421739,3.9682539682539675,1.0970876112281125,53503.444610703446,287.08499839999996,286.8763273938672,2.095147288860237,0.9282591737489867,0.940845769578433,0.41866571369712074,0.41943042509537204,0.3056565104539324,0.3075173207143543,0.19697655716225942,0.19935895486813027,0.2280224831229351,0.2294223177427486,297.15,293.15,297.08736933364975,297.2358601309234,297.08797006101037,297.16944911215677,297.1406574035511,297.1442612082583,0.0,2279.3678104927103,115.86385446141496,651.8852932461119,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21121164.0,21121164.0,292.54387457142855,288.1572115357722,0.6301390242857143,438.7391215853045,1.0,1.0,1.0,3.0,0.3821377437849384,283.15,283.15,283.1500259086926,286.9379433582683,3.9682539682539675,1.0964544676175323,53441.7073550917,287.0773505142856,286.94255814584704,2.0939598133681807,0.9271571581800124,0.9396504714734505,0.4189878651199815,0.4196812564310709,0.3055118514473102,0.3072918509998791,0.1970405506294715,0.19941335682719954,0.22801498337838563,0.22937233396756948,297.15,293.15,297.08700006937505,297.2364146503327,297.08855124557255,297.1694660708096,297.1409019890146,297.14446680502095,0.0,2287.3213656256953,115.66154558987336,654.9645621921646,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21121200.0,21121200.0,292.54999999999995,288.1607960017219,0.63,439.4766126458385,1.0,1.0,1.0,3.0,0.3820266825382738,283.15,283.15,283.15002964424565,287.0074426903671,3.9682539682539675,1.0958984271721106,53387.5177524662,287.06999999999994,287.01638097933517,2.093523525086521,0.9264662942579358,0.9387945082933569,0.41945128502632945,0.42005886712758794,0.3055190549600103,0.3072058799988973,0.19717926845477213,0.19952654223422037,0.2281022865862588,0.22940665757147427,297.15,293.15,297.0876991361109,297.2386650915617,297.0910540079165,297.17039102735305,297.14269761360083,297.14610137530866,0.0,2297.9788335923954,115.48406668176563,658.170003329337,297.495115255364,297.6312934728082,297.2912923457972,297.8907242528141,297.66366659083246,3071.632903603498,4633.131830172929,0.37595295940369966,0.1391
21121200.0,21121200.0,292.54999999999995,288.1607960017219,0.63,439.4766126458385,1.0,1.0,1.0,3.0,0.3820266825382738,283.15,283.15,283.15002964424565,287.0074426903671,3.9682539682539675,1.0958984271721106,53387.5177524662,287.06999999999994,287.01638097933517,2.093523525086521,0.9264662942579358,0.9387945082933569,0.41945128502632945,0.42005886712758794,0.3055190549600103,0.3072058799988973,0.19717926845477213,0.19952654223422037,0.2281022865862588,0.22940665757147427,297.15,293.15,297.0876991361109,297.2386650915617,297.0910540079165,297.17039102735305,297.14269761360083,297.14610137530866,0.0,2297.9788335923954,115.48406668176563,658.170003329337,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21121236.0,21121236.0,292.556,288.16421217010753,0.6298565007142858,440.2185224162559,1.0,1.0,1.0,3.0,0.38191377259020204,283.15,283.15,283.1500385788083,287.0923535225702,3.9682539682539675,1.0954110128323742,53340.0387994849,287.0627999999999,287.0952722982375,2.0936647043286443,0.9261087379683719,0.9381822322570079,0.42002498560981244,0.4205381450108581,0.30564358455334706,0.3072330609845691,0.19737338043356006,0.19967861406763643,0.22826390834659865,0.22950737987563344,297.15,293.15,297.08922763159933,297.24217211114825,297.09496527485135,297.1719548781066,297.1456498519825,297.1487939495376,0.0,2310.250206678014,115.32864056242055,657.4830505861804,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21121272.0,21121272.0,292.56199999999995,288.1676110544188,0.6297117200000001,440.96475557743184,1.0,1.0,1.0,3.0,0.3817982139381698,283.15,283.15,283.15006303835906,287.25142177954007,3.9682539682539675,1.094983126751737,53298.375894400466,287.05559999999997,287.2568617183227,2.094456139530882,0.9263309761929217,0.9378577864227999,0.4208012196826179,0.4211286259426287,0.305984302655684,0.30738180832350354,0.1976681933469231,0.19987440705918227,0.22856006587491356,0.22968118188570644,297.15,293.15,297.09218506755013,297.2480092464048,297.1014970013679,297.17468464675926,297.1507055263548,297.15341629768744,0.0,2330.215970151179,115.19231102506825,654.4777816227172,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21121308.0,21121308.0,292.568,288.17099269710667,0.6295656621428571,441.7152168102415,1.0,1.0,1.0,3.0,0.38167857818898016,283.15,283.15,283.1500770120573,287.4474545314559,3.9682539682539675,1.094607841759535,53261.84811159951,287.0483999999999,287.45768467617535,2.096392429479887,0.9273797889510468,0.9380474664839423,0.4218687095315511,0.4219127730655129,0.3066375664085344,0.30774094968485644,0.19811895820901473,0.20015892433956214,0.22904941710851737,0.2299823325031608,297.15,293.15,297.0971493666195,297.25716528261523,297.1117816687825,297.17920742114455,297.1587491976688,297.16081058736614,0.0,2358.477332975097,115.07282873089333,650.2224789799478,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21121344.0,21121344.0,292.57399999999996,288.174357140642,0.6294183314285714,442.46981079556014,1.0,1.0,1.0,3.0,0.3815491044494987,283.15,283.15,283.1501207299417,287.3709671647033,3.9682539682539675,1.292617210401066,51898.32854321122,287.04119999999995,287.4690785499847,2.09980081773197,0.928936094729458,0.9389120361542318,0.42306566979238575,0.4229380639643439,0.30742405541835227,0.3083611523481478,0.19866241296705386,0.2005679808652468,0.22963003139034682,0.2304433233520828,297.15,293.15,297.1032035128502,297.26750386997435,297.1233314102804,297.1846642917064,297.1679513871504,297.1693308943924,0.0,2448.473094502654,132.55536650027307,645.0371975114205,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21121380.0,21121380.0,292.58,288.17770442751606,0.6292697321428572,443.22844221426294,1.0,1.0,1.0,3.0,0.38140468321263127,283.15,283.15,283.15011061665786,287.2150872782064,3.9682539682539675,1.450910386333982,50821.645827709464,287.03399999999993,287.37976846362307,2.1031922010091737,0.9298949247927647,0.9398539299730961,0.42393213484505493,0.4239258545184379,0.30783475284728484,0.3089321621242467,0.19907373122834243,0.20098090510908156,0.23000271907284575,0.23088604182857625,297.15,293.15,297.1074854796073,297.2734160075505,297.1296138896876,297.188298103285,297.1733669275721,297.1744360815405,0.0,2509.615042471841,145.82496567625714,638.9426172749642,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21121416.0,21121416.0,292.58599999999996,288.1810346002406,0.6291198685714285,443.9910157472251,1.0,1.0,1.0,3.0,0.3812503051818974,283.15,283.15,283.1500712443403,287.0863071791754,3.9682539682539675,1.546660572891228,50371.4117336669,287.0267999999999,287.302570784492,2.1053591735553754,0.9303395998842299,0.94034866144497,0.4245513313680339,0.4246684197160808,0.3079615626050991,0.3092217134795954,0.19937972638777346,0.20129545327411727,0.23021486311416786,0.2311731146207284,297.15,293.15,297.1102829197111,297.27609576509906,297.1320227318906,297.1905105834353,297.17593212150473,297.1769688243282,0.0,2550.9089595988407,154.1528836046647,631.8063368198991,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21121452.0,21121452.0,292.592,288.1843477013482,0.628968745,444.75743607532183,1.0,1.0,1.0,3.0,0.38108988310853126,283.15,283.15,283.1500435699431,286.991216282607,3.9682539682539675,1.613558572252688,50221.39045109379,287.0195999999999,287.2380545829375,2.106366234975443,0.930400312707739,0.9403815746700398,0.42500800850441195,0.42519442785296574,0.307902198930653,0.3092629089682562,0.19961205395509868,0.2015157054577511,0.23031862042233803,0.2313188632890639,297.15,293.15,297.11199138474683,297.27670265930675,297.13196273887326,297.19174496225156,297.1766198905102,297.1778043271377,0.0,2576.206077503009,160.403213396114,623.699050979313,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21121488.0,21121488.0,292.59799999999996,288.1876437733925,0.6288163657142858,445.52760787942833,1.0,1.0,1.0,3.0,0.3809256417121633,283.15,283.15,283.15002581402155,286.9190718953287,3.9682539682539675,1.6615244603779356,50234.18726317125,287.01239999999996,287.1842286597709,2.1064761431947114,0.9301736865025768,0.9400336939821944,0.42535769483382263,0.4255620994666733,0.30772145511582416,0.30912323864208957,0.19979257243387252,0.20166241409669436,0.2303490570863749,0.23135875556096383,297.15,293.15,297.11289905243865,297.27598720450146,297.13035287490703,297.19230314089725,297.1760759143057,297.17752363741005,0.0,2591.6237251079874,165.26089510182075,614.7192925179216,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21121524.0,21121524.0,292.604,288.1909228589486,0.628662735,446.30143584041986,1.0,1.0,1.0,3.0,0.3807589539928825,283.15,283.15,283.15001529478104,286.86291512435605,3.9682539682539675,1.697219303625565,50334.255658158276,287.0051999999999,287.13989948801395,2.10591710224201,0.9297334812593299,0.9393799007357732,0.42563989626474136,0.42581972298179205,0.3074657619933058,0.30885945062957576,0.19993771723781498,0.20175358889586986,0.23033153283630917,0.23132285794096377,297.15,293.15,297.1132250803059,297.2744828473826,297.1278512248934,297.192410560581,297.17476706592413,297.17654735581743,0.0,2601.077224241194,169.1848886730739,604.9302300432101,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21121560.0,21121560.0,292.60999999999996,288.1941850006132,0.6285078571428572,447.0788246391716,1.0,1.0,1.0,3.0,0.3805907749517151,283.15,283.15,283.15000506841284,286.82041550033955,3.9682539682539675,1.716476339572537,50537.60933979321,286.99799999999993,287.10213684624324,2.104856921973797,0.9291272566369846,0.938479151797966,0.42587801920357865,0.4260009821386088,0.30716287787475616,0.30851142843357654,0.2000580833093921,0.20180280530658684,0.23028143346467173,0.23123265884221808,297.15,293.15,297.1131120457123,297.2725069208136,297.1248521585259,297.1922123920271,297.17297801700124,297.17513230681607,0.0,2605.0831933409527,171.8192246801813,594.3866536620985,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21121596.0,21121596.0,292.616,288.19743024100484,0.6283517364285715,447.85967895655875,1.0,1.0,1.0,3.0,0.38042232239664314,283.15,283.15,283.14999324050484,286.7870101505256,3.9682539682539675,1.720693416083493,50824.79133497999,286.9907999999999,287.0680849899805,2.1035127789272656,0.9284244943637215,0.9374235942397898,0.4260967270454975,0.42614369579899386,0.30684097057716814,0.3081229621522187,0.20016682262833232,0.20182819930045254,0.2302159185478767,0.2311137082290715,297.15,293.15,297.1127563647253,297.27036879341784,297.121721346267,297.19188064168304,297.17100215850337,297.1735458609193,0.0,2604.521045947527,173.23053140823308,583.2955915814084,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
