,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21121632.0,21121632.0,292.62199999999996,288.2006586227643,0.6281943771428571,448.64390347345653,1.0,1.0,1.0,3.0,0.380255020523334,283.15,283.15,283.1499669160515,286.7618399097239,3.9682539682539675,1.6894364370096047,51331.80908793147,286.98359999999997,287.03201643023596,2.1019541117268137,0.9276435025404745,0.9362424466592946,0.42629966080065085,0.42625935779207436,0.30650437982657397,0.3077078102386767,0.2002688612869118,0.20183616582895278,0.23013812355634092,0.2309740122129609,297.15,293.15,297.1122140020355,297.26811845832503,297.11851877592244,297.1914800168836,297.1688978034605,297.1718458113254,0.0,2594.896367985889,171.76098035916453,571.7547679282835,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21121668.0,21121668.0,292.628,288.203870188555,0.6280357835714285,449.4314028707401,1.0,1.0,1.0,3.0,0.380091434087456,283.15,283.15,283.1499181662235,286.7515312338643,3.9682539682539675,1.59754370244083,52223.332934408914,286.9763999999999,286.9905088732353,2.0993622238036282,0.9267778432246202,0.9349550145478706,0.42650169221732764,0.4254974309093371,0.306147002091008,0.30727016345984987,0.20036593145601764,0.2018325135978995,0.23004487867963,0.23081667862025068,297.15,293.15,297.11147562760164,297.2659454317162,297.1151745555153,297.1910345292168,297.1666208818833,297.17005020518667,0.0,2567.9494744710723,165.17116105336825,559.7311668969028,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21121704.0,21121704.0,292.63399999999996,288.20706498106284,0.62787596,450.2220818292847,1.0,1.0,1.0,3.0,0.3799362432788927,283.15,283.15,283.1498517997178,286.77045588798245,3.9682539682539675,1.434022040768931,53622.538497390284,286.96919999999994,286.9472417019983,2.0893381779846836,0.9258121248000095,0.9336921499498267,0.4269289413591666,0.4172673876337962,0.3057612695192581,0.3068327799810728,0.20045759647880035,0.2018478039102519,0.22993023647202143,0.2306601005236337,297.15,293.15,297.11051136998634,297.266601545654,297.1116059046875,297.1905418853136,297.16408601983454,297.1686693450952,0.0,2513.5974604560042,152.11868909385652,546.8403384960543,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21121740.0,21121740.0,292.64,288.2102430429969,0.6277149107142858,451.0158450299656,1.0,1.0,1.0,3.0,0.37979325239423734,283.15,283.15,283.14980733000357,286.82058705689616,3.9682539682539675,1.255354897938357,54901.94262873108,286.96199999999993,286.915739724978,2.0782840602861956,0.9248016877612495,0.9323531929879799,0.42769031596189894,0.4081226196770977,0.30536725117812547,0.3063752796911208,0.20055569062075268,0.20186165995907035,0.22980486847311482,0.23048705179240092,297.15,293.15,297.10946933334975,297.27129528679546,297.10806739728724,297.1901463373575,297.1614713802739,297.1680899470128,0.0,2438.1556272008092,136.2186107373718,533.8607498813907,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21121776.0,21121776.0,292.64599999999996,288.2134044170895,0.62755264,451.8125971536579,1.0,1.0,1.0,3.0,0.3796640308174778,283.15,283.15,283.14980628987695,286.87282889021844,3.9682539682539675,1.1183229746870802,55594.728765013046,286.9547999999999,286.8935217546843,2.066289296761017,0.9238267803865756,0.9309585868507705,0.4288126010641703,0.39810432439754606,0.30499404625433946,0.30591019522130547,0.2006792024411188,0.20187985698154487,0.22968715206559845,0.2303032257939976,297.15,293.15,297.1085584649388,297.2801965473485,297.10493069513063,297.19007532032134,297.159082822968,297.16856877014146,0.0,2359.29791664419,122.78576284823693,520.6403525217218,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21121812.0,21121812.0,292.652,288.21654914609655,0.6273891521428572,452.6122428812369,1.0,1.0,1.0,3.0,0.3795465008979042,283.15,283.15,283.149929327548,286.84815909737995,3.9682539682539675,1.1150129490985028,55266.115928273415,286.9475999999999,286.8057380766258,2.055890344382625,0.9226535262156097,0.9296065639284162,0.43016733318160966,0.38960375945193354,0.30455314516418247,0.30545753995792546,0.20076846072704876,0.201923540413447,0.22952198821255357,0.23012386873134372,297.15,293.15,297.1071712919086,297.29157447190636,297.10104285431095,297.18958619026046,297.15600087585483,297.1690751368482,0.0,2311.4936717493893,121.68927748741895,507.55169193262225,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21121848.0,21121848.0,292.65799999999996,288.2196772727977,0.6272244514285714,453.4146868935778,1.0,1.0,1.0,3.0,0.37943416997406065,283.15,283.15,283.1499619697129,286.80227987204233,3.9682539682539675,1.1121716974372542,54984.818962078425,286.94039999999995,286.7531677958981,2.0471142667388844,0.9212344981304456,0.9281228226906478,0.43158120673907624,0.38300178785261496,0.30400755450427525,0.30493981451936303,0.20079274288361648,0.2019408381678187,0.22928924898496575,0.22990254472151722,297.15,293.15,297.1052108225358,297.30322755505887,297.095972411427,297.188328484842,297.15193133797993,297.16893412236874,0.0,2291.2663860077755,120.75327043659458,496.805365463588,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21121884.0,21121884.0,292.664,288.2227888399969,0.6270585421428572,454.21983387155575,1.0,1.0,1.0,3.0,0.379324279261334,283.15,283.15,283.149982537846,286.79018749671303,3.9682539682539675,1.109682115758786,54738.92889696563,286.9331999999999,286.7390038947958,2.0386428416790343,0.9198668834132075,0.9265202377086813,0.43310029001704314,0.37694316479380996,0.30350219576498927,0.3043738779448491,0.20081765388237177,0.20192359425733367,0.22907296066881339,0.2296473050520053,297.15,293.15,297.1034602741412,297.3157045938184,297.09161903603547,297.1871290054681,297.14829444536105,297.1692414709648,0.0,2281.3380629524668,119.93704766039156,486.8703169256748,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21121920.0,21121920.0,292.66999999999996,288.2258838905223,0.6268914285714285,455.02758849604595,1.0,1.0,1.0,3.0,0.37921550026804157,283.15,283.15,283.1499914563952,286.7865632050753,3.9682539682539675,1.1074977861642321,54523.641689412936,286.92599999999993,286.7312583935596,2.030652591151432,0.9186247799568938,0.9249792903588793,0.4347188281079474,0.37124929465380324,0.3030642969807643,0.30384547426711395,0.20086027862127614,0.20190961442687685,0.2288911054966112,0.22940834254405182,297.15,293.15,297.10209956652744,297.328900356057,297.08829848980906,297.186191711285,297.1453659678834,297.17017121831236,0.0,2276.627494521583,119.2239213634738,477.6619785474456,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21121956.0,21121956.0,292.676,288.2289624672268,0.626723115,455.8378554479237,1.0,1.0,1.0,3.0,0.37910737041954734,283.15,283.15,283.14999431980493,286.78462930229836,3.9682539682539675,1.105640725650108,54340.943697865354,286.9187999999999,286.72586755912187,2.0233282412951894,0.9175376793495962,0.9235971700323876,0.4364325240381748,0.36592544747055533,0.30269505649914896,0.3033931920989064,0.20092591158792986,0.20191856410682357,0.22874744889417628,0.2292096035445088,297.15,293.15,297.10119908411804,297.3426045120158,297.08601082978885,297.18557750761755,297.14320326825793,297.1717190403596,0.0,2274.297443168761,118.61985404295044,469.2594333247807,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21121992.0,21121992.0,292.68199999999996,288.23202461298814,0.6265536057142858,456.6505394080641,1.0,1.0,1.0,3.0,0.3789995068793939,283.15,283.15,283.1499958661144,286.78317821128917,3.9682539682539675,1.1039798594482797,54177.80707178207,286.91159999999996,286.72096336242265,2.016438761942946,0.9165481920605751,0.9223287910126003,0.43819566845428576,0.36083512370777193,0.3023612361276724,0.30298635920854866,0.20100618725663094,0.2019449725245252,0.22862525103356265,0.22903705366707208,297.15,293.15,297.10057818610767,297.35644069580655,297.0842520938548,297.1851613469894,297.14146555560063,297.17357957567185,0.0,2272.569151683489,118.08132592848344,461.39903325875576,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21122028.0,21122028.0,292.688,288.2350703707095,0.6263829049999999,457.46554505734247,1.0,1.0,1.0,3.0,0.3788918628427372,283.15,283.15,283.14999674533385,286.7819037917355,3.9682539682539675,1.102502511108943,54032.90236522141,286.9043999999999,286.7164313376518,2.009976081947264,0.9156521152861032,0.9211721664782185,0.4399998171527369,0.3559810553841351,0.3020567853404936,0.3026185369672898,0.2011005955080027,0.201988763378499,0.22852192680866876,0.22888834236960962,297.15,293.15,297.1002171108403,297.370276339246,297.0829294777808,297.1849306012254,297.14009836657107,297.17569037913273,0.0,2271.19060252681,117.60366605073727,454.0608623488267,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21122064.0,21122064.0,292.69399999999996,288.2380997833191,0.6262110171428572,458.2827770766339,1.0,1.0,1.0,3.0,0.37878444878407236,283.15,283.15,283.1499972280109,286.78085733879874,3.9682539682539675,1.1012301208619983,53908.25636249781,286.89719999999994,286.7125049960057,2.0043853492475776,0.9148625511432829,0.9201563195874899,0.4418352595124346,0.35176846082039603,0.3017820526978517,0.30229296189443844,0.20121153654673207,0.20205539711746595,0.22843870388653303,0.22876714782416951,297.15,293.15,297.1001437513847,297.3838711004836,297.0820446038745,297.18491013561123,297.13912153743655,297.17801822575814,0.0,2270.0916273354856,117.19330127029302,447.7798293462484,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21122100.0,21122100.0,292.7,288.24111289377134,0.6260379464285715,459.1021401468137,1.0,1.0,1.0,3.0,0.3786772053105149,283.15,283.15,283.1499976726748,286.780273724941,3.9682539682539675,1.100121207869722,53799.74231729214,286.88999999999993,286.7095116836506,1.999746767995419,0.9141603683984187,0.9192641163480021,0.4436648778735348,0.34831237275485893,0.3015289432120921,0.30199938580930724,0.2013369891344415,0.20214311126111167,0.2283710082564614,0.22866826065216922,297.15,293.15,297.10029640352354,297.3968355214799,297.08147215516954,297.185066093823,297.1384396776726,297.1804219703337,0.0,2269.1922954397423,116.83643496975674,442.65279193192293,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21122136.0,21122136.0,292.70599999999996,288.24410974504633,0.6258636971428572,459.923538948757,1.0,1.0,1.0,3.0,0.3785700593030816,283.15,283.15,283.1500004739392,286.78480272265125,3.9682539682539675,1.0991253071362426,53702.38040703145,286.8827999999999,286.71041344460394,1.9959396560501668,0.9135131896209626,0.9184635436117784,0.4454736153794307,0.3455453246148726,0.3012899491314093,0.30172746637367504,0.20147059951639604,0.20224688976489275,0.22831350645177026,0.22858520017481396,297.15,293.15,297.1005850220969,297.4091234801891,297.08109915794364,297.1853159930827,297.137947855827,297.1828143018279,0.0,2268.7056111629413,116.51655214561849,438.1776469626726,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21122172.0,21122172.0,292.712,288.2470903801507,0.6256882735714286,460.74687816333915,1.0,1.0,1.0,3.0,0.3784625649367191,283.15,283.15,283.1500416043336,286.88701335468204,3.9682539682539675,1.0982453812632826,53616.4298815385,286.8755999999999,286.7968592661545,1.9944470749308956,0.9130344470000185,0.9178059578615887,0.4472413872053766,0.3448671165304147,0.3011348857118188,0.30149634081175564,0.20161978078208603,0.20237269312781117,0.2283063927994542,0.2285304252660565,297.15,293.15,297.101299141588,297.4204597289727,297.08182415238923,297.1857497404551,297.1383113826533,297.1855288292117,0.0,2275.6466290150925,116.23440365825215,434.31485682340485,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21122208.0,21122208.0,292.71799999999996,288.2500548421174,0.62551168,461.5720624714352,1.0,1.0,1.0,3.0,0.37835255931508266,283.15,283.15,283.1500742377594,287.07417799498415,3.9682539682539675,1.0974704557368204,53540.79271993833,286.86839999999995,286.99476967790116,1.9932191477388743,0.9133744761809921,0.9175006868435934,0.4491863126306158,0.3437905915254403,0.3013287541758923,0.30142182029735265,0.20192590493781976,0.20255546114871198,0.22851598203739126,0.2285717582295338,297.15,293.15,297.1040865654026,297.4335221526268,297.08699315792666,297.18807761535214,297.14223175481925,297.1909822492255,0.0,2298.314520305662,115.98629872633441,431.1065508534987,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21122244.0,21122244.0,292.724,288.2530031740064,0.6253339207142857,462.39899655392037,1.0,1.0,1.0,3.0,0.37823794385516096,283.15,283.15,283.15008770970525,287.2843806962922,3.9682539682539675,1.0967895649156554,53474.37794709415,286.8611999999999,287.2042715579917,1.9931398473071582,0.9146199758906544,0.9179489052231484,0.45135913389246307,0.34245156649380104,0.3018791799861535,0.30166260408427026,0.20241089266768975,0.2028822556082202,0.22895556122914457,0.22881098584925658,297.15,293.15,297.10908290056204,297.4488423066857,297.0965182117611,297.1924864305307,297.149779412368,297.19934185238156,0.0,2329.6824665103163,115.76859031225408,428.5886497480824,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21122280.0,21122280.0,292.72999999999996,288.2559354189046,0.625155,463.22758509166994,1.0,1.0,1.0,3.0,0.378112653523165,283.15,283.15,283.1501195201057,287.1664087882023,3.9682539682539675,1.3106859191929723,51994.40153882449,286.8539999999999,287.2148328806417,1.994090450129524,0.9164150833692535,0.9192134909247027,0.45365301440261707,0.34064254249300163,0.30258823315924244,0.30222021083901457,0.2029999497812305,0.2033688867144829,0.2295122149499914,0.22925574642159519,297.15,293.15,297.1152881727043,297.4650241193848,297.10768755773887,297.1979832344063,297.15894923788653,297.2089864644242,0.0,2438.3775736053844,134.67527821561785,426.78068340249007,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21122316.0,21122316.0,292.736,288.25885161992636,0.6249749221428571,464.0577327655591,1.0,1.0,1.0,3.0,0.37797170030593635,283.15,283.15,283.15013356150826,287.0228637460868,3.9682539682539675,1.508792004205759,50580.46119005943,286.8467999999999,287.1501794519706,1.995357018718661,0.9176856446127801,0.9206955031688432,0.45572132149753464,0.3388706669624256,0.30295979621235586,0.3027825043985966,0.20346752941234586,0.20388884711111138,0.22988398451227077,0.22972391113685542,297.15,293.15,297.1199045576828,297.4778274325831,297.1140971644224,297.2017869677418,297.16471496457655,297.2156662174013,0.0,2503.256675523473,150.97203140094734,425.6280355900934,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21122352.0,21122352.0,292.74199999999996,288.26175182021365,0.6247936914285714,464.889344256463,1.0,1.0,1.0,3.0,0.3778200641718988,283.15,283.15,283.1501468940572,286.9274271106231,3.9682539682539675,1.6492375931760384,49822.08562685276,286.83959999999996,287.09684169755513,1.9963517403029387,0.9185038423112177,0.921838776132661,0.45760849836689743,0.3376144222663693,0.30307757222548837,0.3031050982546102,0.20384008931551936,0.20432996010708446,0.23011021587280583,0.23006357334594177,297.15,293.15,297.1231808082596,297.4879274830079,297.1170078160291,297.20428684917306,297.1678598251173,297.2200525563174,0.0,2542.6292200122516,162.67211184690942,425.0092220389864,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21122388.0,21122388.0,292.748,288.2646360629364,0.6246113121428571,465.7223242452569,1.0,1.0,1.0,3.0,0.37766141130214503,283.15,283.15,283.15006669498877,286.85783203348683,3.9682539682539675,1.6905798023884366,49886.909056672186,286.8323999999999,287.03527773453993,1.9971273811459511,0.9189387435673608,0.9225895317626973,0.4593317321359404,0.33697031086570756,0.30300959083546464,0.3032019077143403,0.20413825671263128,0.20468928635380415,0.23022409242191072,0.23027421656124833,297.15,293.15,297.12534510265823,297.4956357565965,297.1174246532994,297.20578333940597,297.1690304820982,297.22264386681167,0.0,2562.0065126958716,167.00901479567835,424.8544362620165,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21122424.0,21122424.0,292.75399999999996,288.2675043912926,0.6244277885714286,466.55657741281607,1.0,1.0,1.0,3.0,0.37749874745962586,283.15,283.15,283.15000864523677,286.76743728821543,3.9682539682539675,1.6982345254033417,50234.94419400621,286.82519999999994,286.9757861268945,1.9977784798036147,0.9191085142938603,0.9230034489571349,0.4609216092792304,0.33687077017404266,0.3028348736460197,0.30313281269159714,0.20439074113087166,0.2049844108282997,0.23026838065038494,0.23038462857592992,297.15,293.15,297.12674343198864,297.5014149253206,297.116458276364,297.2066646096871,297.1690088634486,297.2240580213618,0.0,2581.2048220151814,168.95088494318875,425.1223008086024,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21122460.0,21122460.0,292.76,288.27035684850875,0.624243125,467.3920084400156,1.0,1.0,1.0,3.0,0.37733408647388866,283.15,283.15,283.1500071100349,286.7118986297416,3.9682539682539675,1.7356503538717198,50329.33865443361,286.8179999999999,286.9378007316517,1.9983840450164303,0.9190381857891405,0.923139275952152,0.46237753392298214,0.3372426176087593,0.30257915634890026,0.302948694532723,0.2046052954602991,0.20523164125073895,0.2302562712626361,0.23042079955778655,297.15,293.15,297.127470759607,297.50532969480133,297.1145018717702,297.20705044879975,297.1680650788942,297.22448357077445,0.0,2588.6533615946005,173.03684913966666,425.79676472612664,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21122496.0,21122496.0,292.76599999999996,288.27319347784,0.6240573257142857,468.22852200773076,1.0,1.0,1.0,3.0,0.3771690036668735,283.15,283.15,283.1499893905762,286.66975623236,3.9682539682539675,1.7387142055025289,50651.74933897355,286.8107999999999,286.8991338907278,1.9989461708894718,0.9187994714517865,0.9230828426221332,0.46372787474770966,0.3379039650401709,0.3022766622874288,0.30269956218667177,0.20479666281680076,0.20544959454243755,0.23020902573902016,0.2304116551327607,297.15,293.15,297.1277407004758,297.50781860930704,297.11202127228546,297.2071409894615,297.1665797886278,297.2242602720316,0.0,2587.4137710935356,174.4627731119037,426.8023489281818,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21122532.0,21122532.0,292.772,288.2760143225705,0.623870395,469.06602279683676,1.0,1.0,1.0,3.0,0.3770053100340653,283.15,283.15,283.14995677748504,286.63680717752794,3.9682539682539675,1.6993136093367092,51240.57582839078,286.8035999999999,286.85801477774896,1.9993565528081538,0.9184084264102506,0.9228554816376067,0.46498025648076885,0.3386924999080274,0.301937728718832,0.3024020309627755,0.20497073086865464,0.2056446473802809,0.2301321591387614,0.2303662808794062,297.15,293.15,297.1276100532578,297.50902102450004,297.10917100824065,297.20701794298895,297.16466505405197,297.2234970166079,0.0,2574.799246086794,172.46578655576482,428.1362313697334,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21122568.0,21122568.0,292.77799999999996,288.27881942601374,0.6236823371428571,469.9044154882088,1.0,1.0,1.0,3.0,0.37684615271633876,283.15,283.15,283.149911454039,286.6235224497231,3.9682539682539675,1.6027450439106834,52173.20617121231,286.79639999999995,286.8141324120258,1.9994937782645015,0.9178660952671023,0.9224669155710419,0.4661437269803777,0.3394582353425037,0.30156415653402,0.3020650697020285,0.20513152962208261,0.20582160205169775,0.23002628054841823,0.23028918745951715,297.15,293.15,297.12709734328206,297.50909565881506,297.1059921955285,297.20673884642486,297.16235017493125,297.22225484379635,0.0,2543.6596723388207,165.5537786596927,429.79167285533657,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21122604.0,21122604.0,292.784,288.2816088315126,0.6234931564285714,470.7436047627221,1.0,1.0,1.0,3.0,0.376694918160064,283.15,283.15,283.14986220782123,286.6345327543954,3.9682539682539675,1.4597361553637018,53414.11312430713,286.7891999999999,286.77299805659584,1.999325570074383,0.9172052689779954,0.9219408176427287,0.46724624472019705,0.34012272195315835,0.3011671701337991,0.301697571535573,0.20528916210588116,0.20598777345259742,0.2298993817484602,0.23018630815006264,297.15,293.15,297.12630071777073,297.5084285652643,297.1026324029411,297.20643191110867,297.15977609309465,297.2207139380359,0.0,2492.806364581496,154.26387606340558,431.72873815090946,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21122640.0,21122640.0,292.78999999999996,288.2843825824397,0.6233028571428572,471.58349530125184,1.0,1.0,1.0,3.0,0.3765546804402798,283.15,283.15,283.149831482171,286.670561687493,3.9682539682539675,1.30591638160579,54570.41881834017,286.7819999999999,286.7428183731311,1.999072799283321,0.9164598643358732,0.9213008970482225,0.46830580321167975,0.3408569843961154,0.30076447296759323,0.3013101203373454,0.2054546665372708,0.20615266363335114,0.2297622216708986,0.23006428770001933,297.15,293.15,297.12531864944077,297.50726578284343,297.0993306008346,297.2062325916249,297.15713367535886,297.2190562600205,0.0,2427.2715143445466,140.8869398518155,433.94112065638075,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21122676.0,21122676.0,292.796,288.28714072219793,0.6231114435714286,472.4239917846732,1.0,1.0,1.0,3.0,0.37642759783147683,283.15,283.15,283.1498098895066,286.7127897047763,3.9682539682539675,1.1546314406963618,55433.9424718144,286.7747999999999,286.72263138113306,1.9984307754550024,0.9156992811960162,0.9205735168435375,0.46935361011420457,0.341290994902056,0.30038324727805843,0.30091916938951396,0.20565118689336834,0.20632799890420567,0.22963221712855852,0.22993270029680352,297.15,293.15,297.12433954053904,297.50600994489974,297.09644541560624,297.20641936300933,297.1547223276919,297.2175873183493,0.0,2357.5156884960793,126.43221759835102,436.4507749350168,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21122712.0,21122712.0,292.80199999999996,288.28988329422015,0.6229189199999999,473.2649988938615,1.0,1.0,1.0,3.0,0.37631150922657214,283.15,283.15,283.1499165498946,286.7682449754988,3.9682539682539675,1.1159731083846662,55361.33835918747,286.76759999999996,286.71363599332534,1.9998314236195263,0.9148652729455842,0.919874068028655,0.4703441982358744,0.34367371656476375,0.3000127421554847,0.30055499359944304,0.20584863872904652,0.20653656351471877,0.22950190164808593,0.2298140004892804,297.15,293.15,297.123209212325,297.5041026307779,297.0938057774611,297.2066089172202,297.1523964840429,297.21602460436543,0.0,2302.478473909493,122.00667073369154,439.1558531138127,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21122748.0,21122748.0,292.808,288.29261034197015,0.6227252907142857,474.1064213096918,1.0,1.0,1.0,3.0,0.37620060640947867,283.15,283.15,283.1499757367602,286.78768642540126,3.9682539682539675,1.1130257314535175,55069.29680969182,286.7603999999999,286.72024700506023,2.0015340692926573,0.9141070209985903,0.9191677748068676,0.47127619124392217,0.346316057176508,0.29969709537316275,0.30021936639626856,0.20605995316762452,0.2067552621453986,0.22940228708650667,0.22970764009773884,297.15,293.15,297.1223170817863,297.5015583717685,297.0919703821573,297.2069603080731,297.1506659671286,297.2146944221828,0.0,2285.213447565242,121.03411560826632,442.0509350849617,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21122784.0,21122784.0,292.81399999999996,288.2953219089423,0.6225305600000001,474.9481637130395,1.0,1.0,1.0,3.0,0.3760913035136174,283.15,283.15,283.1499923980489,286.7974757960172,3.9682539682539675,1.1104639564322738,54816.0900894464,286.75319999999994,286.7293377503351,2.003495872776062,0.9134583329097403,0.9185376628996256,0.47216586705129887,0.3490390367967466,0.29944109777274347,0.2999383516524674,0.20629308536708507,0.20699130387635173,0.22933892151276103,0.22963214660854467,297.15,293.15,297.1217417587231,297.49860907348904,297.09097146201,297.20756091576123,297.14960154719006,297.21369695143466,0.0,2280.2243092102144,120.19298330398435,445.1654417824824,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21122820.0,21122820.0,292.82,288.2980180386622,0.6223347321428572,475.79013078477965,1.0,1.0,1.0,3.0,0.3759822949671869,283.15,283.15,283.1500053018032,286.8003154105497,3.9682539682539675,1.1181875584141365,54528.11123561225,286.7459999999999,286.7340528178974,2.005706775399668,0.9128876753745314,0.9179978309546574,0.4730179071810673,0.3518245234246847,0.29922170327690323,0.29970585946559514,0.20654201035506092,0.20724577485686108,0.22929954422079343,0.22958642364572943,297.15,293.15,297.1213880739462,297.49532082881734,297.0904780116549,297.20832875925237,297.14897188222824,297.21289751117985,0.0,2280.358250315525,120.39329646429962,448.4832157892997,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21122856.0,21122856.0,292.82599999999996,288.3006987746868,0.6221378114285715,476.63222720578744,1.0,1.0,1.0,3.0,0.3758729894019358,283.15,283.15,283.1500101699484,286.79383704264626,3.9682539682539675,1.1270264695927992,54266.9762187585,286.7387999999999,286.73172532814965,2.0081041582119514,0.9123469669382278,0.9175187102513769,0.4738291630446268,0.35467769202906235,0.2990131060784053,0.2995010818046378,0.20679715472452465,0.20751261079163957,0.2292688701033962,0.22955912441692136,297.15,293.15,297.1211232085099,297.4916577802644,297.0901393841621,297.2091442315503,297.1485068982932,297.212114300556,0.0,2282.876283934958,120.76547280516482,451.97742227326,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21122892.0,21122892.0,292.832,288.3033641606047,0.6219398021428572,477.4743576569382,1.0,1.0,1.0,3.0,0.37576327235679496,283.15,283.15,283.15000735870257,286.78530236946403,3.9682539682539675,1.1313180713806001,54071.44487349037,286.7315999999999,286.72735423558765,2.010673834895341,0.9118239481127476,0.9170833592047478,0.47459332626719974,0.35762119468427556,0.2988087484008205,0.29931321028859686,0.20705670429206924,0.20778871794159007,0.22924304434176024,0.22954434768852797,297.15,293.15,297.12091430429786,297.4875752898704,297.08986873750126,297.2099796980268,297.14814038838733,297.21129568361675,0.0,2285.394305433432,120.78786821968747,455.66092606619924,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21122928.0,21122928.0,292.83799999999997,288.3060142400364,0.6217407085714286,478.31642681910705,1.0,1.0,1.0,3.0,0.37565309025634447,283.15,283.15,283.15000731426846,286.7757587368637,3.9682539682539675,1.1390083290939728,53883.62633019389,286.72439999999995,286.7224857050591,2.013397084923546,0.9113124878746393,0.9166770768533689,0.4753085862110812,0.3606664998206621,0.29860587866209254,0.29913402761984353,0.2073202204406373,0.20807168722930625,0.22922022609483872,0.2295372809739295,297.15,293.15,297.1207444535522,297.48307613132187,297.08962945005004,297.21082685747393,297.14783994989955,297.2104233684595,0.0,2288.0420912690074,121.1887771598922,459.53610932752605,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21122964.0,21122964.0,292.844,288.3086490566346,0.6215405350000001,479.15833937316927,1.0,1.0,1.0,3.0,0.37554252897258994,283.15,283.15,283.15000751877164,286.7654117996543,3.9682539682539675,1.1471831687738052,53712.78993884113,286.7171999999999,286.7171747761105,2.0162057041757957,0.9108021702176174,0.9162789846655713,0.4759882929336185,0.36378470890658404,0.29840136850620713,0.2989548296907227,0.20758605844456285,0.208357786617121,0.22919761599954222,0.22953181686326185,297.15,293.15,297.12058299537165,297.4782913626935,297.08937693504834,297.2116747902564,297.14755261346045,297.2094957393661,0.0,2290.8267613348535,121.67460721041974,463.5460500686418,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21123000.0,21123000.0,292.84999999999997,288.31126865408424,0.6213392857142858,480.0,1.0,1.0,1.0,3.0,0.3754315134440414,283.15,283.15,283.15000757262027,286.7544772205781,3.9682539682539675,1.1556025765304623,53560.7598113516,286.7099999999999,286.71144948151294,2.0191005068511623,0.9102893470356751,0.9158853956772075,0.4766266526131546,0.3669819603249933,0.298194253307712,0.29877445609103587,0.20785461481155665,0.2086474050431186,0.22917452681355732,0.22952712465006705,297.15,293.15,297.12042125171024,297.4731895335326,297.08910099462906,297.2125237626658,297.1472682220981,297.20850075292714,0.0,2293.6532718685044,122.22432649307783,467.6988831309069,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21123036.0,21123036.0,292.856,288.3138730761034,0.621136965,480.8528558871176,1.0,1.0,1.0,3.0,0.3753197919118268,283.15,283.15,283.15000778137494,286.7427331104158,3.9682539682539675,1.1646027947219117,53433.452569120214,286.7027999999999,286.7052328009169,2.0221204206707726,0.9097699349678882,0.9154946122645704,0.4772018487562541,0.3702990820438874,0.2979828655664418,0.29859153589624515,0.20812728076356207,0.20894227042759678,0.22915027792160142,0.22952283715861044,297.15,293.15,297.1202520283757,297.4676170775858,297.08878653092177,297.2133737203262,297.14698119636637,297.20740211071524,0.0,2296.5820843258953,122.88815568684215,472.05183170195994,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21123072.0,21123072.0,292.86199999999997,288.3164623664426,0.6209335771428571,481.72810794889733,1.0,1.0,1.0,3.0,0.37520758680888544,283.15,283.15,283.1500078782939,286.73064224174755,3.9682539682539675,1.1737953840719364,53320.03219770308,286.69559999999996,286.6988074745574,2.0252031459344004,0.909242942707042,0.9151012565912208,0.4777357474571036,0.37368125617583897,0.29776844415603776,0.29840635605026194,0.20840278212642643,0.20924064205872447,0.2291248138711276,0.2295180708410327,297.15,293.15,297.1200700408085,297.4617598431556,297.08844566008196,297.21422568142594,297.14668526617686,297.20623729832977,0.0,2299.5538534456277,123.600412152772,476.52961498536797,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21123108.0,21123108.0,292.868,288.31903656888596,0.6207291264285714,482.6252914565001,1.0,1.0,1.0,3.0,0.37509476643795997,283.15,283.15,283.1500079597725,286.71822482742795,3.9682539682539675,1.1832547079522198,53221.096913687245,286.6883999999999,286.69219964772844,2.0283541402988066,0.9087053080782445,0.9147023274790123,0.478218919490156,0.37713709783230825,0.29755042882206734,0.29821832579612495,0.20868193026216209,0.20954339841935565,0.22909776654350242,0.22951244396111883,297.15,293.15,297.1198699870904,297.45557470650124,297.088075874517,297.2150812727113,297.146377720818,297.2049959123276,0.0,2302.570415912116,124.37102342476845,481.1444763783881,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21123144.0,21123144.0,292.87399999999997,288.32159572725084,0.6205236171428572,483.54394168108684,1.0,1.0,1.0,3.0,0.37498141147512415,283.15,283.15,283.1500080309004,286.70558299399613,3.9682539682539675,1.192895861501707,53133.06326739292,286.68119999999993,286.6854724406503,2.0315539061513945,0.9081580744242163,0.9142976780816127,0.47865939040109595,0.38064714092773716,0.29732953643363613,0.2980279764283268,0.2089642742808807,0.20984996774538822,0.22906937233446611,0.22950601563822423,297.15,293.15,297.1196539473652,297.4491301314907,297.08768492954783,297.2159406715493,297.1460608200704,297.2036941000046,0.0,2305.621277485619,125.18315597490484,485.87238738957046,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21123180.0,21123180.0,292.88,288.3241398853886,0.6203170535714285,484.48359389381835,1.0,1.0,1.0,3.0,0.3748675677683508,283.15,283.15,283.150008082226,286.69277120234676,3.9682539682539675,1.2026947170502782,53053.8905690221,286.6739999999999,286.6786594311051,2.034792134387813,0.9076019669315508,0.9138874372935151,0.4790616850262593,0.38420083847848335,0.29710616676592205,0.2978356271959053,0.20924958050190434,0.21016003937063474,0.229039778219016,0.22949884826057484,297.15,293.15,297.11942343292077,297.4424641204511,297.08727705442857,297.21680419247923,297.1457360458233,297.2023409692206,0.0,2308.698546112905,126.02990655530408,490.70033820964,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21123216.0,21123216.0,292.88599999999997,288.3266690871844,0.62010944,485.44378336585544,1.0,1.0,1.0,3.0,0.37475306903714556,283.15,283.15,283.15000811759785,286.67978789444646,3.9682539682539675,1.2127124432051613,52984.52358837903,286.6667999999999,286.67176721049816,2.038074169393684,0.9070341863158213,0.9134689401371248,0.4794146398805963,0.38780597931481425,0.29687977473913796,0.29764076891342456,0.20953886205524544,0.21047470589898185,0.22900867047615955,0.22949065345306835,297.15,293.15,297.1191749668132,297.43553477249776,297.08685114736403,297.21767350546145,297.14540259735077,297.20092739789743,0.0,2311.7992825190727,126.92046147453938,495.6392604506719,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21123252.0,21123252.0,292.892,288.3291833765579,0.6199007807142857,486.42404536835903,1.0,1.0,1.0,3.0,0.37463823758495585,283.15,283.15,283.15000814587273,286.66673055122646,3.9682539682539675,1.2228082034158116,52919.6554954506,286.6595999999999,286.66484308425885,2.0413705829234936,0.9064606170033683,0.9130466481134523,0.4797430823416175,0.391428686043379,0.2966519417789386,0.29744478982625094,0.209830175874955,0.2107917866929895,0.22897682456556873,0.22948201347804278,297.15,293.15,297.1189179686483,297.42848119579645,297.0864174697756,297.218545944811,297.14506531993885,297.19948557979404,0.0,2314.9134482204768,127.8275444338644,500.64597489034475,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21123288.0,21123288.0,292.89799999999997,288.33168279746303,0.61969108,487.42391517248996,1.0,1.0,1.0,3.0,0.3745227644307116,283.15,283.15,283.15000815977396,286.6535542480562,3.9682539682539675,1.2330943647341437,52862.361936214846,286.65239999999994,286.65787028764896,2.044697901826218,0.905876258095648,0.9126162817575154,0.48002549805166816,0.39508945762006914,0.29642152915118064,0.297246655516043,0.21012532945065715,0.21111327207993444,0.2289436324014855,0.22947242701523568,297.15,293.15,297.1186460362701,297.42121027240944,297.0859717462076,297.21942352908735,297.14472207991435,297.1979947327778,0.0,2318.0435216305614,128.77078829848836,505.74776635055133,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21123324.0,21123324.0,292.904,288.33416739388866,0.6194803421428572,488.4429280494091,1.0,1.0,1.0,3.0,0.3744065971980147,283.15,283.15,283.1500082086002,286.64026737557896,3.9682539682539675,1.2435335549884456,52812.38444119581,286.6451999999999,286.65085245480384,2.0480527833614968,0.905280707697534,0.9121772758479457,0.48025940850443355,0.3987853504277395,0.2961885111172233,0.2970463459005399,0.21042446240279736,0.2114393587301681,0.228909067133251,0.22946185144756578,297.15,293.15,297.1183597846452,297.41372754353625,297.0855157333619,297.22030467698323,297.14437389422466,297.1964563265503,0.0,2321.1936852626013,129.74602719187072,510.94236722950325,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21123360.0,21123360.0,292.90999999999997,288.3366372098588,0.6192685714285715,489.48061927027726,1.0,1.0,1.0,3.0,0.3742901511816931,283.15,283.15,283.150008184964,286.6269490546267,3.9682539682539675,1.2540252527467193,52764.90305673401,286.6379999999999,286.64382546940965,2.05141140513476,0.9046807858534973,0.9117353918321832,0.48047408735056796,0.40248717219082875,0.2959544797287177,0.2968452973954934,0.2107251788006661,0.21176738016740876,0.22887396232617674,0.2294509706118934,297.15,293.15,297.1180681979234,297.40616414540636,297.08505606969015,297.2211870889805,297.14402394094384,297.19489988858885,0.0,2324.347691282883,130.73106068365303,516.1911369681736,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21123396.0,21123396.0,292.916,288.3390922894327,0.6190557721428571,490.5365241062553,1.0,1.0,1.0,3.0,0.37417315930482603,283.15,283.15,283.1500081690857,286.61357594375903,3.9682539682539675,1.2646897205354468,52721.630965624005,286.6307999999999,286.6367855790493,2.0547819648536216,0.904072855205509,0.9112872398833596,0.4806521823699039,0.40620622549247287,0.2957186387795979,0.2966427409118598,0.2110289340753181,0.21209890289434985,0.22883786643454956,0.22943938236686234,297.15,293.15,297.1177678984287,297.39846033459,297.0845916424192,297.22207129935754,297.14367165314974,297.1933125655891,0.0,2327.504542731865,131.74298180900874,521.5089448183088,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21123432.0,21123432.0,292.92199999999997,288.3415326767051,0.6188419485714286,491.6101778285041,1.0,1.0,1.0,3.0,0.37405565354664305,283.15,283.15,283.15000817676975,286.6001491781955,3.9682539682539675,1.2754506085315374,52682.30447745288,286.62359999999995,286.62972776945696,2.0581611109050204,0.903457682562223,0.9108334868548523,0.4807963747567952,0.40993847660866184,0.2954811521343843,0.29643884999645,0.2113354156456106,0.21243362964610837,0.22880087089370077,0.22942716344108718,297.15,293.15,297.1174603664488,297.3906339047451,297.0841235392882,297.22295565616383,297.1433177307777,297.1916982394847,0.0,2330.672733444566,132.77333439292698,526.891596685872,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21123468.0,21123468.0,292.928,288.3439584158069,0.618627105,492.70111570818455,1.0,1.0,1.0,3.0,0.3739371171249115,283.15,283.15,283.1500081719181,286.5866444227578,3.9682539682539675,1.2864497110428204,52649.27527183341,286.6163999999999,286.62264609181733,2.0615565953939066,0.9028294076680022,0.9103685731937334,0.4808748673417211,0.41369700717867997,0.2952406174373809,0.2962323104316924,0.21164677544394,0.21277395938574195,0.22876218807197995,0.22941360222077367,297.15,293.15,297.1171426960509,297.3826023327487,297.0836514510959,297.2238338941593,297.14296243412684,297.19003856163636,0.0,2333.8449433456813,133.8432582221882,532.3554352546432,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21123504.0,21123504.0,292.93399999999997,288.3463695509047,0.6184112457142857,493.8088730164574,1.0,1.0,1.0,3.0,0.3738182234783407,283.15,283.15,283.15000820145355,286.5731173098368,3.9682539682539675,1.2974657591491647,52618.04107160133,286.60919999999993,286.6155576883187,2.0649480153175737,0.9021971422308251,0.909900809746076,0.48093147199777975,0.41745366289993746,0.29499914672952676,0.29602506049294236,0.21195965393078453,0.21311614798367773,0.2287229660952868,0.22939969522933293,297.15,293.15,297.1168230686946,297.37451420990334,297.0831794876673,297.2247083018938,297.142607365763,297.18836648678445,0.0,2337.025398403404,134.91827802296422,537.8648641990454,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21123540.0,21123540.0,292.94,288.3487661262018,0.618194375,494.9329850244836,1.0,1.0,1.0,3.0,0.373698789319195,283.15,283.15,283.1500081602913,286.5595682875767,3.9682539682539675,1.3085979370579974,52589.20186109957,286.6019999999999,286.60846773382866,2.0683386692943544,0.9015587808660884,0.9094281714488051,0.4809547934054051,0.42121371225588916,0.29475623303993465,0.29581662097185485,0.21227484387285772,0.21346108429727303,0.22868291846081126,0.2293851839056121,297.15,293.15,297.1165003140349,297.3663379364063,297.0827073862469,297.2255769906941,297.1422524945979,297.18667502439604,0.0,2340.2022770364947,136.01046962605852,543.425584247427,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21123576.0,21123576.0,292.94599999999997,288.35114818593786,0.6179764971428571,496.07298700342403,1.0,1.0,1.0,3.0,0.37357888702556113,283.15,283.15,283.15000812663857,286.5460028112898,3.9682539682539675,1.31981326070758,52562.043986125034,286.5947999999999,286.60137681131545,2.0717234866623184,0.900915908173181,0.9089519985418342,0.48095009321531995,0.424971003041068,0.29451214715446433,0.29560723356911384,0.21259171764927887,0.213808100116434,0.22864218835490185,0.22937017972077647,297.15,293.15,297.11617686616074,297.358098969525,297.0822360711855,297.2264374843573,297.14189825876485,297.1849695299986,0.0,2343.379546301535,137.11464185100354,549.0295989702479,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21123612.0,21123612.0,292.952,288.3535157743898,0.6177576164285714,497.22841422443946,1.0,1.0,1.0,3.0,0.37345836205073923,283.15,283.15,283.150008169548,286.5324091540425,3.9682539682539675,1.3311411067753307,52537.2572824317,286.5875999999999,286.5942803486066,2.075103676870693,0.9002670772377045,0.908470874762142,0.480908238562659,0.4287281521473271,0.29426652031202927,0.29539653659011483,0.21291082606353104,0.21415779327940912,0.22860055594495293,0.22935447501712122,297.15,293.15,297.1158525954035,297.34977830111393,297.08176601350897,297.22728709770615,297.1415449452383,297.1832457905942,0.0,2346.559881715278,138.23580296334555,554.6802126742045,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21123648.0,21123648.0,292.95799999999997,288.35586893587123,0.6175377371428572,498.3988019586908,1.0,1.0,1.0,3.0,0.37333733534189817,283.15,283.15,283.15000809364903,286.51881269439593,3.9682539682539675,1.3425914464205915,52513.7280605461,286.58039999999994,286.58719022996246,2.078475962076682,0.8996139952890007,0.9079863172574604,0.4808371433947424,0.4324805120058265,0.29401975966145794,0.295184888878854,0.21323154928245913,0.21450949315269346,0.22855822881380677,0.22933824679947362,297.15,293.15,297.11552904716336,297.3414025146469,297.0812982414879,297.2281261515943,297.14119284381917,297.18150975974237,0.0,2349.729519202719,139.3721630579215,560.3702690765437,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21123684.0,21123684.0,292.964,288.35820771473357,0.6173168635714286,499.5836854773388,1.0,1.0,1.0,3.0,0.3732158506294931,283.15,283.15,283.15000804204874,286.5052069135059,3.9682539682539675,1.3541242903293276,52491.318338239565,286.5731999999999,286.58010145972963,2.0818382248750424,0.8989575866276254,0.9074991620316154,0.4807397314131317,0.43622532610842374,0.29377198110530234,0.29497241080202563,0.21355346767312988,0.21486276593652903,0.22851527777613492,0.22932155441840354,297.15,293.15,297.11520748093494,297.3329829223835,297.08083265930014,297.2289527991876,297.14084194934134,297.1797635622295,0.0,2352.8978858947385,140.5192359957596,566.0965145356589,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
