,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21123720.0,21123720.0,292.96999999999997,288.3605321553656,0.617095,500.7826000515445,1.0,1.0,1.0,3.0,0.37309393375837685,283.15,283.15,283.150008013376,286.49159233736503,3.9682539682539675,1.365726867261655,52469.968273241655,286.5659999999999,286.57301396181873,2.0851907216385004,0.8982980389547476,0.9070096095529065,0.4806174869139915,0.43996263017682036,0.2935232420783809,0.29475915994335955,0.21387651379708192,0.21521753408348443,0.2284717380340131,0.2293044324738827,297.15,293.15,297.11488778481413,297.3245219870153,297.0803691433101,297.22976774061885,297.1404921936211,297.17800776987593,0.0,2356.0654721380874,141.67559032389113,571.8589780666593,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21123756.0,21123756.0,292.976,288.3628423021943,0.6168721507142857,501.9950809524686,1.0,1.0,1.0,3.0,0.3729713752800511,283.15,283.15,283.1500079678837,286.4779737416275,3.9682539682539675,1.3774965095146399,52449.73615320149,286.5587999999999,286.5659319699714,2.0885297311525397,0.897634776511004,0.9065167748185241,0.48045930992208485,0.44369008913862223,0.29327321113207516,0.2945447466624705,0.21420084197829853,0.21557400539372248,0.2284273577921711,0.22928660615455324,297.15,293.15,297.11457303120784,297.31601380341505,297.07991016284313,297.2305617179307,297.1401445546201,297.1762406540033,0.0,2359.2219411822393,142.85163355705154,577.6523973790244,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21123792.0,21123792.0,292.98199999999997,288.36513819968445,0.61664832,503.22066345127206,1.0,1.0,1.0,3.0,0.3728483263109977,283.15,283.15,283.15000795093476,286.46434190538935,3.9682539682539675,1.3893182043456944,52430.68416712992,286.55159999999995,286.5588452389187,2.0918566871670246,0.8969687890801684,0.90602186399462,0.4802738009039756,0.44740777030202195,0.29302218530890844,0.29432950785785034,0.21452608582455415,0.2159317277296406,0.22838233482360637,0.22926828159226417,297.15,293.15,297.114262257206,297.3074717520877,297.0794544695614,297.23133926456177,297.1397984864092,297.1744652459653,0.0,2362.3804908254638,144.03557276315354,583.4779843284155,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21123828.0,21123828.0,292.988,288.3674198923398,0.6164235121428571,504.4588828191156,1.0,1.0,1.0,3.0,0.3727245407607919,283.15,283.15,283.1500079189638,286.4507050587493,3.9682539682539675,1.4013037492121998,52412.777563485666,286.5443999999999,286.5517599341655,2.0951664299094293,0.8962996778754317,0.9055241251029273,0.48004779738676384,0.4511120857874558,0.2927697188630473,0.29411296211313176,0.21485222434094342,0.21629074217244101,0.22833635701348104,0.229249122816606,297.15,293.15,297.11395947245455,297.2988883118451,297.0790040644762,297.2320880473211,297.13945479464905,297.1726789381492,0.0,2365.527681764916,145.23907802294306,589.3282009826671,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21123864.0,21123864.0,292.99399999999997,288.36968742470236,0.6161977314285715,505.70927432716024,1.0,1.0,1.0,3.0,0.37260020271078576,283.15,283.15,283.1500078935131,286.4370617459241,3.9682539682539675,1.4133588493482474,52395.75478829915,286.5371999999999,286.54467214242464,2.098460279453899,0.8956287511731484,0.9050250245616217,0.4797918703203269,0.4548027026795151,0.2925162484494404,0.29389553400121876,0.21517883296275236,0.21665050789490045,0.22828967680836362,0.22922937674630936,297.15,293.15,297.11366357029493,297.29028090795146,297.07855830114045,297.23281432089215,297.13911298772706,297.1708860176012,0.0,2368.6712269951518,146.4516242306353,595.2035182162903,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21123900.0,21123900.0,293.0,288.37194084135325,0.6159709821428572,506.97137324656677,1.0,1.0,1.0,3.0,0.3724751236665108,283.15,283.15,283.15000785890516,286.42341562360315,3.9682539682539675,1.4255532951700103,52379.71373771608,286.5299999999999,286.53758437609275,2.101734942818528,0.8949556313570872,0.9045239534685435,0.4794959052455355,0.45847748995595117,0.29226144593049663,0.29367686984338426,0.2155059600388717,0.2170111059289305,0.22824205870013609,0.22920878989094423,297.15,293.15,297.1133773580728,297.28164315670625,297.078118840754,297.2335095725642,297.13877373441437,297.1690845325023,0.0,2371.804692561656,147.6808412504669,601.0988799412879,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21123936.0,21123936.0,293.006,288.37418018691284,0.6157432685714286,508.244714848496,1.0,1.0,1.0,3.0,0.3723496383709762,283.15,283.15,283.15000787338465,286.4097663096751,3.9682539682539675,1.4377754201951496,52364.13620069937,286.5227999999999,286.5304960014298,2.104994570049559,0.8942818800730722,0.9040227180905478,0.47917793303365813,0.46213820628114555,0.29200593549372506,0.29345762918847523,0.21583309129427253,0.21737196394589595,0.22819392966677374,0.2291878027581369,297.15,293.15,297.1130974892718,297.2729894890488,297.07768288197735,297.2341857374661,297.1384358439866,297.16727828835013,0.0,2374.938828413889,148.91363692100413,607.0187429474457,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21123972.0,21123972.0,293.012,288.3764055060409,0.615514595,509.5288344041088,1.0,1.0,1.0,3.0,0.3722239070741911,283.15,283.15,283.1500077677555,286.39613068202783,3.9682539682539675,1.450011830628258,52348.50633672334,286.5155999999999,286.52341633803894,2.1082418808776247,0.8936077809310207,0.9035216759627445,0.4788466110233103,0.46578673187458536,0.29175001232859943,0.29323810991386856,0.21616021608712063,0.21773308191411772,0.22814549538121948,0.22916662771265495,297.15,293.15,297.11282160288306,297.2643258288004,297.07724927992905,297.23485006628175,297.1380988621148,297.1654691280018,0.0,2378.0631770898985,150.14715176667616,612.9661917456655,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21124008.0,21124008.0,293.018,288.37861684343693,0.6152849657142857,510.8232671845661,1.0,1.0,1.0,3.0,0.37209705413970956,283.15,283.15,283.15000773668487,286.3824982691026,3.9682539682539675,1.462551099082938,52333.60098941717,286.50839999999994,286.5163413600937,2.111458407306406,0.8929333194759055,0.9030196193152377,0.4784543358649821,0.4694089979687125,0.29149231506820095,0.29301677975132817,0.21648680603788162,0.21809401122008842,0.22809568834732563,0.2291440906675596,297.15,293.15,297.1125657194456,297.2556188942081,297.07682706821623,297.2354579851094,297.137766070617,297.16364714751927,0.0,2381.167739422696,151.4137869313829,618.9135525389977,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21124044.0,21124044.0,293.024,288.3808142438406,0.615054385,512.1275484610287,1.0,1.0,1.0,3.0,0.371970201205228,283.15,283.15,283.15000770561426,286.3688658561773,3.9682539682539675,1.4749960517443796,52320.4748358021,286.50119999999987,286.50926638214844,2.1146681248458608,0.8922588575316182,0.9025184857081504,0.4780620492984355,0.4730230656042626,0.29123461768945336,0.292795633398894,0.21681339610491102,0.2184551328430568,0.22804588120698815,0.22912169761347137,297.15,293.15,297.11230983472836,297.24691181803206,297.0764048549567,297.23606590538003,297.13743327733056,297.16182513808553,0.0,2384.2801504989193,152.67519951461804,624.8956290522281,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21124080.0,21124080.0,293.03,288.38299775203143,0.6148228571428572,513.4412135046574,1.0,1.0,1.0,3.0,0.37184242194192996,283.15,283.15,283.1500073034961,286.3553619252433,3.9682539682539675,1.4867161806927895,52315.582403568784,286.4939999999999,286.50205775698674,2.1176759527987934,0.8915828281997105,0.902027007429697,0.4777295265140979,0.4764389492730229,0.2909737753228667,0.29257400732779787,0.21712237419259445,0.21880630015815622,0.22799379121725985,0.22909905674306233,297.15,293.15,297.1120682442992,297.2395025499294,297.07597461294574,297.2364296413389,297.13708866639655,297.16021274298197,0.0,2387.0484470026545,153.88481084869397,630.5915423503028,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21124116.0,21124116.0,293.036,288.38516741282984,0.6145903864285714,514.7637975866131,1.0,1.0,1.0,3.0,0.3717146641198923,283.15,283.15,283.1500070369648,286.341866869553,3.9682539682539675,1.498648262963187,52310.075377844856,286.4867999999999,286.4949012409243,2.1185789797168004,0.8909075726406268,0.9015588510140539,0.47737678169345565,0.4777093338122966,0.29071336913924706,0.2923572460494244,0.2174348421116113,0.2191644444076797,0.22794196292291807,0.22908016119327346,297.15,293.15,297.1118279681169,297.23183423291084,297.0755486020043,297.2368352560067,297.13674725811643,297.1585586634311,0.0,2389.886836511495,155.11461508843678,636.2862398720239,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21124152.0,21124152.0,293.042,288.38732327109676,0.6143569771428572,516.0948359780567,1.0,1.0,1.0,3.0,0.37158645792036765,283.15,283.15,283.15000579338346,286.3284138250705,3.9682539682539675,1.5089754093942127,52318.10131816706,286.47959999999995,286.4874600747962,2.1180305319558683,0.8902278899729569,0.9011234094170723,0.4771504067030558,0.4774961106754658,0.2904498173325277,0.29214533069781873,0.21772712181696252,0.21951767094423164,0.22788789156923106,0.22906514461534822,297.15,293.15,297.1115863718526,297.22598773608615,297.0751004545875,297.236983310644,297.1363835489248,297.157208284419,0.0,2392.2286159110618,156.2173710498696,641.4815514132098,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21124188.0,21124188.0,293.048,288.3894653717342,0.6141226335714286,517.4338639501491,1.0,1.0,1.0,3.0,0.3714578926732992,283.15,283.15,283.1500049952056,286.31530847590534,3.9682539682539675,1.518856885924899,52329.05097259022,286.4723999999999,286.48000793339884,2.117514801407116,0.889549448376287,0.9006802382519566,0.4770300101421146,0.47734475374865426,0.2901843427891411,0.29192991900477105,0.2180045449129001,0.21985528808765317,0.22783244591175716,0.2290475323559664,297.15,293.15,297.11135716530043,297.22162991605506,297.0746453487275,297.2369484507806,297.1360115984204,297.1561184958568,0.0,2394.253123961695,157.28283372768107,646.4638309044104,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21124224.0,21124224.0,293.054,288.3915937596854,0.61388736,518.780416774051,1.0,1.0,1.0,3.0,0.3713289556918749,283.15,283.15,283.15000477806416,286.3024687897118,3.9682539682539675,1.5289527348303613,52337.45655432285,286.4651999999999,286.4726690227903,2.1170512055578747,0.8888751753712123,0.9002272981033542,0.47698224314021054,0.47727704164908036,0.2899177862537364,0.2917105128078077,0.21826952987429524,0.22017654684735521,0.22777614261190612,0.229026870362754,297.15,293.15,297.11114786015463,297.21831102854276,297.0741956692437,297.23676796312145,297.13564136893314,297.1552127779991,0.0,2396.1810174822976,158.36346486834373,651.3388880345302,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21124260.0,21124260.0,293.06,288.39370847993524,0.6136511607142857,520.1340297209234,1.0,1.0,1.0,3.0,0.37119954514082265,283.15,283.15,283.1500046726314,286.28974308987307,3.9682539682539675,1.5390893780356987,52344.648612644756,286.4579999999999,286.4653899879079,2.1166524077487545,0.8882060763401677,0.8997728940194064,0.4770083075198065,0.477296179142795,0.289650133451603,0.2914884893740618,0.21852148435004862,0.22048149016482665,0.2277189019069569,0.22900414910594716,297.15,293.15,297.110962538519,297.2160389843481,297.0737563503737,297.2364437117387,297.135275918339,297.1544955006637,0.0,2398.061592386173,159.44506253321956,656.0439721919188,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21124296.0,21124296.0,293.066,288.39580957751014,0.61341404,521.494238061927,1.0,1.0,1.0,3.0,0.3710699691025786,283.15,283.15,283.1500045790842,286.27706533402755,3.9682539682539675,1.5492177617127587,52351.98623090563,286.4507999999999,286.4581283080823,2.116270220860528,0.8875391944695625,0.89931835744223,0.4770528053330553,0.4773375801074367,0.2893823389623207,0.2912657698293369,0.21877001228952792,0.2207819236790135,0.22766151168286525,0.22898085799905377,297.15,293.15,297.1107861316452,297.214023855195,297.0733235546959,297.23608573548347,297.13491498394376,297.1538268521927,0.0,2399.931495303737,160.52662304925335,660.7093756025034,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21124332.0,21124332.0,293.072,288.39789709747873,0.6131760021428572,522.8605770682228,1.0,1.0,1.0,3.0,0.37094008736345335,283.15,283.15,283.15000414602525,286.26468297191417,3.9682539682539675,1.5588288984736156,52362.99761588324,286.4435999999999,286.4507803175261,2.115850838292851,0.8868767928809274,0.89882209893421,0.4771337685955468,0.4774138353779546,0.28911433623312843,0.2910334168306611,0.21901198855879284,0.22106493206532857,0.22760386032640403,0.22895001831697523,297.15,293.15,297.1106273813034,297.2125174462392,297.0729037509662,297.2356623653449,297.1345628386689,297.1532547565045,0.0,2401.7232378425706,161.56588246059044,664.2979622693841,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21124368.0,21124368.0,293.078,288.39997108495186,0.6129370514285715,524.2325820109716,1.0,1.0,1.0,3.0,0.3708100160764748,283.15,283.15,283.1500032240579,286.25420758753734,3.9682539682539675,1.5663629271923976,52388.47340692737,286.43639999999994,286.4430808948382,2.1151569198776157,0.8862240560377316,0.8981454963008224,0.4772439199956946,0.47748610907028427,0.28884775400106627,0.29076409137551507,0.2192501625484179,0.2213031685824109,0.22754692593525075,0.22889024289350732,297.15,293.15,297.1104981876471,297.21141525371,297.0725145006824,297.2352043827355,297.13423286312815,297.15277303758063,0.0,2403.1238999069274,162.4334849610413,663.4025531698421,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21124404.0,21124404.0,293.084,288.40203158508285,0.6126971921428571,525.6097881613342,1.0,1.0,1.0,3.0,0.37067974094363965,283.15,283.15,283.1500029457107,286.2448639198462,3.9682539682539675,1.5735821319680783,52413.620744945016,286.42919999999987,286.43544211754454,2.114382515117401,0.8855851278958813,0.8974070491992482,0.47737908795227063,0.47757404351619726,0.2885836296178991,0.29048175185788216,0.21948559838992235,0.22152187434462803,0.22749141820426488,0.2288199929445828,297.15,293.15,297.11040866136983,297.21065349339847,297.07216996262736,297.23472905752453,297.13393761688985,297.15237975836203,0.0,2404.3816931827905,163.2679035748474,660.790728397615,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21124440.0,21124440.0,293.09,288.4040786430679,0.6124564285714286,526.9917307904716,1.0,1.0,1.0,3.0,0.3705492652775807,283.15,283.15,283.15000271205474,286.2363119170094,3.9682539682539675,1.5802593465465946,52439.80604325823,286.4219999999999,286.4278130191429,2.1135497258631863,0.8849634740193539,0.8966232638443162,0.47753528510193405,0.47767494651275133,0.28832268481867784,0.2901899223151335,0.21971943062922644,0.2217250827454506,0.2274378812192685,0.22874188948899865,297.15,293.15,297.11036582706686,297.21017067450674,297.0718780839902,297.2342522306094,297.13368509841234,297.1520703829171,0.0,2405.5452479651526,164.04957627371124,656.746677787738,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21124476.0,21124476.0,293.096,288.4061123041463,0.612214765,528.3779451695445,1.0,1.0,1.0,3.0,0.3704185226597981,283.15,283.15,283.15000250485923,286.2288020434502,3.9682539682539675,1.586185412918179,52467.2623043214,286.4147999999999,286.4201914958655,2.1126433830602274,0.8843662228695143,0.8957825822491725,0.4777183349867008,0.47779176002358875,0.28806628895697645,0.2898862184356303,0.21995158029565845,0.22190857695443067,0.22738718191734075,0.22865387825426375,297.15,293.15,297.11038785829237,297.2100402670886,297.0716597427881,297.2337797307753,297.1334925207568,297.15187202394026,0.0,2406.581323060206,164.75726205489346,650.8363467915988,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21124512.0,21124512.0,293.102,288.4081326136003,0.6119722057142858,529.767966569714,1.0,1.0,1.0,3.0,0.37028761734795274,283.15,283.15,283.1500023058111,286.2218966993571,3.9682539682539675,1.5916737231283675,52494.75434699998,286.40759999999995,286.41259101786727,2.111701559416071,0.8837876571828364,0.8949154152024196,0.47791461108744715,0.47791482460366597,0.2878133676329757,0.2895769726242035,0.22018375398989026,0.22208216986172666,0.22733875804368878,0.22856109103211064,297.15,293.15,297.1104563867923,297.2100733626214,297.07149324472886,297.23332464859664,297.1333439125216,297.15173831105216,0.0,2407.540073897405,165.41982379699076,643.8786455376483,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21124548.0,21124548.0,293.10799999999995,288.41013961675606,0.611728755,531.1613302621406,1.0,1.0,1.0,3.0,0.37015654468933884,283.15,283.15,283.1500021304243,286.215596065439,3.9682539682539675,1.5967246173915328,52521.93085948937,286.40039999999993,286.4050164225872,2.1107276098920873,0.8832298384306627,0.8940245371922091,0.4781234510044223,0.47804332178757986,0.2875642433280382,0.28926266708768966,0.22041631840638323,0.22224642257420785,0.22729287618390065,0.22846390827860907,297.15,293.15,297.110574826718,297.21025639182034,297.07138153483885,297.2328924561028,297.1332426742971,297.1516695767554,0.0,2408.424686019394,166.0361023005339,635.8896599052861,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21124584.0,21124584.0,293.114,288.41213335898345,0.6114844171428572,532.5575715179854,1.0,1.0,1.0,3.0,0.3700253339186671,283.15,283.15,283.1500015470989,286.2097832109868,3.9682539682539675,1.600749902121116,52552.95906234492,286.3931999999999,286.39734526716626,2.10894853961036,0.8826907828035715,0.893133361032989,0.4783859546922451,0.47736990634328896,0.2873182182035064,0.2889478210303208,0.22064901869322198,0.22240655247496394,0.22724908586312548,0.2283659160625738,297.15,293.15,297.1107357036822,297.2110767948807,297.07131343179304,297.2324796329707,297.1331794485653,297.15175700237836,0.0,2409.0983250879626,166.55754792171646,626.8092452282816,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21124620.0,21124620.0,293.12,288.41411388569617,0.6112391964285715,533.9562256084091,1.0,1.0,1.0,3.0,0.3698941108890147,283.15,283.15,283.1499996407823,286.20435114834237,3.9682539682539675,1.6020566769505526,52600.05969360971,286.3859999999999,286.3892495629856,2.1027964171668083,0.8821604492143937,0.8923047486006312,0.47884491669049234,0.4722321477188833,0.28707241002202366,0.28864459046790714,0.22088011938796806,0.222576460524379,0.22720544817848587,0.22827677492651915,297.15,293.15,297.11091294881084,297.21422932689853,297.0712504817243,297.23206226194276,297.13312094448133,297.15231519277154,0.0,2409.092799128149,166.84518995446155,616.3417061318397,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21124656.0,21124656.0,293.126,288.4160812423525,0.6109930971428572,535.3568278045727,1.0,1.0,1.0,3.0,0.3697629753133336,283.15,283.15,283.14999779207005,286.19971334067935,3.9682539682539675,1.601556307571513,52655.228658805194,286.3787999999999,286.3809914219648,2.095350528160241,0.8816428731547331,0.8914757725299519,0.47952000815458073,0.46580535350491653,0.28682732216981677,0.2883399500173071,0.22111048409633127,0.2227430253137139,0.22716237214727186,0.22818646429682587,297.15,293.15,297.1111167623422,297.21988396124164,297.071198783854,297.23164988432546,297.13307356691195,297.15338459173506,0.0,2408.4169832258567,166.9687287205121,604.914209213533,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21124692.0,21124692.0,293.13199999999995,288.418035474455,0.6107461235714285,536.7589133776371,1.0,1.0,1.0,3.0,0.3696320408254497,283.15,283.15,283.1499962481202,286.19583901643546,3.9682539682539675,1.5995149137530313,52714.92227189249,286.37159999999994,286.3726910220214,2.0874720684791317,0.8811411318992541,0.8906460081746391,0.48046935540634966,0.45895463417415217,0.28658288643562824,0.28803313200458325,0.22133990756755711,0.22290547610373326,0.2271197452284746,0.22809440496605188,297.15,293.15,297.1113531457836,297.22863045493887,297.07115727261566,297.23124156170843,297.13303526883044,297.15508354077537,0.0,2407.108166280312,166.94427957782267,592.500952656058,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21124728.0,21124728.0,293.138,288.41997662755125,0.61049828,538.1620175987629,1.0,1.0,1.0,3.0,0.3695014638798627,283.15,283.15,283.1499953731723,286.19302499874016,3.9682539682539675,1.5962269423534021,52774.49923949037,286.36439999999993,286.3644960848562,2.0786928996794862,0.8806678218895572,0.889804358858224,0.48174289690615535,0.4512284422343986,0.2863406228440655,0.2877208187038255,0.22156935059395425,0.22305990994103247,0.2270785216873069,0.22799791172674555,297.15,293.15,297.11165040076634,297.2408671970891,297.07114525547615,297.23085293293855,297.1330216571661,297.15750748868726,0.0,2405.2357262514342,166.7875277237642,579.0604477070357,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21124764.0,21124764.0,293.144,288.4219047472338,0.6102495707142858,539.5656757391113,1.0,1.0,1.0,3.0,0.3693711643365176,283.15,283.15,283.14999479273325,286.19070038578593,3.9682539682539675,1.5924891986991583,52831.61375385756,286.35719999999986,286.35641980612166,2.069469580328522,0.8802152285518838,0.888966955432576,0.48320329236534776,0.4430578197468781,0.2861000193841694,0.2874070863103197,0.22179901728460316,0.22321142691128207,0.22703830126246843,0.22790011988422848,297.15,293.15,297.11199160050376,297.2549984501694,297.07115473654164,297.2304786004216,297.13302487453564,297.1603296524344,0.0,2403.1714011976874,166.57470714394893,565.1475189581371,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21124800.0,21124800.0,293.15,288.4238198791403,0.61,540.9694230698428,1.0,1.0,1.0,3.0,0.36924122608390053,283.15,283.15,283.14999416697185,286.18887619814103,3.9682539682539675,1.5879645227259724,52888.091977365315,286.3499999999999,286.3484001120677,2.059738924855259,0.8797911528140584,0.8881387930205422,0.4848730748769348,0.43437463415259714,0.28586149990435644,0.28709209058857593,0.22202911104802375,0.2233598880042505,0.22699943038439235,0.22780107897223253,297.15,293.15,297.1123932061045,297.27115517888313,297.0711902652043,297.2301224103541,297.133049942615,297.1635822006322,0.0,2400.8835389240617,166.27587843349428,550.695855740788,297.22808952831167,297.28377018355155,297.2949264363171,297.70240863990966,297.3281885956637,3117.855273098344,4636.966043102976,0.3622735500893528,0.1391
21124800.0,21124800.0,293.15,288.4238198791403,0.61,540.9694230698428,1.0,1.0,1.0,3.0,0.36924122608390053,283.15,283.15,283.14999416697185,286.18887619814103,3.9682539682539675,1.5879645227259724,52888.091977365315,286.3499999999999,286.3484001120677,2.059738924855259,0.8797911528140584,0.8881387930205422,0.4848730748769348,0.43437463415259714,0.28586149990435644,0.28709209058857593,0.22202911104802375,0.2233598880042505,0.22699943038439235,0.22780107897223253,297.15,293.15,297.1123932061045,297.27115517888313,297.0711902652043,297.2301224103541,297.133049942615,297.1635822006322,0.0,2400.8835389240617,166.27587843349428,550.695855740788,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21124836.0,21124836.0,293.15599999999995,288.4256686263312,0.60974553,542.3727948621184,1.0,1.0,1.0,3.0,0.3691118260632704,283.15,283.15,283.14999337589796,286.1874361648488,3.9682539682539675,1.582355141638807,52943.73100407049,286.34279999999995,286.34044807485907,2.048549745889043,0.8762872598618798,0.886035597168891,0.4861494982463169,0.42622087895024846,0.28503686960022956,0.2865318942190724,0.22161353615067686,0.22323702142598062,0.2264971234330419,0.22750816083967107,297.15,293.15,297.10496220241896,297.28182544299125,297.063797400445,297.2220131534092,297.1255233549806,297.159624310849,0.0,2398.240401904377,165.85866502997519,536.1929712398382,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21124872.0,21124872.0,293.162,288.4273990754753,0.6094822400000001,543.7753263870991,1.0,1.0,1.0,3.0,0.36898296285156107,283.15,283.15,283.1499922697863,286.1863749668551,3.9682539682539675,1.5753322801598404,53002.80289610394,286.33559999999994,286.33243374999506,2.0361123999995843,0.8731253485774201,0.8829650172572369,0.48763938703377796,0.4182930098298902,0.2843133030326319,0.2858044365432783,0.2212740050103716,0.22291304745644883,0.2260654522274267,0.22707867934317744,297.15,293.15,297.09869136991745,297.2946427936921,297.0579759072656,297.2151381807056,297.1194436867615,297.1571783876684,0.0,2395.1565314700747,165.30135467171652,521.4731332813722,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21124908.0,21124908.0,293.168,288.42901349870857,0.60921031,545.1765529159456,1.0,1.0,1.0,3.0,0.36885470512195134,283.15,283.15,283.1499914344748,286.1858534651293,3.9682539682539675,1.567506343379873,53060.498653185205,286.3283999999999,286.3244942887853,2.0232083530139806,0.8702975124653751,0.8797458026944946,0.48932086073140385,0.41009215481238775,0.28367549223582483,0.28507169701883556,0.22100419667581456,0.2225592879424157,0.2256957887260615,0.22663904721196132,297.15,293.15,297.09351181000153,297.3092596619094,297.0534665992895,297.2093695804191,297.11461010061527,297.15604355044695,0.0,2391.711180403027,164.65300676181437,506.5490876870174,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21124944.0,21124944.0,293.174,288.43051416964477,0.60892992,546.5760097198189,1.0,1.0,1.0,3.0,0.36872702235628907,283.15,283.15,283.14999172526564,286.1854223827799,3.9682539682539675,1.5605475445368562,53104.85170931567,286.3211999999999,286.3169330194204,2.011211811709878,0.8677571879000977,0.8767009012562145,0.49114678184393756,0.4025065298379959,0.28310353360564866,0.2843895317341153,0.22079157036563232,0.22224129726551303,0.22537527825692732,0.22623483947830528,297.15,293.15,297.08925116558936,297.3250876000929,297.0499571608275,297.2044998343075,297.1107544440042,297.15591004096433,0.0,2388.2437924857377,164.05340836773993,492.99657234025057,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21124980.0,21124980.0,293.17999999999995,288.4319033634706,0.60864125,547.9732320698796,1.0,1.0,1.0,3.0,0.36859995913916044,283.15,283.15,283.14999269088423,286.1842443652342,3.9682539682539675,1.555391389254628,53129.87760350254,286.31399999999996,286.3098190211233,2.000763378723145,0.8655229441776415,0.8739854803231021,0.493067328520363,0.3959501008255399,0.28259367836191457,0.28378183855677813,0.22063711046212625,0.22198849917756344,0.22510290542365638,0.22588641501978426,297.15,293.15,297.085950320438,297.3413588603198,297.0473850601495,297.2005402237011,297.10784860595203,297.1566166141121,0.0,2385.2184933154263,163.58406412830766,481.4600558773713,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21125016.0,21125016.0,293.186,288.43318335703907,0.6083444800000001,549.3677552372887,1.0,1.0,1.0,3.0,0.36847340293237746,283.15,283.15,283.14999341454217,286.18257535119744,3.9682539682539675,1.551011376990608,53145.97597997915,286.3067999999999,286.3028371568158,1.9911029252428913,0.8635319946136024,0.8715510715190667,0.49504988364737895,0.3897507164133197,0.2821271692593025,0.2832300591483241,0.22052670497164345,0.22178887822213267,0.22486545739900654,0.22558148375343987,297.15,293.15,297.08339749467524,297.35770881044004,297.0454637103961,297.1972689055372,297.10562674894226,297.1578931339982,0.0,2382.519065248978,163.16902727865516,470.862080412867,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21125052.0,21125052.0,293.192,288.43435642896065,0.60803979,550.7591144932071,1.0,1.0,1.0,3.0,0.36834724803056357,283.15,283.15,283.1499940727316,286.1805508092797,3.9682539682539675,1.5472709739441686,53155.4767521444,286.2995999999999,286.2959335406556,1.982053740842747,0.8617275627968528,0.8693390787893838,0.4970752276676365,0.3838292735473327,0.28169090085608295,0.28271861358513717,0.2204479723875289,0.22162958023471052,0.2246529953006409,0.22530877128720822,297.15,293.15,297.08140829043043,297.37398670358914,297.04399358887093,297.1944951651432,297.10389071247675,297.1595548921021,0.0,2380.069751903086,162.80128950007247,460.99925169454815,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21125088.0,21125088.0,293.198,288.43542485969317,0.60772736,552.1468451087957,1.0,1.0,1.0,3.0,0.368221538690533,283.15,283.15,283.14999463094017,286.1780986294113,3.9682539682539675,1.5442970084380812,53158.04506160447,286.29239999999993,286.2890927243773,1.9736896224495335,0.8601221235745324,0.8673682551247837,0.49914120507078336,0.3782451987643911,0.2812840022057038,0.2822469724553279,0.22039037130569186,0.2215066076432072,0.2244653666541627,0.2250686623697492,297.15,293.15,297.0800075770604,297.39002693429666,297.04295745858605,297.19209629065966,297.1026326047712,297.1615441730748,0.0,2377.8941368409705,162.49346330561997,451.93489433153394,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21125124.0,21125124.0,293.20399999999995,288.4363909316302,0.60740737,553.5304823552152,1.0,1.0,1.0,3.0,0.3680961817058285,283.15,283.15,283.1499951580548,286.17526676317266,3.9682539682539675,1.5419600719578237,53155.64408935752,286.2852,286.2822812481833,1.9658713121902631,0.8586673055176359,0.8655826337398117,0.5012337671933202,0.3729497756549158,0.2808973225999474,0.2818032635487869,0.22034636771192712,0.22140610235473565,0.22429521620683454,0.2248519470267544,297.15,293.15,297.07904075957384,297.4057461075198,297.04221613095876,297.1899547493637,297.1017063825635,297.16373282599596,0.0,2375.941599540696,162.23797454731456,443.52858469125164,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21125160.0,21125160.0,293.21,288.4372569291872,0.60708,554.9095615036265,1.0,1.0,1.0,3.0,0.36797112213508437,283.15,283.15,283.14999563946816,286.17208985711426,3.9682539682539675,1.5401763188814859,53149.46062455443,286.2779999999999,286.2754812554705,1.9585232257929213,0.8573350825276542,0.8639493782736425,0.5033453694290329,0.3679173711663574,0.28052600022083607,0.2813810858560805,0.2203131396019859,0.2213222222296425,0.2241385347527709,0.22465352905952862,297.15,293.15,297.0784185756527,297.42110508653855,297.0416955569054,297.1880218731271,297.1010324614085,297.1660547107264,0.0,2374.1798804889722,162.02962355198719,435.6946633163603,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21125196.0,21125196.0,293.21599999999995,288.4380251388859,0.60674543,556.2836178251905,1.0,1.0,1.0,3.0,0.3678463186831613,283.15,283.15,283.14999608342447,286.1685964806842,3.9682539682539675,1.5388833347400155,53140.31918503414,286.27079999999995,286.26868259875636,1.9515842963665437,0.8561053519357994,0.8624442546724197,0.5054710342928435,0.363122297758892,0.2801668801992247,0.28097610673793577,0.2202886780233342,0.22125151930387826,0.22399263863457533,0.22446987334409746,297.15,293.15,297.07807751304824,297.43608719845327,297.0413475060186,297.1862627281054,297.1005575232142,297.16846649376794,0.0,2372.5851143300465,161.8643331227596,428.3654379265944,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21125232.0,21125232.0,293.222,288.43869784943814,0.60640384,557.652186591068,1.0,1.0,1.0,3.0,0.36772179713877706,283.15,283.15,283.14999648833157,286.1647309819585,3.9682539682539675,1.5381575503370792,53128.34836548049,286.26359999999994,286.26187525865464,1.9451157114764386,0.8549838359124964,0.8610756925024666,0.5076089863344193,0.35861704129594435,0.2798198010723699,0.2805883866914239,0.22027297548995323,0.22119414843634733,0.2238575429280686,0.22430120162794992,297.15,293.15,297.0780221926757,297.45055354700685,297.04116527084796,297.1846851885862,297.1002770608509,297.17094065199353,0.0,2371.1799414315583,161.75060166789422,421.5942210422426,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21125268.0,21125268.0,293.22799999999995,288.43927735182587,0.6060554100000001,559.01480307242,1.0,1.0,1.0,3.0,0.36759745305861596,283.15,283.15,283.14999686827764,286.16061682679833,3.9682539682539675,1.5378037578321093,53114.80987972306,286.2563999999999,286.2550580813488,1.938948275856513,0.8539284812470048,0.8597916887121867,0.5097532140238599,0.354302173428112,0.2794797354857112,0.28021095568043125,0.22026229884247822,0.2211447791926556,0.22372880932319883,0.22414152636640186,297.15,293.15,297.0781355926388,297.46464374679823,297.0410771634987,297.183217063197,297.1001084942102,297.1734364120686,0.0,2369.8977828354587,161.6715608325151,415.20326006236587,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21125304.0,21125304.0,293.234,288.43976593938186,0.60570032,560.3710025404072,1.0,1.0,1.0,3.0,0.3674732979614607,283.15,283.15,283.1499974936331,286.1560782306792,3.9682539682539675,1.538347579525886,53096.142303966684,286.2491999999999,286.24831499381327,1.9335217007289973,0.8529458835340843,0.8586138750662221,0.5118904274589527,0.3505877333335872,0.27914725510464466,0.2798471615581414,0.2202572559632728,0.22110683107907592,0.22360699620318697,0.22399358128413688,297.15,293.15,297.07842873133063,297.4781088828115,297.04108831325823,297.18187287781046,297.10005885788803,297.1759115326198,0.0,2368.83664027925,161.67200332763426,409.7059125929903,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21125340.0,21125340.0,293.23999999999995,288.4401659078665,0.60533875,561.7203202661905,1.0,1.0,1.0,3.0,0.3673492794020754,283.15,283.15,283.1499982546762,286.1508975225377,3.9682539682539675,1.540028610174393,53071.39497046417,286.24199999999996,286.2416613796675,1.9289651882364494,0.8520261829324205,0.8575363277165511,0.5139929506994463,0.34761012082610593,0.27882125769360466,0.2794965130014284,0.22025757420579006,0.22108057348615626,0.22349119226676212,0.22385690647434783,297.15,293.15,297.0788697911889,297.4906287769271,297.04118110237505,297.18064597757365,297.1001089948391,297.17828692858075,0.0,2368.1020529881403,161.7742908554173,405.23936390115676,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21125376.0,21125376.0,293.246,288.4404795555446,0.60497088,563.0622915209308,1.0,1.0,1.0,3.0,0.3672253366019305,283.15,283.15,283.1499989052508,286.1452680126392,3.9682539682539675,1.542334552458557,53044.635963517125,286.2347999999999,286.23500689196266,1.9249030555791733,0.8511498004151825,0.8565249982270167,0.516060845993155,0.3450397199459972,0.2784995610691925,0.27915408771183275,0.2202613268577886,0.2210616056245556,0.2233795093261197,0.22372744025548572,297.15,293.15,297.0794060759336,297.5023199882632,297.0413252660359,297.1795007677024,297.10022453886927,297.1805553273609,0.0,2367.590476707,161.93643653384,401.35241378001456,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21125412.0,21125412.0,293.25199999999995,288.440709183259,0.6045968899999999,564.3964515757888,1.0,1.0,1.0,3.0,0.3671014456193157,283.15,283.15,283.14999999715366,286.1391870955865,3.9682539682539675,1.545840148236372,53011.25532375008,286.22759999999994,286.2284827406891,1.9219299289253247,0.8503115340088138,0.8555927316765777,0.5180836407478833,0.343450798796906,0.27818175429807507,0.27882305256128803,0.2202683799333624,0.2210534890160844,0.22327158489579219,0.22360759153023912,297.15,293.15,297.08002302981913,297.5130868410741,297.04151470236076,297.17843243854867,297.10039835678157,297.18269107371685,0.0,2367.337183212341,162.20496841215464,398.7371884767836,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21125448.0,21125448.0,293.258,288.44085709450377,0.60421696,565.7223357019255,1.0,1.0,1.0,3.0,0.36697747580453244,283.15,283.15,283.1500032860956,286.13106969812037,3.9682539682539675,1.554612086734831,52942.60863719956,286.2203999999999,286.2227924285462,1.922728411933056,0.8495134381355557,0.8548319686478096,0.519918282312291,0.3453900412060515,0.2778689555693622,0.27852174119558076,0.22028295513139473,0.22107669761883303,0.22316861679479377,0.22351187585869403,297.15,293.15,297.0807155539422,297.5211102701075,297.04175964405255,297.17750127869226,297.10064573273854,297.1843464959066,0.0,2368.2233669110183,162.92102219410955,400.54098471633887,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21125484.0,21125484.0,293.26399999999995,288.4409255954944,0.60383127,567.0394791705019,1.0,1.0,1.0,3.0,0.36685327756225167,283.15,283.15,283.1500054710659,286.1211921553698,3.9682539682539675,1.5654383068222606,52866.53192043619,286.2132,286.2171770950612,1.925232989880554,0.8487304701118498,0.8541538906724649,0.5215451193639102,0.3489154834320199,0.27755816685455803,0.2782348370598649,0.2203033230886306,0.22111708927625282,0.2230685406955884,0.22342832220003722,297.15,293.15,297.0814236631124,297.5263445426318,297.04202206847987,297.1766713765657,297.10093236353305,297.1854788028646,0.0,2370.0259033414695,163.8285259287693,404.36372887312575,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21125520.0,21125520.0,293.27,288.4409169952373,0.60344,568.3474172526785,1.0,1.0,1.0,3.0,0.36672861606289137,283.15,283.15,283.15000833903366,286.1098703310802,3.9682539682539675,1.5800128424518354,52773.13041412056,286.2059999999999,286.2119095241098,1.9294048849205883,0.8479495101970488,0.8535469978335845,0.5229079485466481,0.35399970459520097,0.27724833469900806,0.2779613514627497,0.2203296418512192,0.22117564134978387,0.2229713874837138,0.2233568973297758,297.15,293.15,297.08210956235627,297.5282014871272,297.04228649488147,297.17594503812376,297.10125554773,297.1859596260437,0.0,2372.9034188544365,165.07359012678825,410.2174693079655,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21125556.0,21125556.0,293.27599999999995,288.44083360559677,0.60304333,569.6456852196163,1.0,1.0,1.0,3.0,0.3666033808374904,283.15,283.15,283.1500086584539,286.0969736295915,3.9682539682539675,1.5949495699179828,52690.91910871572,286.19879999999995,286.20619919414276,1.9353421347173088,0.8471612261503008,0.8530098288251454,0.5239667718525365,0.3607400061890054,0.27693823583939314,0.2777017217642997,0.2203618593176217,0.22125393956560047,0.2228767117883061,0.22329844526541612,297.15,293.15,297.0827466456228,297.52625268201945,297.04253601244613,297.17532284242117,297.1016057639982,297.1856927893015,0.0,2376.351118687445,166.38710020481133,418.30413546528854,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21125592.0,21125592.0,293.282,288.44067774136073,0.6026414400000001,570.9338183424763,1.0,1.0,1.0,3.0,0.3664773950073796,283.15,283.15,283.1500110698438,286.08259517171473,3.9682539682539675,1.614266773646669,52589.18343993538,286.19159999999994,286.2009983406553,1.9427808297650617,0.8463462481722004,0.8525138941431846,0.5247074626511405,0.3689077255367369,0.2766271060256129,0.27745284346608723,0.22039919990987475,0.22134976965600933,0.22278393132351876,0.22325104917916605,297.15,293.15,297.0832888145405,297.5205483028134,297.0427618986301,297.1747887750294,297.1019721261843,297.18467198343956,0.0,2380.6052854334457,168.0935817084142,428.42025093067457,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21125628.0,21125628.0,293.28799999999995,288.4404517203042,0.60223451,572.2113518924193,1.0,1.0,1.0,3.0,0.36635052569878135,283.15,283.15,283.1500124160222,286.0669249157981,3.9682539682539675,1.6351654800971782,52490.85379175801,286.1843999999999,286.1956541119626,1.9514881572346472,0.845493516351722,0.8520417295506676,0.5251383819564233,0.3782916553065387,0.27631433851500614,0.2772132985554393,0.22044063228196034,0.22146129744269968,0.22269240556647696,0.22321345994440697,297.15,293.15,297.0837136009027,297.51135870105384,297.0429579679315,297.1743253509831,297.10234405949905,297.18293993607404,0.0,2385.4986390886693,169.96952980757084,440.392373195379,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21125664.0,21125664.0,293.294,288.4401578632515,0.60182272,573.477821140606,1.0,1.0,1.0,3.0,0.3662228454217035,283.15,283.15,283.15001231851755,286.05062701937237,3.9682539682539675,1.6558790273136734,52406.92461332813,286.1771999999999,286.18988027882625,1.9595157872489035,0.8446015989219285,0.8515225048694706,0.525339912909222,0.3870482116509274,0.27599936588967744,0.2769691685819733,0.2204836262041192,0.221572723236133,0.22260133842329208,0.22317449020135188,297.15,293.15,297.08402306055865,297.4997126577722,297.0431188843229,297.1738972139596,297.1027103280162,297.1806924289259,0.0,2390.6177949861276,171.86576179520102,451.7783105675297,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21125700.0,21125700.0,293.29999999999995,288.4397984941361,0.60140625,574.7327613581974,1.0,1.0,1.0,3.0,0.3660941033887832,283.15,283.15,283.1500113166449,286.0349696757991,3.9682539682539675,1.6747594882143586,52349.424322693725,286.16999999999996,286.1833673915437,1.9659588836188433,0.843656392694109,0.8509014656817067,0.5253816596274632,0.39434683296806156,0.2756810429026236,0.2767120280883738,0.22052371805299392,0.2216737885473688,0.22251061048871712,0.22312838298891227,297.15,293.15,297.0841831036074,297.486722264433,297.04322979921415,297.17345522661077,297.1030642980068,297.1781309383744,0.0,2395.2462275034964,173.65186172654907,461.3311052736711,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21125736.0,21125736.0,293.306,288.4393759400591,0.6009852800000001,575.9757078163543,1.0,1.0,1.0,3.0,0.3659644286898885,283.15,283.15,283.15001078513734,286.01952359980874,3.9682539682539675,1.6935765598810701,52301.067189893685,286.1627999999999,286.1767026483841,1.9720235756561615,0.8426696832445351,0.8502278099924329,0.5253251282208867,0.4013277119920093,0.27536046102380896,0.2764508165167148,0.22055978039352767,0.22177048049614279,0.22242075004482853,0.22308180158684202,297.15,293.15,297.08423218296804,297.47316010660387,297.04330747138243,297.1729856576794,297.10341603701323,297.1754202911294,0.0,2399.6298038830214,175.45813548144835,470.57914176727047,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
