,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21125772.0,21125772.0,293.31199999999995,288.43889253134586,0.60055999,577.2061957862376,1.0,1.0,1.0,3.0,0.3658341737411306,283.15,283.15,283.1500103386569,286.0041621346893,3.9682539682539675,1.7122435575106791,52258.72744800098,286.15559999999994,286.16996552716705,1.977864180261779,0.8416593761959859,0.8495250479173343,0.5252168424376211,0.40811820274331645,0.27503866273397326,0.27618759073785004,0.22059295479304536,0.22186418120200505,0.22233157061550918,0.22303532443038696,297.15,293.15,297.08422017583945,297.45937832277565,297.04336748977363,297.17249539166664,297.10376841521804,297.1726459590547,0.0,2403.8937321767535,177.26589409372832,479.6978770870202,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21125808.0,21125808.0,293.318,288.4383506016006,0.60013056,578.4237605390081,1.0,1.0,1.0,3.0,0.3657028963232474,283.15,283.15,283.150010016559,285.9889498973451,3.9682539682539675,1.7308595616084217,52223.8259654725,286.1483999999999,286.16312378025725,1.9833537052195482,0.8406126806137045,0.8487734755946769,0.5250333765184847,0.4146158478226664,0.2747151778457572,0.2759207795110417,0.22062051884940523,0.22195121565957704,0.22224394947547954,0.22298899236828545,297.15,293.15,297.08411810155195,297.4454391324515,297.0434033190291,297.1719648002984,297.1041270348857,297.16981047764335,0.0,2407.9734909571675,179.091087431206,488.50986395901873,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21125844.0,21125844.0,293.32399999999996,288.43775248775904,0.59969717,579.6279373458267,1.0,1.0,1.0,3.0,0.36557096317827237,283.15,283.15,283.1500096984457,285.9738592632297,3.9682539682539675,1.749331438161337,52193.65735900425,286.14119999999997,286.156237645165,1.9886178339031209,0.8395470049301498,0.847995867607861,0.5248116150089084,0.4209196440742194,0.27439091399922827,0.2756521830072754,0.22064414673513078,0.2220336724149148,0.2221575570980661,0.22294314391086437,297.15,293.15,297.08397240304765,297.4315400441913,297.043428201277,297.17140648127827,297.1044926301871,297.1669679519963,0.0,2411.9436006408996,180.9153893907313,497.15800761355985,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21125880.0,21125880.0,293.33,288.4371005301401,0.59926,580.8182614778542,1.0,1.0,1.0,3.0,0.3654383941653728,283.15,283.15,283.15000939598815,285.958896446413,3.9682539682539675,1.7676636022059804,52167.57119374134,286.1339999999999,286.149318372548,1.9936707275984349,0.8384651142910362,0.8471952542819211,0.5245561555951626,0.4270403798342831,0.274066062954636,0.2753820216459698,0.2206638844245663,0.22211154515424472,0.22207248670498259,0.22289789113356787,297.15,293.15,297.0837912093571,297.4177288263071,297.0434448567486,297.1708215932175,297.1048666217846,297.16413062148297,0.0,2415.811963462594,182.7375073712807,505.64787088423907,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21125916.0,21125916.0,293.33599999999996,288.4363970724944,0.59881923,581.9942682062516,1.0,1.0,1.0,3.0,0.36530504482494747,283.15,283.15,283.1500091448824,285.94409635313286,3.9682539682539675,1.7858984304783427,52145.31653405324,286.12679999999995,286.14236842282594,1.9984842322509255,0.8373667733708346,0.8463695047910299,0.5242641287199219,0.43295291945768355,0.2737408358376741,0.2751101512658319,0.22067889396901263,0.22218357816485232,0.22198933453899355,0.22285354568668575,297.15,293.15,297.08357701323735,297.40409338373416,297.04345609299185,297.17020659869036,297.1052548191027,297.1613175815513,0.0,2419.5649800482465,184.56142874222067,513.927868258236,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21125952.0,21125952.0,293.342,288.43564446205204,0.5983750400000001,583.1554928021797,1.0,1.0,1.0,3.0,0.3651711218645351,283.15,283.15,283.15000885685697,285.9294265155801,3.9682539682539675,1.8039981910859637,52125.803940280166,286.11959999999993,286.13540807209876,2.0031207464716263,0.8362588845015676,0.8455283944895942,0.5239482615539277,0.4387078461892792,0.2734154998428006,0.2748373160223079,0.22069039651068184,0.22225136414710445,0.22190773000714653,0.22281010115235195,297.15,293.15,297.08334606755744,297.3906293979408,297.04346558460537,297.1695705312469,297.1056549031466,297.1585332968994,0.0,2423.2274935111377,186.3797227847644,522.0702222648948,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21125988.0,21125988.0,293.34799999999996,288.43484504956785,0.59792761,584.3014705367991,1.0,1.0,1.0,3.0,0.36503663356495986,283.15,283.15,283.15000860095654,285.9148848628848,3.9682539682539675,1.8219552688865837,52108.76204189513,286.1123999999999,286.1284389615548,2.0075881411264684,0.8351429250683884,0.844673529409137,0.5236102353228269,0.4443111668212954,0.27309015411513204,0.274563627342773,0.220698455155097,0.22231494294822998,0.2218277323040556,0.22276762506807238,297.15,293.15,297.083102513237,297.3773530367743,297.04347462949994,297.16891463522666,297.10606756436846,297.15578247582124,0.0,2426.806654525707,188.19091311538918,530.0763195121448,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21126024.0,21126024.0,293.354,288.43400118936523,0.59747712,585.4317366812709,1.0,1.0,1.0,3.0,0.36490125068141976,283.15,283.15,283.1500083971798,285.9005519274201,3.9682539682539675,1.8399113395717754,52093.70311957365,286.1051999999999,286.1214672460328,2.0118184567565316,0.8340187330392952,0.8438008386210125,0.5232404096706748,0.44970073877640726,0.272765197395157,0.27428878610580054,0.22070129886649203,0.22237176663891356,0.22175064445564535,0.2227268716625179,297.15,293.15,297.08285175526464,297.36441902290943,297.04348798220167,297.1682330260617,297.10650411544094,297.15309918037565,0.0,2430.2606912153024,190.0082530259892,537.8354727393261,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21126060.0,21126060.0,293.35999999999996,288.43311523937774,0.5970237500000001,586.5458265067559,1.0,1.0,1.0,3.0,0.3647655216731023,283.15,283.15,283.1500081489154,285.8862999777307,3.9682539682539675,1.8576609099335415,52080.282291538664,286.09799999999996,286.1144980969527,2.0159493351627726,0.8328921299702494,0.8429232453780344,0.5228587785119098,0.4549971316844095,0.2724404782225032,0.27401381662627133,0.22070220396191778,0.22242628246655682,0.22167477246175615,0.22268704837851913,297.15,293.15,297.082600316738,297.3516241169491,297.043504042814,297.1675428865858,297.1069509727867,297.15044446717474,0.0,2433.6684604110246,191.80925204160917,545.5390429754669,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21126096.0,21126096.0,293.366,288.432189561189,0.59656768,587.6432752844152,1.0,1.0,1.0,3.0,0.3646289251388423,283.15,283.15,283.15000793819775,285.87224812957555,3.9682539682539675,1.8754276599765511,52067.95611656777,286.0907999999999,286.1075367613153,2.01986732189055,0.8317629481908921,0.8420341593114441,0.5224489148009329,0.4600963639831808,0.27211653774801525,0.2737381909103136,0.2206983931471342,0.22247455616378226,0.22160210536184433,0.2226493206090409,297.15,293.15,297.0823562114007,297.33919569829027,297.04352884292217,297.1668350740997,297.10742434844025,297.14786803503057,0.0,2436.9560805355386,193.61537283876075,553.0078237052,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21126132.0,21126132.0,293.37199999999996,288.4312265200705,0.59610909,588.7236182854092,1.0,1.0,1.0,3.0,0.3644919785075129,283.15,283.15,283.15000772641474,285.85829046323437,3.9682539682539675,1.893020172250338,52056.629301295965,286.08359999999993,286.10058691172657,2.0236973641046654,0.8306340396412875,0.8411430704293389,0.5220279016023971,0.4651103563917388,0.27179303649600317,0.27346265356454447,0.22069283016690056,0.22252068105349906,0.2215308570778859,0.22261273700585127,297.15,293.15,297.08211830665266,297.32691838410636,297.0435585091206,297.1661227456649,297.1079095358314,297.14532549627523,0.0,2440.202055440947,195.4064177069855,560.4226817104126,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21126168.0,21126168.0,293.378,288.43022848501795,0.59564816,589.7863907808991,1.0,1.0,1.0,3.0,0.36435423716797133,283.15,283.15,283.1500075494185,285.8445134898674,3.9682539682539675,1.9106597989812437,52045.53510844847,286.0763999999999,286.09365837670487,2.0273503124393026,0.8295066496961023,0.8402460645987132,0.5215818689450802,0.4699556669323259,0.2714706461905425,0.2731869691379265,0.22068344973475507,0.22256157904431653,0.22146296474517232,0.22257851449719354,297.15,293.15,297.0818966222264,297.31498730480047,297.0436004409708,297.1654025396174,297.1084230363978,297.1428619888026,0.0,2443.3484245611603,197.20264065704882,567.637604827187,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21126204.0,21126204.0,293.38399999999996,288.429197828785,0.59518507,590.8311280420455,1.0,1.0,1.0,3.0,0.364216003756135,283.15,283.15,283.15000737632977,285.8308422024266,3.9682539682539675,1.9281832251795503,52035.06538254453,286.06919999999997,286.0867394547874,2.030896532733762,0.8283821944790688,0.8393482499847195,0.5211202974279848,0.47469571360574153,0.27114905404241635,0.27291148330772436,0.2206719303059394,0.22259962605193342,0.2213972686746875,0.22254601773942123,297.15,293.15,297.08168949522457,297.3032685809139,297.0436508172636,297.164681106631,297.1089543513588,297.14044887027836,0.0,2446.4384513308883,198.98854981644274,574.7545072460797,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21126240.0,21126240.0,293.39,288.4281369279157,0.59472,591.8573653400096,1.0,1.0,1.0,3.0,0.364077367782542,283.15,283.15,283.1500072067324,285.81725796503054,3.9682539682539675,1.945539789211931,52025.3292437903,286.0619999999999,286.07982912826424,2.034354552106987,0.8272602510967523,0.8384501159971104,0.5206459849158548,0.4793482634344252,0.2708281238397785,0.2726362128240251,0.22065868001937244,0.22263540510811813,0.22133337897264269,0.22251497681276253,297.15,293.15,297.0814945041192,297.2917231441982,297.043708173774,297.1639589461032,297.1095002823525,297.1380770101095,0.0,2449.483682724186,200.75935542396363,581.7987785895198,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21126276.0,21126276.0,293.39599999999996,288.4270481627746,0.59425313,592.8646379459519,1.0,1.0,1.0,3.0,0.3639384194700471,283.15,283.15,283.150005206137,285.80441288025,3.9682539682539675,1.9595168814824213,52041.855331562925,286.05479999999994,286.0718876600038,2.0350099123749024,0.8261391622456786,0.8374287097983382,0.5202365792365267,0.4813790331809506,0.270506875618573,0.2723363012123744,0.22064106487223606,0.22264240741348804,0.22127043785633566,0.22246594743824252,297.15,293.15,297.08130672716203,297.2812609801455,297.04376003024,297.16320222120623,297.11004792146645,297.135915576044,0.0,2451.9933885193864,202.28017512360134,584.3873940173794,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21126312.0,21126312.0,293.402,288.4259339175752,0.59378464,593.8524811310334,1.0,1.0,1.0,3.0,0.36379912393343006,283.15,283.15,283.1500033419321,285.79299530800415,3.9682539682539675,1.9704828297798136,52079.04034472542,286.04759999999993,286.0632651078664,2.0339636613774514,0.8250283471178372,0.8363359113925622,0.5199711701753998,0.4818161696894846,0.2701859909124611,0.27202133220380853,0.22061667730814294,0.22262788197152014,0.22120955642770818,0.22240699241196585,297.15,293.15,297.08115239270506,297.27294193000216,297.0438145368212,297.1623928965321,297.1106081428983,297.1341819797917,0.0,2453.644576232173,203.56920651612757,584.236881175192,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21126348.0,21126348.0,293.40799999999996,288.4247965804058,0.59331471,594.820430166415,1.0,1.0,1.0,3.0,0.3636595844774524,283.15,283.15,283.15000194406656,285.7828230454091,3.9682539682539675,1.9791079704755135,52128.449572765676,286.0403999999999,286.054386977181,2.0315197596128787,0.8239383622664691,0.8351941583962745,0.5199084681545172,0.48093685670300756,0.2698664329966064,0.2716944758607356,0.22058436422342018,0.22259243020920738,0.22115168714530173,0.2223408479131441,297.15,293.15,297.08105788772866,297.267438370616,297.04388332950816,297.16152559359534,297.1111916151419,297.13301935931804,0.0,2454.539524475923,204.6638063869157,581.8283757666638,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21126384.0,21126384.0,293.414,288.4236385432546,0.59284352,595.7680203232576,1.0,1.0,1.0,3.0,0.3635199631472369,283.15,283.15,283.1500007027041,285.77353122260746,3.9682539682539675,1.9859405387272553,52185.960899588594,286.0331999999999,286.04536762040357,2.0280940542751473,0.8228697494593981,0.8340249546955022,0.5200179599619024,0.47912548810777866,0.26954844287147206,0.2713598388761192,0.22054623118650896,0.2225416131842233,0.22109650685588556,0.2222701730310422,297.15,293.15,297.081020994218,297.26420431018596,297.0439695222948,297.16061942238906,297.11179794417575,297.13232243865275,0.0,2454.936310052604,205.60487342340994,577.8414248695299,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21126420.0,21126420.0,293.41999999999996,288.4224622020312,0.59237125,596.6947868727219,1.0,1.0,1.0,3.0,0.36338033714157825,283.15,283.15,283.1499995531185,285.76518652367173,3.9682539682539675,1.990894480082375,52250.94526584761,286.02599999999995,286.03624073844725,2.023680424490513,0.8218279864691491,0.8328339557885956,0.5203222441144937,0.47636952166882085,0.26923254829316956,0.2710179393546134,0.2205022531050112,0.22247520474126428,0.2210445129725717,0.22219544497440444,297.15,293.15,297.08105372703676,297.26344232224614,297.04407894238466,297.15967819019863,297.112432606456,297.1321371576645,0.0,2454.8324846032265,206.3806003926911,572.2825476112683,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21126456.0,21126456.0,293.426,288.4212699565877,0.59189808,597.6002650859689,1.0,1.0,1.0,3.0,0.363240832244436,283.15,283.15,283.1499984978281,285.75783677023713,3.9682539682539675,1.9938930704156117,52322.1047529488,286.0187999999999,286.02706035850133,2.018292935548932,0.8208207119650136,0.8316301396548482,0.5208482743650475,0.4726721604506241,0.26891946354837015,0.27066972298521974,0.22045271800170946,0.22239353561086228,0.2209963407669518,0.2221174775268177,297.15,293.15,297.08117144035987,297.2653464995327,297.0442188907292,297.15871067235895,297.1131019441692,297.13250988943,0.0,2454.2338669732862,206.97726475631956,565.1991973322696,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21126492.0,21126492.0,293.43199999999996,288.42006421073654,0.59142419,598.4839902341593,1.0,1.0,1.0,3.0,0.3631014645638213,283.15,283.15,283.14999750543365,285.7512704900786,3.9682539682539675,1.9953637844771162,52397.58327400801,286.01159999999993,286.0178558280034,2.012157881720015,0.819842627169051,0.8304201651169623,0.5215538750769158,0.4682474934066112,0.26860879376873714,0.2703170983550919,0.2203990439447504,0.22230041932567657,0.2209513477362145,0.22203740360815188,297.15,293.15,297.08135968849433,297.2693620516207,297.0443848353551,297.15772637354274,297.1138003523001,297.13332666026264,0.0,2453.2541980779447,207.43162017764803,556.9875230820626,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21126528.0,21126528.0,293.438,288.41884737226707,0.59094976,599.345497588454,1.0,1.0,1.0,3.0,0.3629623143473401,283.15,283.15,283.1499965685173,285.74552527176496,3.9682539682539675,1.9952507109580364,52476.60979332973,286.0043999999999,286.0086573635714,2.005270974325332,0.8188987494985914,0.8292095330545134,0.5224558704156046,0.46308446855620666,0.2683010075484668,0.26996062822158473,0.2203415391290863,0.22219615020919917,0.22091000023695606,0.22195574481632513,297.15,293.15,297.0816281027696,297.27560269806247,297.0445813093756,297.1567323548314,297.1145324435883,297.1346153817255,0.0,2451.887646645155,207.73406800814155,547.6740864523834,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21126564.0,21126564.0,293.44399999999996,288.41762185295954,0.59047497,600.1843224200139,1.0,1.0,1.0,3.0,0.36282340933082,283.15,283.15,283.14999567250464,285.740466024933,3.9682539682539675,1.9938203546805964,52557.831333157315,285.99719999999996,285.99948803904226,1.9977729612149142,0.8179867795020789,0.8280035589544504,0.5235293685462341,0.45731466771391566,0.26799590428070824,0.2696016217082992,0.2202813038362184,0.22208335671263305,0.2208719461559421,0.221873320635683,297.15,293.15,297.081969184706,297.28371562857865,297.0448056045104,297.155737385099,297.1152948312883,297.13630452683645,0.0,2450.204382288139,207.90653646377962,537.5174791576695,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21126600.0,21126600.0,293.45,288.41639006859793,0.59,601.0,1.0,1.0,1.0,3.0,0.3626848524390266,283.15,283.15,283.1499948175105,285.7361809907542,3.9682539682539675,1.990915759222608,52640.699254232924,285.9899999999999,285.99037327630356,1.9896035068273534,0.8171147378807044,0.8268079756800718,0.5248038843972826,0.45087161619928406,0.2676941003501028,0.26924031378292684,0.2202184795470408,0.221961715763714,0.22083784757495206,0.22179050346770612,297.15,293.15,297.0823987118787,297.29394296544933,297.0450632728482,297.15474859944516,297.1160930135544,297.1384493126352,0.0,2448.1688848813897,207.92964333462461,526.4593962024297,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21126636.0,21126636.0,293.45599999999996,288.41515443897936,0.58952503,601.7509786773487,1.0,1.0,1.0,3.0,0.3625468694255489,283.15,283.15,283.149994039392,285.73297915744183,3.9682539682539675,1.9859824061761422,52724.84684438864,285.98279999999994,285.981357567854,1.9805345083190982,0.8163029470622729,0.8256330051714993,0.526365903033176,0.4435183616168166,0.26739726057027735,0.26887645187127496,0.22015254919812327,0.22182864798427018,0.22080959577009854,0.22170768812156375,297.15,293.15,297.0829585004042,297.30709287424656,297.04537017668383,297.1537756916324,297.1169436984115,297.1412281882757,0.0,2445.6568766857818,207.7426258004329,514.1923796702799,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21126672.0,21126672.0,293.462,288.4139173879228,0.58905024,602.397310797063,1.0,1.0,1.0,3.0,0.3624093251730879,283.15,283.15,283.14999328233574,285.73040201538976,3.9682539682539675,1.9798891008638837,52808.62540563755,285.97559999999993,285.97242864647365,1.9709520681024755,0.8155322837159942,0.8244792702287651,0.5281057456229878,0.4356333397817426,0.26710370444177445,0.2685121900670736,0.22008556839889226,0.22169033644573935,0.22078510553326652,0.22162577463959368,297.15,293.15,297.0836035786149,297.32193655405297,297.0457083131928,297.1528225594214,297.11782712191973,297.1443796254404,0.0,2442.8738178701,207.42982529861567,501.36101855206823,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21126708.0,21126708.0,293.46799999999996,288.4126813432748,0.58857581,602.9409376244029,1.0,1.0,1.0,3.0,0.36227224581738693,283.15,283.15,283.14999254874584,285.72840782529164,3.9682539682539675,1.9727015079093766,52891.674321974104,285.9683999999999,285.9635882211983,1.9608865031496534,0.8148035211614928,0.8233499575124932,0.5300184597901503,0.4272422201501455,0.26681340550696075,0.2681479972785803,0.22001799961686985,0.2215477475975268,0.2207643063664615,0.22154508109785523,297.15,293.15,297.08433370698384,297.3383733565255,297.046076639619,297.1518932468689,297.1187418639012,297.1478837627797,0.0,2439.836919864009,206.9962225965453,488.050018972186,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21126744.0,21126744.0,293.474,288.4114487369137,0.5881019200000001,603.3838004246285,1.0,1.0,1.0,3.0,0.36213583153834394,283.15,283.15,283.1499922725231,285.72707472753075,3.9682539682539675,1.9649468336201648,52966.21331912035,285.9611999999999,285.9551462134905,1.9509066636655688,0.8141352162710928,0.8222854331221942,0.5321474211701522,0.418859769895841,0.2665280143193811,0.2677898738717193,0.21995070557728558,0.22140596729496345,0.22074893223125008,0.2214707215741059,297.15,293.15,297.0851850007581,297.3566835915289,297.0464907880557,297.15100958815725,297.11970388719516,297.151814571139,0.0,2436.5849903250105,206.46677278432801,475.07079367744524,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21126780.0,21126780.0,293.47999999999996,288.4102220047509,0.58762875,603.7278404629998,1.0,1.0,1.0,3.0,0.3620000595355987,283.15,283.15,283.1499924126982,285.7259516274683,3.9682539682539675,1.957540597924822,53027.14931286691,285.95399999999995,285.9472171145666,1.9413492592998425,0.8135254735854439,0.8212987274937991,0.5344323412600174,0.41080223211547884,0.26624760701247707,0.2674405689295589,0.2198853874660776,0.22126934880995996,0.2207389512773525,0.22140473772626806,297.15,293.15,297.0861483469795,297.37608734249795,297.04695028167043,297.15018779332274,297.1207123468736,297.1560172222689,0.0,2433.3779255804775,205.91897821638696,462.87142826582294,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21126816.0,21126816.0,293.486,288.4090035867314,0.58715648,603.974999004777,1.0,1.0,1.0,3.0,0.36186477830674857,283.15,283.15,283.1499924480219,285.7249239181211,3.9682539682539675,1.9500261705277062,53081.92778662784,285.9467999999999,285.9394656911515,1.9318093699644365,0.812959876323632,0.8203611161592416,0.5368227798002605,0.40270213077795697,0.26597080643010834,0.26709587583430544,0.21982210922068407,0.22113524871140783,0.2207329484260867,0.22134350013976709,297.15,293.15,297.0871918284764,297.3961201472118,297.0474402919615,297.14941760861086,297.1217523229588,297.1603844398439,0.0,2430.1926074203325,205.33397608736948,450.8944427272977,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21126852.0,21126852.0,293.49199999999996,288.40779592683043,0.58668529,604.1272173152203,1.0,1.0,1.0,3.0,0.3617299824622037,283.15,283.15,283.1499925689247,285.72400182689654,3.9682539682539675,1.9425830557406958,53129.61137340695,285.9395999999999,285.9319194280453,1.9225146352507905,0.8124380558588248,0.819480746962035,0.5393093444743269,0.39477458279034844,0.26569756553217594,0.2667574476396118,0.21976121846886568,0.22100581727422589,0.22073089553257255,0.22128829486635113,297.15,293.15,297.08831288325047,297.41665715640465,297.047959624965,297.14870194356735,297.1228228427078,297.16489089017904,0.0,2427.0332993768516,204.7274764452954,439.4346321396052,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21126888.0,21126888.0,293.498,288.4066014730498,0.58621536,604.1864366595895,1.0,1.0,1.0,3.0,0.3615958642171468,283.15,283.15,283.14999335710036,285.72280581955414,3.9682539682539675,1.9369126467683127,53155.87470113288,285.9323999999999,285.92503466819363,1.9145093812824578,0.8119789734434815,0.81871521851697,0.5418727170102043,0.3879834266472358,0.26542988685382074,0.2664345378358929,0.21970558449340394,0.22089111744754797,0.22073498784600765,0.221246936952613,297.15,293.15,297.0895375216875,297.4371037121997,297.048523706448,297.1480847022147,297.12394053089076,297.16943803468814,0.0,2424.2024030082866,204.2256393381923,429.7858816169754,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21126924.0,21126924.0,293.50399999999996,288.4054226774106,0.58574687,604.1545983031449,1.0,1.0,1.0,3.0,0.3614621977231904,283.15,283.15,283.14999403996103,285.7211960562772,3.9682539682539675,1.9321531586636165,53171.92499424587,285.92519999999996,285.91835425869203,1.907031627558293,0.8115617247064704,0.8180163824142691,0.5444608718990328,0.3816310720967454,0.2651659780681833,0.26611989683381954,0.21965438583804975,0.22078497417676116,0.22074347088717836,0.22121342328382626,297.15,293.15,297.09082153915745,297.45707451055694,297.0491140330122,297.1475439218439,297.12508720463524,297.17392824184117,0.0,2421.6613689826813,203.78088856452354,420.9233812053997,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21126960.0,21126960.0,293.51,288.4042619959445,0.58528,604.0336435111465,1.0,1.0,1.0,3.0,0.3613290116936264,283.15,283.15,283.14999457243596,285.7191710394207,3.9682539682539675,1.9282948770758273,53178.89779319335,285.9179999999999,285.911794072883,1.9000875282320373,0.811188026351287,0.8173862071384534,0.5470649082611321,0.3757201548043751,0.2649060018712506,0.2658136704890325,0.2196083299795445,0.2206882069180598,0.2207568039426398,0.2211881846681849,297.15,293.15,297.09215795192074,297.47634470631,297.0497274961757,297.14708865997574,297.12626118118135,297.1783159991127,0.0,2419.3918213900515,203.3969258567435,412.8190443583286,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21126996.0,21126996.0,293.51599999999996,288.4031218886827,0.5848149300000001,603.8255135488544,1.0,1.0,1.0,3.0,0.3611961337342374,283.15,283.15,283.1499954389628,285.71669844250164,3.9682539682539675,1.9259207877203541,53173.871637777425,285.91079999999994,285.90552178184606,1.894149884933629,0.8108432795128218,0.8168253701874588,0.5496495894966894,0.37071852369041397,0.26464895252963605,0.2655178998486268,0.21956677684216913,0.22060337051977652,0.2207738289468605,0.2211724308298505,297.15,293.15,297.0935227447101,297.4947335261801,297.0503573602014,297.14670284208705,297.127455735013,297.18255444163833,0.0,2417.4359975487587,203.12484749422708,406.0344236331027,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21127032.0,21127032.0,293.522,288.40200481964257,0.58435184,603.5321496815286,1.0,1.0,1.0,3.0,0.36106353707920813,283.15,283.15,283.14999629633496,285.7136359025391,3.9682539682539675,1.9248816698076272,53159.445387031825,285.9035999999999,285.8994045748548,1.8889227383052922,0.8105249505588826,0.8163209491211926,0.5521982766998645,0.3663478679003167,0.2643946620555405,0.2652302913571601,0.21953007352304446,0.22052862621970248,0.22079462732599142,0.2211645745484622,297.15,293.15,297.09490407024964,297.5120116459441,297.0509988770767,297.14638949945714,297.12866758410235,297.186594335366,0.0,2415.826509048143,202.95886384418498,400.1651113792483,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21127068.0,21127068.0,293.52799999999996,288.4009132568124,0.58389091,603.1554931744294,1.0,1.0,1.0,3.0,0.3609311523615128,283.15,283.15,283.1499970626378,285.7100575477094,3.9682539682539675,1.9248748160238114,53138.800406259485,285.8963999999999,285.8933424714135,1.8842455719380682,0.8102266077603123,0.8158601101054701,0.5547069184246255,0.3624649699373913,0.2641416471332816,0.26494872559018096,0.2194977106224389,0.22046232771855317,0.2208186562989814,0.22116315832482045,297.15,293.15,297.0962895939704,297.5282241183925,297.0516349333359,297.14613905504814,297.12989129008076,297.19043579816554,0.0,2414.499471829614,202.8789184977463,394.99596831621665,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21127104.0,21127104.0,293.534,288.3998496721336,0.58343232,602.6974852928167,1.0,1.0,1.0,3.0,0.360798979127233,283.15,283.15,283.1499977711834,285.7058763653446,3.9682539682539675,1.926091712056697,53111.793102746014,285.8891999999999,285.88731174832236,1.8802106146744633,0.8099469405661619,0.8154458798169338,0.5571583865253236,0.35916453019958494,0.2638706037715584,0.2646652167222169,0.21947050424245873,0.22040604498205207,0.22084652342074318,0.2211692503210093,297.15,293.15,297.0976640971337,297.54306518439836,297.0520162511432,297.14596122223253,297.1311259262796,297.19396653623744,0.0,2413.498974034003,202.90469578398984,390.6199998217117,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21127140.0,21127140.0,293.53999999999996,288.39881654148076,0.58297625,602.1600673019507,1.0,1.0,1.0,3.0,0.36066696465634124,283.15,283.15,283.14999839587784,285.70105914387693,3.9682539682539675,1.9285781663126236,53079.329254101496,285.88199999999995,285.88128788382147,1.8768024539258787,0.8096792158171079,0.8150716312347507,0.5595408007869969,0.35645402324073566,0.2635649602477137,0.2643635185453369,0.21944846905207216,0.22035984264655345,0.22087827188531578,0.22118283776970069,297.15,293.15,297.09900626201403,297.5564039967504,297.0519435334076,297.145853435684,297.13236739282405,297.197114924136,0.0,2412.8135463555973,203.0443047301234,387.01494134747776,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21127176.0,21127176.0,293.546,288.3978163446397,0.58252288,601.5451804670913,1.0,1.0,1.0,3.0,0.36053501973758867,283.15,283.15,283.14999899278325,285.6957569742597,3.9682539682539675,1.9320042711393863,53043.69502510899,285.8747999999999,285.8752510829249,1.8738420315942224,0.8094148031038171,0.8147208194741294,0.5618646364704729,0.3541757369593037,0.26323752189320215,0.2640428478131911,0.2194302157367939,0.2203209910414909,0.2209128888975468,0.22120190849275784,297.15,293.15,297.1003086818923,297.56856760492843,297.0515999687663,297.1457945404799,297.1336106200161,297.19997628321664,0.0,2412.3569125470085,203.27118993997064,383.96358104684674,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21127212.0,21127212.0,293.55199999999996,288.3968515652828,0.58207239,600.8547660534988,1.0,1.0,1.0,3.0,0.3604031191546368,283.15,283.15,283.149999550812,285.68994175498403,3.9682539682539675,1.936435260406028,53005.09634953266,285.8675999999999,285.8691957348227,1.8713536444351846,0.8091507071262576,0.8143911078927077,0.5641221724413001,0.3523559059054521,0.2628906977323027,0.2637029961139046,0.21941596526838447,0.2202898480418719,0.22095057969668896,0.22122675500624317,297.15,293.15,297.1015599792664,297.5794517740229,297.0510254785697,297.14578596285196,297.134854162543,297.20253547145074,0.0,2412.1401410722574,203.59280986084505,381.48572346442813,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21127248.0,21127248.0,293.558,288.39592469094276,0.58162496,600.0907653264331,1.0,1.0,1.0,3.0,0.36027122650718074,283.15,283.15,283.1500000716464,285.68364929093656,3.9682539682539675,1.9417825962833377,52964.273795767396,285.8603999999999,285.8631165717333,1.8692941912115533,0.8088837631874456,0.8140769752758384,0.5663148671030646,0.35095387573589204,0.26252948525306946,0.26334806622797036,0.21940536349036965,0.22026569381716712,0.22099115130958752,0.2212568920018285,297.15,293.15,297.102755787388,297.58913422037864,297.0502902007652,297.1458217172625,297.13609673424503,297.2048197320079,0.0,2412.1419294156003,204.002337889084,379.52272329895595,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21127284.0,21127284.0,293.56399999999996,288.39503821298314,0.58118077,599.2551195511545,1.0,1.0,1.0,3.0,0.360139300508803,283.15,283.15,283.1500005625522,285.67692145949206,3.9682539682539675,1.9479790466997484,52921.84322212468,285.85319999999996,285.85701337875963,1.8676219699626577,0.8086106938078509,0.8137728351016789,0.5684437527129571,0.34992969382271294,0.2621588570607696,0.2629828395125411,0.2193980929653751,0.22024785339212594,0.22103441673919388,0.2212918725376028,297.15,293.15,297.1038914571513,297.5976901191054,297.0494635488508,297.1458960734683,297.1373366370992,297.20685556713505,0.0,2412.341072374101,204.49475362518905,378.0197114886828,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21127320.0,21127320.0,293.57,288.3941946265678,0.58074,598.3497699929228,1.0,1.0,1.0,3.0,0.3600072830478796,283.15,283.15,283.1500010210848,285.6697350495581,3.9682539682539675,1.9551262341666715,52877.986286007275,285.8459999999999,285.8508868473638,1.8663585790847472,0.8083271422036673,0.8134746687993377,0.5704993508007303,0.3493047463255665,0.26178166163430816,0.26261081084906224,0.21939442204804066,0.2202367178786177,0.2210806892133494,0.22133209590559605,297.15,293.15,297.1049529876651,297.60501963908735,297.04859029709553,297.1460097201513,297.13857202120056,297.20862893304,0.0,2412.748921581862,205.08125905279823,376.99746360868033,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21127356.0,21127356.0,293.57599999999996,288.3933964306267,0.5803028299999999,597.3766579169984,1.0,1.0,1.0,3.0,0.3598751671733617,283.15,283.15,283.1500014552642,285.6621345649198,3.9682539682539675,1.9630725216283882,52833.28545902984,285.83879999999994,285.8447325282774,1.8654558621855997,0.8080331251961524,0.8131804115472551,0.572488517402237,0.34903239749659315,0.26139920479306794,0.26223368834413985,0.21939393178784142,0.22023150070982964,0.2211296920803532,0.2213769987467945,297.15,293.15,297.1059459170736,297.61125634813044,297.04768456158666,297.14615734312514,297.13980329706004,297.2101694933952,0.0,2413.343193112951,205.74778975125406,376.3974338135967,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21127392.0,21127392.0,293.582,288.39264612782074,0.5798694400000001,596.3377245886412,1.0,1.0,1.0,3.0,0.3597429346770997,283.15,283.15,283.1500018613728,285.6542279243648,3.9682539682539675,1.971659253739783,52788.0142828183,285.8315999999999,285.8385667200434,1.8648271839756192,0.8077287036744306,0.8128863272476787,0.5744231558898245,0.34902806932309,0.2610151867832161,0.2618551479881229,0.21939600831971837,0.22023087413842302,0.22118091495068454,0.22142559177642782,297.15,293.15,297.1068805426602,297.61664053955326,297.04678851482373,297.1463308202148,297.14103060031863,297.21153420351413,0.0,2414.0774357950513,206.47840371520806,376.1165250920907,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21127428.0,21127428.0,293.58799999999997,288.3919462245031,0.57944001,595.2349112731113,1.0,1.0,1.0,3.0,0.3596105917634333,283.15,283.15,283.150002246238,285.6460685951168,3.9682539682539675,1.9807687079246976,52742.35911801632,285.8243999999999,285.8323944051511,1.8644279103174866,0.8074149493790626,0.8125916816335765,0.5763110487985363,0.3492481354073835,0.2606303305263943,0.26147600643907265,0.21940027480838276,0.22023413075736284,0.22123405129947277,0.22147732415599156,297.15,293.15,297.10776486238194,297.6213060625251,297.04590709239454,297.14652589787653,297.1422544744444,297.2127516779245,0.0,2414.9289268516836,207.26120671905085,376.1024958358297,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21127464.0,21127464.0,293.594,288.39129923067924,0.57901472,594.0701592356688,1.0,1.0,1.0,3.0,0.3594780336993962,283.15,283.15,283.1500026018139,285.63751405506963,3.9682539682539675,1.9908138988751378,52695.847008657525,285.8171999999999,285.8262162901382,1.864391395459678,0.8070844533979922,0.8122939600566799,0.5781215368737256,0.3498232335662616,0.2602452720468157,0.26109760286266154,0.21940812327878395,0.22024365911432,0.22129039425574032,0.22153418916411954,297.15,293.15,297.1085648376467,297.62481889628447,297.0450647887755,297.14675486254237,297.14347267579836,297.2137352122095,0.0,2415.966216633675,208.13775718829447,376.5112321448023,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21127500.0,21127500.0,293.59999999999997,288.3907076599636,0.57859375,592.8454097415738,1.0,1.0,1.0,3.0,0.359345178664343,283.15,283.15,283.15000294196375,285.62851412988147,3.9682539682539675,2.001798158731476,52649.289412742655,285.80999999999995,285.82000844549276,1.8647237115185566,0.8067336302194736,0.8119896102683676,0.5798469182024015,0.3507602453666557,0.259861515261828,0.26072199818243547,0.21941974917361134,0.22025976755998428,0.2213502986022129,0.221596600008248,297.15,293.15,297.10927151122166,297.627131990975,297.0442832250704,297.14701675155266,297.1446839584373,297.2144774874514,0.0,2417.201616806249,209.11134614836695,377.35195276144316,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21127536.0,21127536.0,293.606,288.39017402953493,0.57817728,591.5626040560863,1.0,1.0,1.0,3.0,0.3592121171665533,283.15,283.15,283.1500032529195,285.61928118247783,3.9682539682539675,2.0132596898579167,52602.99587688618,285.8027999999999,285.81379153989644,1.8652596117024773,0.8063700224008459,0.8116799675655472,0.5815219148589311,0.35189733016957353,0.259479436357146,0.2603489563223904,0.21943358061463208,0.22027963805654438,0.22141234487333533,0.2216622610599487,297.15,293.15,297.1099233011006,297.6287691535868,297.04354786390354,297.14729656262807,297.1458909546542,297.21508556717464,0.0,2418.544080334676,210.1343055327824,378.433561283083,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21127572.0,21127572.0,293.61199999999997,288.38970086008834,0.57776549,590.2236834444666,1.0,1.0,1.0,3.0,0.3590787118012162,283.15,283.15,283.15000353454553,285.60972860716345,3.9682539682539675,2.0255403757127475,52556.54915819294,285.7955999999999,285.8075739063608,1.8660826907799117,0.8059867535486293,0.8113611418333021,0.583119777659429,0.35331690128345844,0.25910112239480143,0.2599807998116209,0.21945093684659459,0.22030511051562404,0.2214770419234443,0.22173240803650612,297.15,293.15,297.1104946194228,297.6294157358302,297.0428948891688,297.14760450652386,297.1470820237633,297.2154983549418,0.0,2420.036341552793,211.2408388296442,379.85619516300125,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21127608.0,21127608.0,293.618,288.38929067578573,0.57735856,588.8305891719746,1.0,1.0,1.0,3.0,0.35894510247133193,283.15,283.15,283.15000380250615,285.6000146775422,3.9682539682539675,2.038145893154877,52510.450188542425,285.7883999999999,285.8013594045383,1.8670513584240829,0.8055924811104891,0.8110367904453267,0.5846722518667953,0.3548798771048311,0.258725524533407,0.2596158878817003,0.2194705821094004,0.2203337930819567,0.2215421636532936,0.2218043834752635,297.15,293.15,297.11102291577714,297.62950357387666,297.0422935670296,297.14793147516883,297.1482479420017,297.2157998947708,0.0,2421.606510134755,212.38075359971742,381.4565006343446,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21127644.0,21127644.0,293.62399999999997,288.38894600420343,0.5769566700000001,587.3852625038703,1.0,1.0,1.0,3.0,0.3588111990628817,283.15,283.15,283.1500040454227,285.5901165095755,3.9682539682539675,2.0513224020697693,52463.99431881547,285.78119999999996,285.7951706359887,1.8682095660966385,0.8051831342454495,0.8107044164088466,0.5861632331796607,0.3566293516786227,0.25835481206479555,0.25925628213118695,0.21949346627558886,0.22036696697739527,0.2216077277879266,0.2218783757986922,297.15,293.15,297.1114941357697,297.6288584870814,297.04177533590195,297.14828489224954,297.14937822790773,297.21595821578205,0.0,2423.2733497322124,213.57698408181946,383.28762661802205,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21127680.0,21127680.0,293.63,288.38866937627733,0.57656,585.8896447054141,1.0,1.0,1.0,3.0,0.358677107900882,283.15,283.15,283.1500042723499,285.58010071520584,3.9682539682539675,2.064731383834496,52417.8401479614,285.7739999999999,285.78899829676806,1.869487099629883,0.804764163383045,0.8103670266781903,0.5876149543553668,0.3584960489283228,0.25798721862473406,0.2589000843425494,0.21951841839482406,0.22040303082006535,0.22167357451048245,0.22195367234858293,297.15,293.15,297.11192891612114,297.62774546434474,297.04131015351146,297.1486551963095,297.1504857667455,297.21602509940647,0.0,2425.003176315579,214.7965098396095,385.2691998488603,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21127716.0,21127716.0,293.63599999999997,288.38846332624604,0.57616873,584.3456770418657,1.0,1.0,1.0,3.0,0.35854247797861394,283.15,283.15,283.1500044781811,285.56980887412954,3.9682539682539675,2.0792085784600536,52370.49081154843,285.76679999999993,285.78286822514417,1.8710450073090485,0.8043204406261815,0.8100150656370613,0.5889679224618727,0.3606392083335697,0.25762728210385943,0.2585535687390036,0.21954867488239005,0.2204465524960096,0.22174021742668815,0.2220314719452621,297.15,293.15,297.1122752149443,297.6255307905159,297.04096902578993,297.1490656285083,297.15153811293527,297.21587575453873,0.0,2426.879076917704,216.12079257280666,387.5970148606476,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21127752.0,21127752.0,293.642,288.38833039159135,0.57578304,582.7553007784854,1.0,1.0,1.0,3.0,0.3584075239654047,283.15,283.15,283.15000471056766,285.55930920710864,3.9682539682539675,2.0940034300442862,52324.06592858408,285.7595999999999,285.7767249915263,1.8727429056031029,0.8038629734455198,0.809654787393099,0.590268488527323,0.36292042434989574,0.2572715635796568,0.25821241245318943,0.21958166892348488,0.22049408416138605,0.22180767911845228,0.22211073560578953,297.15,293.15,297.11257490086456,297.6227670991714,297.0406927685156,297.1494945213822,297.1525671828345,297.2156192945537,0.0,2428.844364927221,217.47959774114742,390.1072247630748,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21127788.0,21127788.0,293.64799999999997,288.38827311297615,0.57540311,581.1204571805334,1.0,1.0,1.0,3.0,0.35827214660730217,283.15,283.15,283.1500048966261,285.5486182134412,3.9682539682539675,2.1092870254699743,52278.135708040965,285.7523999999999,285.770586288966,1.8746032953603295,0.8033887361015554,0.8092839178184241,0.5915061171843325,0.3653620314962189,0.25692114485330625,0.2578778236131312,0.21961790686743782,0.2205463481420439,0.2218765356632596,0.2221920913064534,297.15,293.15,297.11281966494255,297.6193753737097,297.0404947124726,297.14994341554234,297.1535742437169,297.2152414820768,0.0,2430.9002221599917,218.88903969000134,392.82975990722366,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21127824.0,21127824.0,293.654,288.3882940341802,0.5750291200000001,579.4430875132696,1.0,1.0,1.0,3.0,0.35813646722285003,283.15,283.15,283.1500049858703,285.5379308902337,3.9682539682539675,2.124925458862749,52231.45937780611,285.7451999999999,285.76452104193174,1.8765641794699583,0.8029035924622847,0.8089060101741281,0.5927021771175265,0.3679022105732429,0.2565746567095807,0.2575478541585939,0.21965636387216467,0.2206017595369826,0.2219466314298212,0.2222751291589027,297.15,293.15,297.11302984187074,297.6155914903287,297.0403516836632,297.15040525994874,297.15457115927387,297.21478988701705,0.0,2432.9904038807385,220.32976263356488,395.6914267745163,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21127860.0,21127860.0,293.65999999999997,288.38839570203356,0.57466125,577.7251330419542,1.0,1.0,1.0,3.0,0.3580002873847986,283.15,283.15,283.15000518772945,285.52705277942374,3.9682539682539675,2.141183708426584,52184.368283584015,285.73799999999994,285.7584944537531,1.8786808616926318,0.8024013095309226,0.8085167411435822,0.5938326354319505,0.37059525812134286,0.25623411467832513,0.25722512902348466,0.21969827631555888,0.22066205169023032,0.22201889975975228,0.22236103211485922,297.15,293.15,297.11318691031045,297.61120978516175,297.0402900421238,297.1508859336244,297.1555549968863,297.21422553362135,0.0,2435.178947547831,221.83073029532775,398.76352827758336,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
