,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21127896.0,21127896.0,293.666,288.38858066634697,0.5742996800000001,575.9685350318471,1.0,1.0,1.0,3.0,0.3578636568222142,283.15,283.15,283.15000534510233,285.5160411159219,3.9682539682539675,2.157833463308131,52137.646669008594,285.7307999999999,285.75248806415493,1.8809151585895505,0.8018851433642363,0.8081181738970036,0.5949092002069005,0.37340312393459707,0.25589856185245274,0.25690843651299505,0.2197429502584346,0.22072625757621495,0.22209326616236397,0.22244964501027698,297.15,293.15,297.113303107878,297.6063733757642,297.0402927460503,297.1513794157347,297.1565319674387,297.21357612257316,0.0,2437.4369008574927,223.37125027140667,402.00191376992456,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21127932.0,21127932.0,293.67199999999997,288.3888514798402,0.57394459,574.1752347482086,1.0,1.0,1.0,3.0,0.35772680629269565,283.15,283.15,283.1500053841855,285.50506069075567,3.9682539682539675,2.1744693627940563,52091.57296459441,285.7235999999999,285.74653363924165,1.8832012409622214,0.8013624284711438,0.807715440036328,0.5959598586205788,0.3762609000983063,0.25556554615787036,0.25659475316684305,0.21978898100961847,0.22079240688545837,0.22216869921667615,0.22253964702931187,297.15,293.15,297.11340020536176,297.6013225513839,297.04032773507953,297.15187920086004,297.15750637025616,297.2128872125883,0.0,2439.7099775498045,224.91013324665198,405.3275736248041,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21127968.0,21127968.0,293.678,288.3892106980683,0.57359616,572.3471734562986,1.0,1.0,1.0,3.0,0.357589310583701,283.15,283.15,283.1500055350868,285.49400277468794,3.9682539682539675,2.1919775037175917,52043.18194469507,285.7163999999999,285.7406927652576,1.8856313698426734,0.800822479080991,0.8073006916686212,0.5969391693380222,0.3792580386652339,0.2552395768067736,0.25628932627955653,0.21983880365016295,0.220863683495897,0.22224743334356423,0.2226336787660153,297.15,293.15,297.11344900687004,297.59571896699714,297.04044808939057,297.1523952042495,297.1584779824035,297.2120978499822,0.0,2442.061639289303,226.52693826728654,408.8565622616221,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21128004.0,21128004.0,293.68399999999997,288.38966087934443,0.57325457,570.4862924213774,1.0,1.0,1.0,3.0,0.3574514240127157,283.15,283.15,283.15000567966763,285.48285844559587,3.9682539682539675,2.209633862154839,51995.69874747633,285.70919999999995,285.7348786893793,1.88813330631625,0.8002730928779497,0.8068796194483469,0.5978780874251027,0.38232367644157655,0.25491750904722266,0.25598857812976283,0.21989069763129365,0.2209378356598212,0.22232816794150867,0.22273018125033703,297.15,293.15,297.1134726823451,297.58982524464795,297.0406129544939,297.1529184606533,297.1594491669981,297.21125570182767,0.0,2444.463401317167,228.15991981688956,412.50226744287534,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21128040.0,21128040.0,293.69,288.39020458466115,0.57292,568.5945329087049,1.0,1.0,1.0,3.0,0.3573131422575352,283.15,283.15,283.15000578381074,285.47166510015865,3.9682539682539675,2.2274237126932164,51949.13098654576,285.7019999999999,285.7291047276584,1.890702857455353,0.7997146288957996,0.8064524645464963,0.5987772016707023,0.38545348547524766,0.2545993041862593,0.2556924362561361,0.2199446176331804,0.22101479482195927,0.22241094374417575,0.222829184010401,297.15,293.15,297.11347272597675,297.5836552683522,297.0408207866857,297.153448256903,297.16042058794505,297.2103635251725,0.0,2446.906278677117,229.80763023433386,416.26116442213674,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21128076.0,21128076.0,293.69599999999997,288.3908443776084,0.57259263,566.6738361835412,1.0,1.0,1.0,3.0,0.35717440243413784,283.15,283.15,283.1500057927002,285.46062263339564,3.9682539682539675,2.245637107386781,51900.82062956825,285.69479999999993,285.72348832675056,1.89334416923047,0.7991467359136906,0.8060187612178787,0.599631650147304,0.38865068182119156,0.2542857313778635,0.25540157444821027,0.22000091724857201,0.22109489778850097,0.2224962203697342,0.22293112862256084,297.15,293.15,297.1134491133816,297.5771929716599,297.0410785956641,297.1539858320856,297.1613946408306,297.2094202307244,0.0,2449.357863102257,231.4884144066299,420.13943135839406,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21128112.0,21128112.0,293.702,288.39158282428997,0.57227264,564.7261435111465,1.0,1.0,1.0,3.0,0.35703521668833327,283.15,283.15,283.150005905357,285.44951573437567,3.9682539682539675,2.264036681407495,51853.083349725115,285.6875999999999,285.71793663428025,1.8960483267159152,0.7985703111774265,0.8055792893732834,0.6004442405004506,0.3919061494880227,0.2539763969532909,0.2551156589692972,0.2200593923137772,0.22117791765498335,0.22258391567374142,0.22303592868202288,297.15,293.15,297.11340488650995,297.5704704874289,297.041380161089,297.15452943937345,297.16237165237544,297.2084313253553,0.0,2451.8602115936023,233.18773519494064,424.1282303619716,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21128148.0,21128148.0,293.70799999999997,288.39242249323627,0.5719602100000001,562.7533961567808,1.0,1.0,1.0,3.0,0.35689544682488095,283.15,283.15,283.1500059669174,285.43843856737743,3.9682539682539675,2.282880682616661,51804.49202662171,285.6803999999999,285.71249279803106,1.8988260188210495,0.7979839595923331,0.8051329412473314,0.6012044148590086,0.39522912302230867,0.25367242708667004,0.25483589467917844,0.22012052543491478,0.22126445595476552,0.22267480867068906,0.22314442272800106,297.15,293.15,297.11333805143977,297.5634468619791,297.0417341539478,297.1550787461441,297.163353622243,297.2073902871508,0.0,2454.398559663927,234.92593439643704,428.2418060908531,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21128184.0,21128184.0,293.714,288.39336595531586,0.57165552,560.7575353857042,1.0,1.0,1.0,3.0,0.35675527009389835,283.15,283.15,283.1500060129368,285.42742444280145,3.9682539682539675,2.3017866413957706,51756.66519613896,285.6731999999999,285.707148979221,1.9016462158198648,0.7973914890382303,0.8046825797595899,0.601929357669699,0.3985897256071787,0.2533721881048818,0.2545603626827117,0.22018343980039073,0.2213533622476742,0.22276794600968813,0.22325551584938844,297.15,293.15,297.11325811547607,297.55623517479717,297.04212313272683,297.1556312201782,297.16433952776515,297.20631743418875,0.0,2456.955739810274,236.67051922510433,432.44262793605327,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21128220.0,21128220.0,293.71999999999997,288.39441578364296,0.57135875,558.7405024631768,1.0,1.0,1.0,3.0,0.35661473360691504,283.15,283.15,283.1500060420591,285.4164916251766,3.9682539682539675,2.320637754368077,51710.25998266466,285.66599999999994,285.7019103593089,1.9045002715373927,0.7967940636516702,0.8042290783892992,0.6026237519129303,0.40197944077958636,0.25307533540407706,0.254288611242043,0.22024788524193434,0.2214443210475065,0.22286311067900497,0.22336893690169657,297.15,293.15,297.1131680044782,297.5488675023883,297.0425434372274,297.15618597255445,297.16532963549105,297.2052189104279,0.0,2459.5258920181914,238.41248123887638,436.7205677745031,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21128256.0,21128256.0,293.726,288.39557455348444,0.57107008,556.7042386544585,1.0,1.0,1.0,3.0,0.3564737727150628,283.15,283.15,283.15000605415116,285.40568327688226,3.9682539682539675,2.339555412344011,51664.59055560292,285.65879999999987,285.69681487397895,1.9073925100343714,0.7961913316942797,0.8037721101947845,0.6032828190012197,0.4054015938762376,0.2527825866042206,0.25402132133499916,0.22031408169180955,0.22153759952675792,0.22296072029237662,0.22348510245962608,297.15,293.15,297.1130675469662,297.5413278929787,297.043001239995,297.15674275778383,297.16632559377354,297.20409300629944,0.0,2462.1055439683214,240.16136990423868,441.08150608431947,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21128292.0,21128292.0,293.73199999999997,288.3968448421621,0.57078969,554.6506852248098,1.0,1.0,1.0,3.0,0.3563324027311614,283.15,283.15,283.1500059760269,285.39510875743986,3.9682539682539675,2.358519889469933,51619.432512411266,285.6515999999999,285.69190747401,1.9103187427089383,0.7955840913794275,0.8033122526091457,0.6039083644967923,0.4088516582064049,0.2524938725342446,0.2537583985229073,0.22038196548834832,0.22163307337057905,0.22306076892793947,0.2236039659270254,297.15,293.15,297.11295889849777,297.5336331816124,297.0434952711616,297.1573014429097,297.16732836673515,297.2029434321833,0.0,2464.676373464441,241.91414876881902,445.52093305628273,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21128328.0,21128328.0,293.738,288.3982292289542,0.5705177600000001,552.5817834394904,1.0,1.0,1.0,3.0,0.35619032346317003,283.15,283.15,283.1500060893108,285.38463290860057,3.9682539682539675,2.378038004339919,51572.02935432107,285.6443999999999,285.68721269745544,1.913302488538163,0.7949704222252528,0.8028481094953318,0.6044777882167216,0.4123484136792543,0.25221191759176054,0.25350283716157274,0.2204526717973167,0.2217320634494915,0.22316506702023456,0.22372745720015738,297.15,293.15,297.1128401801838,297.5257015052589,297.04404647446785,297.1578623820698,297.16834339350925,297.20175878709796,0.0,2467.2889222811496,243.71022038791833,450.0682499351829,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21128364.0,21128364.0,293.74399999999997,288.39973029499333,0.57025447,550.4994745637606,1.0,1.0,1.0,3.0,0.35604775562749263,283.15,283.15,283.1500061485127,285.3741798867701,3.9682539682539675,2.397476441430491,51527.47135679214,285.63719999999995,285.68259324652854,1.9163164397545096,0.7943530917220145,0.8023820492892375,0.6050101537993486,0.41586721157182094,0.2519344662047148,0.2532522266080565,0.220525046678138,0.22183328348584683,0.22327220849802382,0.22385411794148155,297.15,293.15,297.11271678620017,297.51763002246224,297.0446331652024,297.15842188528336,297.16936569579207,297.2005535109881,0.0,2469.9273096825355,245.50804340072617,454.6897366498042,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21128400.0,21128400.0,293.75,288.4013506231624,0.5700000000000001,548.4056998628804,1.0,1.0,1.0,3.0,0.35590480750228554,283.15,283.15,283.15000608482165,285.3640012969548,3.9682539682539675,2.4166660005852516,51485.99965319247,285.6299999999999,285.67816013321465,1.919349549168524,0.7937337359160511,0.8019151386101471,0.6055139239349339,0.41939794717365514,0.2516607954790681,0.2530056346527551,0.2205986932311852,0.22193620546122625,0.2233817360881244,0.2239833594858925,297.15,293.15,297.11259200646043,297.5094603658686,297.04524967318,297.1589797192815,297.1703957561839,297.19933550419495,0.0,2472.53437694812,247.291650526111,459.37165341754394,297.1519828148339,297.0706955987522,297.46013940168757,297.6327977104925,297.1617758439696,3179.1976808917752,4647.442258751286,0.34975751615005873,0.3548
21128400.0,21128400.0,293.75,288.4013506231624,0.5700000000000001,548.4056998628804,1.0,1.0,1.0,3.0,0.35590480750228554,283.15,283.15,283.15000608482165,285.3640012969548,3.9682539682539675,2.4166660005852516,51485.99965319247,285.6299999999999,285.67816013321465,1.919349549168524,0.7937337359160511,0.8019151386101471,0.6055139239349339,0.41939794717365514,0.2516607954790681,0.2530056346527551,0.2205986932311852,0.22193620546122625,0.2233817360881244,0.2239833594858925,297.15,293.15,297.11259200646043,297.5094603658686,297.04524967318,297.1589797192815,297.1703957561839,297.19933550419495,0.0,2472.53437694812,247.291650526111,459.37165341754394,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21128436.0,21128436.0,293.75553487999997,288.4027980500493,0.569761925,546.3024006021099,1.0,1.0,1.0,3.0,0.35576145285093874,283.15,283.15,283.15000669916606,285.3551704384823,3.9682539682539675,2.4357737086933797,51445.999374321196,285.62335814399995,285.67456249746465,1.9250034940709901,0.7994239832723754,0.8039039961701739,0.6073084401702029,0.4217367020141974,0.2525904027301689,0.25323246850695097,0.22197843508175266,0.22254937545754042,0.22443536457629104,0.22448283737544397,297.15,293.15,297.1285441458816,297.51714274827464,297.0611551424579,297.1753013596736,297.18683673645535,297.2137960265486,0.0,2475.2912993634177,249.0708465118338,464.4182327118513,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21128472.0,21128472.0,293.76015104,288.4037847504294,0.5695474,544.1915180467091,1.0,1.0,1.0,3.0,0.35561757731815197,283.15,283.15,283.1500079833628,285.34823508799974,3.9682539682539675,2.4551389016359275,51403.114519112045,285.6178187519999,285.6727224263471,1.9331092186093624,0.8045697351160668,0.8081076981175913,0.6090149896237056,0.4231575246817425,0.2533418163019766,0.25385152442419,0.2232196350222411,0.2236101619974975,0.2253608932755531,0.22529436664007646,297.15,293.15,297.1425417412664,297.52348957837506,297.0742260287152,297.18936802964913,297.20059616419655,297.2260443084405,0.0,2478.516729950198,250.8594888902445,469.98736413587284,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21128508.0,21128508.0,293.76386576,288.4043197565807,0.569355975,542.0749934619382,1.0,1.0,1.0,3.0,0.3554730652038928,283.15,283.15,283.1500088078985,285.3423329599119,3.9682539682539675,2.474301182426583,51363.96608633606,285.6133610879999,285.67206685026764,1.941791629089171,0.8091559717840385,0.8127487912026744,0.6106508663573245,0.4245786794048459,0.25393515239164915,0.2545029525840963,0.22432902860592197,0.22474455875738308,0.22616975872714418,0.22613895580766713,297.15,293.15,297.1546061097288,297.52875345649176,297.0848154299013,297.20133256565396,297.2119508685129,297.23629168605777,0.0,2482.1121250014266,252.64239658176976,475.9163908305554,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21128544.0,21128544.0,293.76669632,288.40441202518207,0.5691872,539.9547681130573,1.0,1.0,1.0,3.0,0.35532769615344,283.15,283.15,283.1500090439881,285.3370170933188,3.9682539682539675,2.4931336818714516,51331.80940622365,285.6099644159999,285.67222702365575,1.9505338649351784,0.8130715850980125,0.817313560775804,0.6121911766271362,0.4262951588822175,0.2543537544214842,0.2550806895316252,0.2252853443318762,0.22584418423331773,0.2268470129004182,0.22693406904387597,297.15,293.15,297.1643754829293,297.5326055715499,297.092662139562,297.2108645108677,297.2205970063686,297.2442209422555,0.0,2486.0058355473143,254.4231524764293,482.1891051551368,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21128580.0,21128580.0,293.76865999999995,288.4040704413193,0.5690406250000001,537.8327832653264,1.0,1.0,1.0,3.0,0.35518157333240646,283.15,283.15,283.15000863832773,285.33174862188037,3.9682539682539675,2.510822752490814,51316.97120281542,285.60760799999997,285.67238109455815,1.958777973374309,0.816507401048721,0.8213168707580156,0.6136371345895901,0.4284445413393621,0.2546680533768204,0.25552091266419874,0.2261387864809586,0.22681848187533846,0.22744175670163552,0.22762423512506333,297.15,293.15,297.1725249291821,297.5351624522906,297.0988614922454,297.218765060355,297.2275407899167,297.25057094479797,0.0,2489.8123192635585,256.17053542633334,488.6447980419025,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21128616.0,21128616.0,293.76977408,288.4033038224303,0.5689158,535.7109801840056,1.0,1.0,1.0,3.0,0.3550348500010548,283.15,283.15,283.15000792608333,285.3268607595034,3.9682539682539675,2.527264353749722,51318.666365162586,285.6062711039999,285.67262444826537,1.96664241562882,0.8196020216825357,0.824892329855429,0.6149970371018646,0.4308986104226494,0.25491807374818765,0.2558695013612004,0.22692226084900902,0.22770154995312347,0.22798377748600018,0.22824210928761482,297.15,293.15,297.17952816730235,297.5365946340077,297.10403270712953,297.22555158395147,297.23338636987074,297.25581869245235,0.0,2493.3678248045676,257.87180083212553,495.23294166583435,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21128652.0,21128652.0,293.77005584,288.40212092218553,0.568812275,533.591300134355,1.0,1.0,1.0,3.0,0.35488756771052943,283.15,283.15,283.1500071908792,285.3221853991523,3.9682539682539675,2.5423971710366167,51337.143404681236,285.6059329919999,285.6727651447484,1.973577792644299,0.8223951477636074,0.8280874292079986,0.6162815969311146,0.4330164521217929,0.25511601777608983,0.2561433756802014,0.22764537702667212,0.22850566746882284,0.22848245053331084,0.22879985418838034,297.15,293.15,297.18552257913234,297.53706730906373,297.10836313735246,297.2313753600178,297.2383215253948,297.2601299821922,0.0,2496.664684349465,259.5234966913014,501.04539604164506,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21128688.0,21128688.0,293.76952256,288.40053043430356,0.5687296000000001,531.4756843816348,1.0,1.0,1.0,3.0,0.3547396857288808,283.15,283.15,283.15000530872237,285.3167756953538,3.9682539682539675,2.555153406494805,51387.65980805259,285.60657292799993,285.67080654774503,1.9773404195759616,0.8248598152975355,0.8307951087666221,0.6175788058086493,0.43270013538004237,0.2552596493138456,0.2563272065682552,0.22830134207569353,0.22920946582183963,0.22893609248111807,0.2292846787133877,297.15,293.15,297.19042455044735,297.5376709833964,297.1118171570961,297.2361393452835,297.2423091141449,297.26367223007367,0.0,2499.3093169126055,261.0946476485955,502.84580546397734,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21128724.0,21128724.0,293.76819151999996,288.39854099629895,0.568667325,529.3660741911049,1.0,1.0,1.0,3.0,0.35459138942424157,283.15,283.15,283.15000354017684,285.311151581642,3.9682539682539675,2.5654265563966336,51466.98561020888,285.60817017599993,285.66711223582564,1.979403754819647,0.8270591106822696,0.8331467531367398,0.6189717953864022,0.43121593277699527,0.2553618263887178,0.2564513992051301,0.22890126298460442,0.22983976872990447,0.2293558550623781,0.2297207340988399,297.15,293.15,297.1944491966532,297.53940563582944,297.11460198136353,297.24003046424104,297.2455787227211,297.2668132001617,0.0,2501.0850798140136,262.55945582124247,502.6079059300338,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21128760.0,21128760.0,293.76608,288.39616119316196,0.5686249999999999,527.2644108280255,1.0,1.0,1.0,3.0,0.35444283960041123,283.15,283.15,283.15000200737063,285.30566806031385,3.9682539682539675,2.573439889597995,51567.98734278424,285.6107039999999,285.6624423515713,1.9800378355189736,0.8290360833618298,0.8351980616183796,0.6204898767370313,0.42874920878680484,0.2554304311015582,0.2565269846970648,0.22945269021479692,0.23040650200261845,0.22974856267491317,0.23011745601491032,297.15,293.15,297.1977414836671,297.5425739492241,297.1168448783043,297.24317522240904,297.24827078571286,297.26972126386346,0.0,2502.1074506184464,263.90501552778585,500.6636210429585,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21128796.0,21128796.0,293.76320527999997,288.3933995609685,0.568602175,525.1726355576566,1.0,1.0,1.0,3.0,0.3542941526343358,283.15,283.15,283.1500015726169,285.30137925871776,3.9682539682539675,2.580328981562479,51672.27784318116,285.61415366399996,285.6589215849926,1.9823908587289245,0.8308546338482591,0.8371420238392521,0.6220443433958318,0.4281617301375863,0.25547771196347535,0.2565909754570373,0.2299708310571005,0.23095001335813597,0.23012369180123896,0.23050419678863196,297.15,293.15,297.2005104808552,297.54606392955816,297.1187350027652,297.24580348395256,297.25057744291547,297.27233806800933,0.0,2502.813663952437,265.15418287440383,501.42682058524895,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21128832.0,21128832.0,293.75958463999996,288.39026459041816,0.5685984,523.0926896452584,1.0,1.0,1.0,3.0,0.3541453524997591,283.15,283.15,283.15000159324444,285.29820232299494,3.9682539682539675,2.5864482683777683,51775.30106740887,285.61849843199997,285.6568708529124,1.985294662746037,0.832547318067832,0.83896924497765,0.6235715177943151,0.42829467865809445,0.25551163622445794,0.2566417605211673,0.23046508037916924,0.2314696788886145,0.23048560270492793,0.23087918245440014,297.15,293.15,297.20286515460515,297.54910547610905,297.12039146961877,297.24805422924686,297.25258993986006,297.27460125388797,0.0,2503.505451577165,266.3197197807784,503.1715158803621,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21128868.0,21128868.0,293.75523536,288.3867647303006,0.568613225,521.0265143560907,1.0,1.0,1.0,3.0,0.35399643156834865,283.15,283.15,283.15000153943083,285.2957794011208,3.9682539682539675,2.591492484080801,51881.01234457403,285.6237175679999,285.6556291054685,1.9883402390371743,0.8341234165330301,0.8406742891369939,0.6250529356687116,0.4287402791399863,0.2555361710001268,0.2566807276187938,0.2309391874768054,0.2319663997420091,0.2308354669665793,0.23124178153137567,297.15,293.15,297.20483809257706,297.5514849508345,297.12186873967244,297.249980523907,297.25433280626925,297.2765010226521,0.0,2504.1864197992945,267.3897669076361,505.29197748372604,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21128904.0,21128904.0,293.75017471999996,288.38290839088774,0.5686462,518.9760509554139,1.0,1.0,1.0,3.0,0.3538473578344343,283.15,283.15,283.1500013775098,285.2942618846476,3.9682539682539675,2.595118989374834,51989.37255565502,285.6297903359999,285.6551803372362,1.9915731241169308,0.8355640598902108,0.8422391398124492,0.6264651106077409,0.42956239738303853,0.2555517604071229,0.25670964912372335,0.23139146362167323,0.23243917993836372,0.23117282342965362,0.2315911762806007,297.15,293.15,297.20637079072384,297.55291456570023,297.1231604316882,297.25154983383095,297.2557866090241,297.2779564461935,0.0,2504.7996786803546,268.32778547310676,507.8759610289932,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21128940.0,21128940.0,293.74442,288.37870394725076,0.568696875,516.9432407084881,1.0,1.0,1.0,3.0,0.35369818294246486,283.15,283.15,283.15000113678417,285.2934315114039,3.9682539682539675,2.597568373584132,52101.366731290414,285.6366959999999,285.65528374743525,1.9949348858204525,0.8369177443277032,0.8437147649107128,0.6278226881930051,0.430629711113939,0.25556268932979753,0.2567339653367297,0.23183065351405835,0.2328980612652816,0.2315033356258384,0.2319331777538734,297.15,293.15,297.2076235325512,297.55362726219846,297.12434456289856,297.2529016650061,297.2570736871555,297.279114141962,0.0,2505.332876098311,269.1631606149092,510.77223149162563,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21128976.0,21128976.0,293.73798847999996,288.37415974250246,0.5687648000000001,514.9300248805732,1.0,1.0,1.0,3.0,0.35354893394963705,283.15,283.15,283.15000088058065,285.29324836316977,3.9682539682539675,2.5988703899437664,52217.379430989095,285.64441382399997,285.65588312659423,1.9984105212209688,0.8382056672373218,0.845123712789112,0.6291296261999428,0.4318939601756555,0.25557108600938866,0.2567563426725178,0.23226086422786676,0.2333477354926323,0.23183002842649753,0.23227092602509328,297.15,293.15,297.2086672797363,297.5537047380419,297.1254571999727,297.2541001992623,297.25825560582877,297.28003700456844,0.0,2505.772026373341,269.90026584295606,513.9301737129646,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21129012.0,21129012.0,293.73089744,288.3692840909615,0.568849525,512.9383447369294,1.0,1.0,1.0,3.0,0.35339960634623785,283.15,283.15,283.15000062972257,285.2939475644295,3.9682539682539675,2.5987086957835293,52336.876786882174,285.6529230719999,285.65716248593884,2.0020337023160875,0.8394160687396635,0.8464545493811536,0.6303699422187723,0.43340016362033656,0.2555772309886391,0.25677731700033984,0.23268128198583057,0.2337874535458348,0.2321533656440994,0.23260496407976192,297.15,293.15,297.20946714313527,297.5529735194552,297.1264918040275,297.2551271455255,297.25933011494965,297.28067794541863,0.0,2506.085269342114,270.5023568469006,517.4154036747125,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21129048.0,21129048.0,293.72316415999995,288.3640852812396,0.5689506,510.9701415428167,1.0,1.0,1.0,3.0,0.35325023016857016,283.15,283.15,283.150000376483,285.2956035074567,3.9682539682539675,2.596967805789055,52459.97711124981,285.66220300799995,285.65917058778274,2.005800824715245,0.8405603151081504,0.847719377229277,0.6315434833262954,0.43512582501483454,0.25558258883609647,0.2567983945114922,0.23309450173794605,0.2342200083590094,0.2324754417941134,0.23293769238399595,297.15,293.15,297.2100625959756,297.5514735152586,297.1274689485041,297.25602034692986,297.2603346395285,297.2810720092393,0.0,2506.2676255559113,270.95684341187194,521.2089268617083,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21129084.0,21129084.0,293.71480592,288.3585715792503,0.5690675749999999,509.02735656349523,1.0,1.0,1.0,3.0,0.3531008376275104,283.15,283.15,283.15000009501887,285.2979649216734,3.9682539682539675,2.5939230119125387,52588.37260337162,285.6722328959999,285.6617020125618,2.009663337119313,0.8416653209678293,0.8489454168278678,0.632672098034061,0.4369888827178076,0.2555881372280538,0.2568202762042065,0.23350408614534032,0.2346490548662065,0.23279766583971598,0.23327064932108857,297.15,293.15,297.2105387497115,297.5494773747778,297.1284171966679,297.2568408750048,297.26130938498596,297.2813167162296,0.0,2506.3515982451745,271.3003162232888,525.2083501911411,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21129120.0,21129120.0,293.70583999999997,288.35275123113746,0.5692,507.111931064225,1.0,1.0,1.0,3.0,0.35295146063562094,283.15,283.15,283.14999977394996,285.3012508698467,3.9682539682539675,2.5893130812187986,52722.15000887058,285.68299199999996,285.66489127639545,2.013628181533514,0.8427337893126807,0.8501354444922217,0.6337516824555587,0.4389899583248265,0.255594937286588,0.2568440094293146,0.23391115981723143,0.2350757897566577,0.23312131446102097,0.2336051664280229,297.15,293.15,297.2109061223391,297.54697208191004,297.1293465111004,297.25760168565455,297.26227148472935,297.2814195771467,0.0,2506.2983658754024,271.50449801346866,529.4222304548574,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21129156.0,21129156.0,293.69628367999996,288.346632466125,0.569347425,505.22580631026625,1.0,1.0,1.0,3.0,0.3528021177855966,283.15,283.15,283.14999943700053,285.30581162830487,3.9682539682539675,2.582652369811463,52861.29065608606,285.69445958399996,285.6689973004935,2.017729282920957,0.8437553042918853,0.8512793020144035,0.6347659303484636,0.44117194504266466,0.25560371795116665,0.2568705256136749,0.23431526285137008,0.23549985818163882,0.23344711434748744,0.23394209256352252,297.15,293.15,297.21113434969925,297.5437992559107,297.1302539586064,297.25828764620445,297.26322004967466,297.28133905201906,0.0,2506.065890294659,271.51639695516695,533.915735423612,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21129192.0,21129192.0,293.68615423999995,288.340223499285,0.5695094,503.37092356687896,1.0,1.0,1.0,3.0,0.35265285033493904,283.15,283.15,283.149999067398,285.3114680201521,3.9682539682539675,2.574148734920736,53007.21657463472,285.70661491199996,285.6738700043248,2.0219216305662826,0.8447526795570999,0.8523995843723597,0.6357362784409184,0.4434630274970035,0.25561526926507694,0.25690025639770747,0.2347191117147917,0.23592391761373988,0.23377590796325504,0.2342821965832936,297.15,293.15,297.21129360989204,297.5402200014718,297.1311628777096,297.25894542930615,297.26418210186677,297.28116080404925,0.0,2505.6776896075016,271.363492282242,538.5966021980531,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21129228.0,21129228.0,293.67546896,288.3335325342245,0.569685475,501.5492240993232,1.0,1.0,1.0,3.0,0.3525036621557521,283.15,283.15,283.1499986612044,285.31808247670847,3.9682539682539675,2.5638466504869557,53162.195142940385,285.7194372479999,285.6794038149295,2.0261845151189704,0.8457335188805376,0.8535037642846172,0.6366730075076886,0.4458349594957385,0.25562944122138753,0.25693292081344504,0.23512324321707387,0.2363484509615744,0.2341074707255959,0.2346251968484579,297.15,293.15,297.2114059892138,297.536341180328,297.1320780288091,297.25958701288005,297.26516071783533,297.2809145858132,0.0,2505.1519615534494,271.06016395495294,543.4275236878921,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21129264.0,21129264.0,293.66424512,288.32656776569087,0.5698752,499.76264917285914,1.0,1.0,1.0,3.0,0.3523546115791443,283.15,283.15,283.14999761735476,285.32568965771037,3.9682539682539675,2.5506403115683454,53335.06883156835,285.73290585599995,285.68504589374527,2.028938544563873,0.8466930247373625,0.8545212588696884,0.6376031877408235,0.44680749073714,0.2556464652962286,0.2569561526693998,0.2355266881093242,0.2367595344078344,0.2344424998885802,0.23496183634457532,297.15,293.15,297.211459107644,297.53254085256526,297.13299261916376,297.2601942277382,297.26615673261784,297.28066870794584,0.0,2504.308090364641,270.53087183252785,546.0115303795916,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21129300.0,21129300.0,293.6525,288.3193373820947,0.570078125,498.0131400527468,1.0,1.0,1.0,3.0,0.35220580913224336,283.15,283.15,283.1499955796971,285.33418727870605,3.9682539682539675,2.5327803436250176,53547.35966305621,285.7469999999999,285.68946537817544,2.029362790412979,0.8476366724345401,0.8554214057697793,0.6386471718986151,0.44560848520771307,0.2556637918720169,0.25696163235146036,0.2359258403796829,0.23714798974281445,0.23477967270517608,0.2352860697118473,297.15,293.15,297.21146931622843,297.530259101638,297.13387604726705,297.2607260754628,297.2671498559245,297.28069607930416,0.0,2502.6771019871326,269.6920613764752,545.0743662509788,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21129336.0,21129336.0,293.64025088,288.3118495679498,0.5702938000000001,496.30263800424626,1.0,1.0,1.0,3.0,0.3520575348965785,283.15,283.15,283.14999364823467,285.3450676144741,3.9682539682539675,2.5095229130017995,53792.638822266366,285.7616989439999,285.69413655974785,2.02848773658668,0.8485789944613038,0.856257135030952,0.6398720607331644,0.4431976504580389,0.25568255440619303,0.25695781100531984,0.23632023973665814,0.23752112976154421,0.2351203658222592,0.23560523666618952,297.15,293.15,297.2114757234902,297.53024852526465,297.13473817631535,297.2611771906011,297.26815580411676,297.2811590839576,0.0,2500.046230745177,268.421218743456,542.1820735058797,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21129372.0,21129372.0,293.62751504,288.3041125062302,0.570521775,494.63308429261764,1.0,1.0,1.0,3.0,0.3519097871880483,283.15,283.15,283.14999191416155,285.3584258582072,3.9682539682539675,2.4811640339459182,54067.09243730729,285.7769819519999,285.69987645813296,2.0273703368198928,0.8495306295674359,0.8570836815602357,0.6412374395805176,0.4405560034132831,0.2557040209890613,0.2569536533902568,0.2367121668032847,0.23788914577863718,0.2354648312294942,0.2359258509263052,297.15,293.15,297.21150569177644,297.5319354858067,297.1356056137728,297.26158322031483,297.26918950217913,297.28196390277,0.0,2496.7168114869164,266.7191208818765,538.9368656751242,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21129408.0,21129408.0,293.61430975999997,288.29613438064354,0.5707616,493.006420183121,1.0,1.0,1.0,3.0,0.35176271932293957,283.15,283.15,283.1499912488336,285.3757876021268,3.9682539682539675,2.4491360155671402,54337.015577796614,285.79282828799995,285.7091658243248,2.0282377199792596,0.8505051101263933,0.858003282634199,0.642662905244655,0.43976108379559115,0.2557332990093989,0.25697014226706194,0.23710658283489822,0.23827323636830594,0.23581650325754702,0.23626415417994426,297.15,293.15,297.21159282312766,297.53428567759613,297.13653890609334,297.26200354901516,297.27030113817773,297.282944418802,0.0,2492.979762369834,264.5641315977184,538.6672152798482,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21129444.0,21129444.0,293.60065232,288.28792337782136,0.5710128250000001,491.4245869410164,1.0,1.0,1.0,3.0,0.3516162575380078,283.15,283.15,283.1499906959447,285.3963726558515,3.9682539682539675,2.4135923553938166,54603.09148506337,285.8092172159999,285.7212527659823,2.029555569156991,0.8515049039249046,0.858958517854994,0.644101803328443,0.4393589564605172,0.25577213093147455,0.2569966707138624,0.23750593613810958,0.23866303575680012,0.23617625614787094,0.23661121684736186,297.15,293.15,297.2117419553064,297.53672290915364,297.13756431939714,297.26247032270464,297.27150983147453,297.2840018676073,0.0,2489.049159342173,261.9713631474322,539.046186856912,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21129480.0,21129480.0,293.58655999999996,288.2794876894244,0.571275,489.889525831564,1.0,1.0,1.0,3.0,0.35147058346313764,283.15,283.15,283.1499902365109,285.4201028630323,3.9682539682539675,2.3746749431023346,54854.63559243473,285.8261279999999,285.7358649474777,2.0312321490231624,0.8525431093647224,0.8599585141005922,0.6455427333272861,0.4392366075262615,0.25582521604896685,0.2570376308569286,0.23791414491311141,0.2390619698404897,0.23654798728200846,0.23697042598160084,297.15,293.15,297.211981737409,297.539091265043,297.1387290851382,297.2630245774884,297.2728652343052,297.28513837987674,0.0,2484.907410906193,258.901166064853,539.9093760720481,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21129516.0,21129516.0,293.57205008,288.2708355141651,0.571547675,488.4031781200238,1.0,1.0,1.0,3.0,0.35132611199206887,283.15,283.15,283.1499899252758,285.44760768964244,3.9682539682539675,2.333124194976869,55062.42996369279,285.8435399039999,285.7536174034652,2.0334450976689444,0.853640875082526,0.8610296317119109,0.6469794143416935,0.43952393632149467,0.25590004930825805,0.25710168525084665,0.23833654127959275,0.23947627958057982,0.2369380392273628,0.23734896876208392,297.15,293.15,297.21235927258203,297.54126970238855,297.1401023193578,297.2637177476145,297.27444089511584,297.28637798741175,0.0,2480.5612856723615,255.29785623022457,541.4889337454787,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21129552.0,21129552.0,293.55713984,288.2619750597447,0.5718304,486.96748507165603,1.0,1.0,1.0,3.0,0.3511825023076265,283.15,283.15,283.1499894049065,285.47749982584105,3.9682539682539675,2.2893724872506733,55244.23392834223,285.8614321919999,285.7731522330196,2.03597638223523,0.8547826894067578,0.8621529412365627,0.6484021029285165,0.4400343354051419,0.25599042584568443,0.2571829077132768,0.23877038855417482,0.2399033211166899,0.23734139730818365,0.23774189875971108,297.15,293.15,297.2128330576468,297.54319749548773,297.1416179987998,297.2645208562387,297.2761708715631,297.2876680559472,0.0,2476.0031643422285,251.2980732579583,543.4775566766235,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21129588.0,21129588.0,293.54184655999995,288.2529145447069,0.5721227249999999,485.5843879517206,1.0,1.0,1.0,3.0,0.3510397685022879,283.15,283.15,283.1499891360341,285.5097544745939,3.9682539682539675,2.2448364221227988,55388.17847505328,285.8797841279999,285.79454170426345,2.038813149722381,0.855970101162867,0.8633294716728422,0.6498087265973707,0.4407526751559244,0.25609669817370656,0.25728149616064927,0.2392164243409296,0.24034375589547496,0.23775850639463925,0.2381495445778208,297.15,293.15,297.21340329556483,297.5448595836589,297.1432751003959,297.26543848911456,297.27805644435495,297.28900658261784,0.0,2471.350072346226,247.01054599847416,545.855823137743,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21129624.0,21129624.0,293.52618752,288.243662200207,0.5724242,484.2558280254776,1.0,1.0,1.0,3.0,0.35089764157752085,283.15,283.15,283.1499904853375,285.54360209612685,3.9682539682539675,2.200042541538982,55500.357254374074,285.8985749759999,285.8175445483526,2.041869490327502,0.8571927678251278,0.8645461629438964,0.6512031457905634,0.44161675678265766,0.256215210563186,0.25739315748823216,0.23967201406746247,0.2407944796786656,0.23818621701162576,0.23856832879062637,297.15,293.15,297.21404689957296,297.5463260332576,297.14504010331797,297.266445092421,297.28006100911495,297.2903838275369,0.0,2467.106686465383,242.53006144155685,548.5154805476858,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21129660.0,21129660.0,293.51018,288.234226271696,0.572734375,482.98374655818736,1.0,1.0,1.0,3.0,0.3507562657041159,283.15,283.15,283.1499906174673,285.57928926073885,3.9682539682539675,2.1564570067329574,55568.46137275052,285.9177839999999,285.8418630330544,2.045211358729809,0.8584629716775329,0.8658178537165664,0.6525799240460722,0.4426649689906155,0.2563499577909505,0.25752263262750213,0.2401406473171423,0.2412595501135667,0.23862814956181172,0.23900239856167813,297.15,293.15,297.2147861162644,297.54752283423295,297.1469422290954,297.26756957291985,297.28221938580816,297.29180802766416,0.0,2463.1128021758386,237.9754070695934,551.5356282005852,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21129696.0,21129696.0,293.49384127999997,288.2246150205218,0.5730528,481.77008481510967,1.0,1.0,1.0,3.0,0.3506156672698931,283.15,283.15,283.1499907414576,285.6153930170693,3.9682539682539675,2.1139467441814848,55602.77926740906,285.9373904639999,285.8667863105636,2.048831467005815,0.8597784464424416,0.8671447553508008,0.6539353677441714,0.443889598583775,0.25649971037440344,0.25766964753943955,0.24062203776718855,0.24173934956404566,0.23908367023518054,0.23945183666434688,297.15,293.15,297.2156093087895,297.5484161508429,297.14895583630755,297.2688007638218,297.28450984083406,297.29325838011914,0.0,2459.1869273858915,233.38710381201525,554.9088723458739,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21129732.0,21129732.0,293.47718863999995,288.21483672544485,0.573379025,480.61678406150475,1.0,1.0,1.0,3.0,0.35047568569680604,283.15,283.15,283.1499907137922,285.65175005264757,3.9682539682539675,2.0720001767387397,55614.649428497476,285.9573736319999,285.8920826859445,2.0526654795168064,0.8611281066125666,0.868514243845141,0.6552727551997423,0.44524963749146956,0.2566606428234107,0.2578300231967769,0.241113204183463,0.24223063961142155,0.23954948250942856,0.23991313136488623,297.15,293.15,297.21649280240035,297.54906051749634,297.1510458071523,297.27010996216137,297.2868937482505,297.2947205674922,0.0,2455.2980416349105,228.76381926689376,558.5592634942165,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21129768.0,21129768.0,293.46023936,288.2048996840705,0.5737126,479.5257855626327,1.0,1.0,1.0,3.0,0.3503366080037465,283.15,283.15,283.1499909649997,285.6880428715749,3.9682539682539675,2.0326117059549755,55592.93581556593,285.9777127679999,285.91762230272496,2.0567910792473656,0.8625223948126752,0.8699410641343762,0.6565807928128682,0.4467955615755723,0.25683590332787176,0.2580080023997293,0.24161754063913038,0.2427377702675326,0.24002889406975733,0.24039045766506456,297.15,293.15,297.21744596749085,297.54932161919174,297.15321468038235,297.2715131610735,297.2893820693363,297.29617549949495,0.0,2451.4933552164875,224.2882314962517,562.5887732575861,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21129804.0,21129804.0,293.44301071999996,288.1948122141967,0.574053075,478.4990305837535,1.0,1.0,1.0,3.0,0.3501981827232809,283.15,283.15,283.1499910433001,285.7241478155285,3.9682539682539675,1.9942198500984587,55557.77269849018,285.99838713599996,285.94316919994804,2.0611094930709144,0.8639442140089966,0.871404494731397,0.6578656454206349,0.44846656789256145,0.25701998700387246,0.25819703613819217,0.2421304450084135,0.2432553690167172,0.24051697144847334,0.24087815236082058,297.15,293.15,297.2184341885224,297.54929678544494,297.1554166038142,297.27296824374565,297.2919211110854,297.29760738652254,0.0,2447.7294602722645,219.87421242612064,566.8812045259165,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21129840.0,21129840.0,293.42552,288.18458265507894,0.5744,477.53846039012734,1.0,1.0,1.0,3.0,0.3500603413346078,283.15,283.15,283.1499911509743,285.7599756732339,3.9682539682539675,1.9565316486044189,55514.172662846744,286.0193759999999,285.96866439127945,2.0655934666260816,0.8653889239841145,0.8728987987576862,0.6591291026493343,0.4502458785740429,0.2572114297258621,0.25839535527388124,0.2426506629503766,0.2437819530528386,0.2410123148202581,0.2413746425418415,297.15,293.15,297.2194482317756,297.54901433118357,297.1576397910102,297.274463862202,297.29449556364733,297.2990123559637,0.0,2444.012386407152,215.5116195719107,571.4067584954427,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21129876.0,21129876.0,293.40778448,288.1742193686102,0.5747529250000001,476.6460162470143,1.0,1.0,1.0,3.0,0.3499233172039383,283.15,283.15,283.14999121418936,285.7955063667788,3.9682539682539675,1.9210883777523273,55454.87692896306,286.04065862399995,285.9941035367298,2.070293390155698,0.8668634987140178,0.8744326378782633,0.6603615665124444,0.45216870049158203,0.25741208558849243,0.25860536617263175,0.24318031077940605,0.24432019469391592,0.24151513623563756,0.24188159105851248,297.15,293.15,297.2204911394948,297.5483719099875,297.1598769009887,297.27600379264186,297.2970728434775,297.3003633173181,0.0,2440.331422180651,211.34549102259035,576.2364683615023,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21129912.0,21129912.0,293.38982144,288.16373074041877,0.5751113999999999,475.8236394196744,1.0,1.0,1.0,3.0,0.3497869330308235,283.15,283.15,283.1499913494267,285.8306128916745,3.9682539682539675,1.886614791200208,55391.89171580039,286.0622142719999,286.01938652186766,2.0751480731297023,0.8683588293866145,0.8759943573578328,0.6615686962460346,0.454196599498724,0.25761900019154754,0.25882338885615946,0.24371666162631622,0.24486675482001322,0.24202192377133094,0.24239469729452903,297.15,293.15,297.2215481026536,297.5474491868529,297.16211062743923,297.2775673863511,297.2996195478397,297.3016589702274,0.0,2436.7044412435494,207.28206721878144,581.2971822709527,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
