,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21129948.0,21129948.0,293.37164815999995,288.153125180882,0.575474975,475.0732711733678,1.0,1.0,1.0,3.0,0.34965130095437913,283.15,283.15,283.1499913419612,285.865303038054,3.9682539682539675,1.8535528342185315,55325.04755433905,286.08402220799996,286.04449799710363,2.080169509790924,0.8698752171828765,0.877585398563543,0.6627455268700582,0.4563393148746594,0.2578325590241451,0.25904986360583815,0.2442601726525673,0.24542227386405538,0.2425330796084759,0.2429137745459776,297.15,293.15,297.2226119101836,297.5462050626886,297.1643303625924,297.27914819017775,297.30212568573046,297.30288424227456,0.0,2433.1029341087046,203.37002050752716,586.6114720474417,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21129984.0,21129984.0,293.35328192,288.1424111260578,0.5758432,474.3968527733545,1.0,1.0,1.0,3.0,0.3495163512796962,283.15,283.15,283.14999139117697,285.899674924369,3.9682539682539675,1.8216659701961235,55256.74661319575,286.1060616959999,286.069499871662,2.0853288735381788,0.8714079717574219,0.8791998319368498,0.6638948831222452,0.4585780288284453,0.25805163286023575,0.2592832850622536,0.24480952985433718,0.24598516843453258,0.24304812381301472,0.2434377329363282,297.15,293.15,297.2236744828607,297.5446828657415,297.166530923675,297.2807357314604,297.30459476583127,297.30404375391385,0.0,2429.520650231479,199.59206832060758,592.1455872547934,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21130020.0,21130020.0,293.33473999999995,288.1315970385331,0.576215625,473.7963254848947,1.0,1.0,1.0,3.0,0.3493820360275566,283.15,283.15,283.1499913655892,285.93376794389553,3.9682539682539675,1.7906841021806439,55189.358744719066,286.12831199999994,286.0944020937252,2.0906066635190315,0.8729540122093183,0.880833669912978,0.6650187609479554,0.4608998106301919,0.2582754558453371,0.2595226703813478,0.24536386028174367,0.2465543599207717,0.24356666293541576,0.2439659807826266,297.15,293.15,297.2247308309044,297.5429132402446,297.16870905078423,297.2823233941998,297.3070281718526,297.3051409375971,0.0,2425.945086513514,195.92660561030294,597.8772081270971,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21130056.0,21130056.0,293.31603967999996,288.12069140819005,0.5765918,473.27363057324834,1.0,1.0,1.0,3.0,0.34924829280021125,283.15,283.15,283.14999131327596,285.96771274394786,3.9682539682539675,1.7606217445005792,55122.47553283675,286.15075238399993,286.11928382185454,2.095983191691672,0.8745111442209267,0.8824834865965723,0.6661203014621191,0.4632905847645904,0.25850353088546596,0.25976719529390646,0.24592251349986383,0.24712889357716772,0.24408845773153534,0.24449803922111324,297.15,293.15,297.22577959774037,297.5409356164419,297.1708674258567,297.28390934862495,297.3094323871999,297.3061848751728,0.0,2422.3574854301414,192.37323429446175,603.7823271995317,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21130092.0,21130092.0,293.29719824,288.1097027528908,0.576971275,472.8307093036757,1.0,1.0,1.0,3.0,0.3491151437314878,283.15,283.15,283.14999164958886,286.0013483564518,3.9682539682539675,1.7313420737785625,55058.08039604913,286.1733621119999,286.14408275601664,2.101455086728806,0.8760789743146196,0.8841486886368476,0.6671991061593638,0.46574748826907064,0.258735913089626,0.2600168877008516,0.24648545845811226,0.24770870994883978,0.24461364259412477,0.24503402991050632,297.15,293.15,297.2268185638462,297.53875428013714,297.17300435476636,297.2854910744924,297.31180715507327,297.30717508566306,0.0,2418.7967507955163,188.9232433116013,609.85948857523,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21130128.0,21130128.0,293.27823295999997,288.0986396190798,0.5773536,472.46950294143664,1.0,1.0,1.0,3.0,0.3489827901550973,283.15,283.15,283.1499913503865,286.03456642199154,3.9682539682539675,1.7027660168144116,54999.73524598131,286.19612044799993,286.1686410988819,2.107046298271222,0.877658610235945,0.8858320512605518,0.6682469480197653,0.4682882534521136,0.2589733689336304,0.2602729768347003,0.24705351357799976,0.2482950333792322,0.24514297323526396,0.24557504975958647,297.15,293.15,297.22783784948547,297.5363065266241,297.1751034773427,297.2870586357093,297.31413602195494,297.30808850222337,0.0,2415.2380083669623,185.5792632874548,616.1456693501161,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21130164.0,21130164.0,293.25916112,288.08751058230536,0.577738325,472.19195275179135,1.0,1.0,1.0,3.0,0.348851067780024,283.15,283.15,283.14999127318714,286.0676852769564,3.9682539682539675,1.6752619056026878,54942.06331635598,286.2190066559999,286.1932208184907,2.112721559474578,0.8792469757088806,0.8875281649178328,0.6692714955253599,0.4708873401662381,0.25921492965281745,0.26053386864634215,0.2476254962252998,0.2488861195007797,0.24567575624859023,0.24611997510022005,297.15,293.15,297.228840958717,297.5336721484948,297.177175649672,297.2886144274266,297.3164335374866,297.3089473443594,0.0,2411.656894571443,182.36249177835606,622.5938540979971,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21130200.0,21130200.0,293.23999999999995,288.07632424766007,0.578125,472.0,1.0,1.0,1.0,3.0,0.3487199014187493,283.15,283.15,283.14999117778234,286.10069696660446,3.9682539682539675,1.6485713625315828,54886.12470598181,286.24199999999996,286.2178099336092,2.118463290581684,0.88084289272461,0.8892348605966699,0.6702765565567617,0.4735310527968399,0.2594601881479115,0.26079895383760326,0.24820088650902172,0.24948124360405258,0.24621168145265646,0.24666836834215192,297.15,293.15,297.22983015563574,297.53089149792095,297.1792263129678,297.2901598516817,297.3187064510502,297.3097628538513,0.0,2408.049203983713,179.24754091740192,629.1817328611306,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21130236.0,21130236.0,293.22076688,288.0650892501409,0.578513175,471.908146388336,1.0,1.0,1.0,3.0,0.3485893435446751,283.15,283.15,283.14998895854615,286.1345508173525,3.9682539682539675,1.6181254101768912,54867.49863798462,286.26507974399993,286.2414540869842,2.1214942204479588,0.8824440353723562,0.8908278494057447,0.6713409384703123,0.47362412168335816,0.2597072605194323,0.2610429344591427,0.24877612327454712,0.2500532360948184,0.24674978497175468,0.24720073405853923,297.15,293.15,297.2307996223806,297.52892371734134,297.1812315232568,297.2916517019383,297.320939083891,297.3107091297616,0.0,2403.8934252738527,175.84797960919295,631.2475328543768,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21130272.0,21130272.0,293.20147904,288.0538142549285,0.5789024,471.9279118356334,1.0,1.0,1.0,3.0,0.34845958965182816,283.15,283.15,283.14998709594835,286.1702202670073,3.9682539682539675,1.5865714224626122,54862.91857266781,286.28822515199994,286.264942369734,2.123031352849752,0.8840604211807939,0.8923638219149274,0.672539475381051,0.4723033792597263,0.25995699422252994,0.26127620845980354,0.24934990738574425,0.25061134513817707,0.2472912724421215,0.24772565368801078,297.15,293.15,297.23177265061486,297.5286491789961,297.183197587351,297.29307166292296,297.32314578937337,297.31196737385164,0.0,2398.907496659708,172.37441250462197,630.7945745130311,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21130308.0,21130308.0,293.18215376,288.04250795758765,0.579292225,472.0567649319931,1.0,1.0,1.0,3.0,0.34833074015347326,283.15,283.15,283.1499856761333,286.2069247112316,3.9682539682539675,1.554464425923085,54867.53442321101,286.3114154879999,286.2884162214302,2.1235913125492436,0.8856999990287604,0.8938729670155402,0.6738928596199301,0.47004611299785726,0.26021010184741783,0.2615036533551363,0.24992198709980212,0.25115914790029764,0.24783689613916152,0.24824729118067412,297.15,293.15,297.23276949799106,297.5302418336771,297.1851359684557,297.2944204146191,297.3253407622864,297.31358169540584,0.0,2393.3816863071693,168.87012576536233,628.6868370213689,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21130344.0,21130344.0,293.16280831999995,288.031179084187,0.5796822,472.2921742675159,1.0,1.0,1.0,3.0,0.3482029992403473,283.15,283.15,283.1499859887963,286.2440806089999,3.9682539682539675,1.5238430954895585,54864.77051468665,286.33463001599995,286.3122490306385,2.1246689761732616,0.8873725468160218,0.8954291937826971,0.6754024869771283,0.468241416557044,0.26046823506641614,0.26173946322852076,0.2504934742343072,0.25171026303188043,0.24838809784878516,0.24877703190540132,297.15,293.15,297.2338078196253,297.5336629812105,297.1870551811693,297.2957039308915,297.32753296137344,297.31555257485405,0.0,2387.594582121316,165.50646743395782,627.4152537783228,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21130380.0,21130380.0,293.14346,288.01983639134136,0.580071875,472.6316084323027,1.0,1.0,1.0,3.0,0.3480764575703599,283.15,283.15,283.1499871202158,286.2796689762902,3.9682539682539675,1.4965023344651276,54842.06006913993,286.3578479999999,286.33653832295,2.1273009553417976,0.8890824136010093,0.8970880579735305,0.6769593329331774,0.46784580919632346,0.2607333300832404,0.2619947142765245,0.2510683458074411,0.2522764824053436,0.24894596759394588,0.2493234613240946,297.15,293.15,297.2348894839411,297.53749752058167,297.18896745566855,297.2969641412394,297.3297252536157,297.3176087710093,0.0,2382.360058347836,162.44374252260624,628.6874436661686,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21130416.0,21130416.0,293.12412608,288.0084886661735,0.5804608,473.07253601645436,1.0,1.0,1.0,3.0,0.3479506617893414,283.15,283.15,283.1499893132639,286.3127182639505,3.9682539682539675,1.4733211500430474,54790.604861604865,286.3810487039999,286.3613609443792,2.13028199010005,0.8908177896130377,0.8987871626018075,0.6785244454898683,0.4677407487674358,0.2610039687555643,0.2622577985257201,0.2516466340288658,0.2528479677622709,0.24950899652607905,0.249876923625788,297.15,293.15,297.2359971845462,297.54129447709505,297.1908817017832,297.2982204860574,297.3319233160887,297.31966343311416,0.0,2377.8840184943338,159.75485636909156,630.5061029174785,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21130452.0,21130452.0,293.10482384,287.99714472619945,0.580848525,473.6124256100717,1.0,1.0,1.0,3.0,0.34782551132136097,283.15,283.15,283.1499919008345,286.3423438628993,3.9682539682539675,1.454286490904287,54710.62466466718,286.4042113919999,286.38649955471715,2.1335876039867454,0.8925794699282774,0.9005261294390677,0.6800885120349525,0.46789997456423293,0.2612808892460354,0.26252929697322125,0.252229164488763,0.25342557514489483,0.250077858673148,0.25043788326546046,297.15,293.15,297.2371287702773,297.5449323558842,297.1928016056521,297.2994793590103,297.33413150047096,297.32169471825904,0.0,2374.368385260668,157.4414808810776,632.8284223617486,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21130488.0,21130488.0,293.08557055999995,287.9858134191345,0.5812346,474.2487458032555,1.0,1.0,1.0,3.0,0.34770098781401715,283.15,283.15,283.1499921252355,286.37044467614726,3.9682539682539675,1.435342228990804,54640.30656803894,286.42731532799996,286.41106785846034,2.137228091109182,0.8943650435312558,0.9023052365937565,0.6816398614198599,0.46833175823747564,0.2615635053564812,0.2628096570222984,0.2528159033991024,0.2540101319298975,0.2506523430469737,0.25100685140946666,297.15,293.15,297.23827116776346,297.54825984237453,297.19470944212725,297.3007336155127,297.3363343333735,297.3236616802303,0.0,2371.229281407259,155.1720021869177,635.6738842236759,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21130524.0,21130524.0,293.06638352,287.97450362262265,0.581618575,474.9789651861067,1.0,1.0,1.0,3.0,0.3475769700441934,283.15,283.15,283.1499922414603,286.39836843891607,3.9682539682539675,1.4168559560595362,54573.203197492345,286.4503397759999,286.4353264470722,2.141120691862848,0.8961661410589765,0.904112727291545,0.6831746772876249,0.46897073993751826,0.2618501984184555,0.26309651305814125,0.25340572330251304,0.2546000170970487,0.25123090912412543,0.25158178362996786,297.15,293.15,297.23941186097204,297.55126990712984,297.19660038433454,297.30197986477435,297.33852448352155,297.3255573001465,0.0,2368.1330462703127,152.967105549866,638.9202796914099,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21130560.0,21130560.0,293.04728,287.9632242438882,0.5820000000000001,475.8005523487261,1.0,1.0,1.0,3.0,0.3474536189216057,283.15,283.15,283.14999249818146,286.4256036411355,3.9682539682539675,1.3993601704419802,54508.0926960723,286.4732639999999,286.459289067567,2.145326741926475,0.8979840018286678,0.905952755006295,0.6846805218842967,0.4698695635802192,0.26214272961671803,0.2633917539149866,0.25399954868904634,0.25519667765497306,0.2518147811974066,0.2521642171586234,297.15,293.15,297.2405386523643,297.55378982480096,297.19847172202407,297.3032126419327,297.34069267117815,297.32734110246,0.0,2365.1736792607912,150.88072513549264,642.6711140606426,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21130596.0,21130596.0,293.02827728,287.95198421931104,0.582378425,476.7109758812146,1.0,1.0,1.0,3.0,0.34733074523132473,283.15,283.15,283.149992749096,286.45226508867245,3.9682539682539675,1.3825729124192483,54444.37002839788,286.4960672639999,286.483022050039,2.149744978377574,0.8998112185873757,0.9078128754142963,0.6861616007327452,0.47094604696103376,0.26243903850094014,0.26369273898504714,0.2545960346585736,0.2557979670733084,0.252402311218355,0.252751816537538,297.15,293.15,297.2416474425853,297.5559239027987,297.20032147580855,297.3044316701079,297.3428399103524,297.3290328803306,0.0,2362.314816671996,148.87993658328296,646.7733367209368,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21130632.0,21130632.0,293.00939264,287.9407925139256,0.5827534,477.70770437367304,1.0,1.0,1.0,3.0,0.3472083221588754,283.15,283.15,283.1499929793373,286.47838235078694,3.9682539682539675,1.3664892379548537,54381.79903339612,286.5187288319999,286.5065308836794,2.1543562597183787,0.9016458701982405,0.9096901923713605,0.687617451492797,0.4721850765748291,0.26273876274226393,0.26399896117190563,0.2551950095152365,0.2564035209887084,0.25299334081314573,0.25334423655846366,297.15,293.15,297.2427351219902,297.55768092132024,297.2021476911779,297.30563659689426,297.3449665226365,297.33063337080387,0.0,2359.5466743472916,146.9631206988953,651.2013401749217,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21130668.0,21130668.0,292.99064336,287.92965812084293,0.583124475,478.78820641620223,1.0,1.0,1.0,3.0,0.3470863362718819,283.15,283.15,283.14999319960197,286.50396083996884,3.9682539682539675,1.3511099219189524,54320.34517742769,286.54122796799993,286.52981137304783,2.15914766148955,0.9034863855655498,0.9115825017599049,0.6890471930935861,0.4735766407186818,0.2630416411490389,0.2643100689287291,0.25579634561721054,0.25701310988769094,0.25358779427622,0.2539412978666862,297.15,293.15,297.2437984055695,297.55906236175656,297.2039478478569,297.3068263604917,297.34707197240283,297.3321413896155,0.0,2356.865405952597,145.1298647517921,655.9392845228856,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21130704.0,21130704.0,292.97204672,287.9185900605982,0.5834912,479.94995059890306,1.0,1.0,1.0,3.0,0.34696494329464794,283.15,283.15,283.14999342141726,286.5287857703421,3.9682539682539675,1.3362802711628385,54264.27437883994,286.5635439359999,286.5527533630225,2.1641629337265194,0.9053318680273039,0.9134912138824013,0.6904390411260823,0.4751595364414057,0.26334838651061954,0.26462726117148433,0.2564006506211213,0.25762782573320786,0.25418689016807505,0.25454454724516695,297.15,293.15,297.2448204037473,297.55992945574366,297.20570508428,297.307991014931,297.34914509444036,297.33351821062854,0.0,2354.3021341664326,143.37440743643995,661.0688111815795,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21130740.0,21130740.0,292.95362,287.9075973804217,0.583853125,481.19040551187635,1.0,1.0,1.0,3.0,0.34684385097063813,283.15,283.15,283.1499936117824,286.5532293697475,3.9682539682539675,1.3221906618376336,54206.758128245594,286.5856559999999,286.5755177615016,2.169290079273026,0.9071790893547219,0.9154075406888917,0.6918111331862788,0.47683870203952505,0.26365693151894415,0.2649474181993694,0.2570063468915883,0.25824507383528034,0.2547883108566563,0.2551509262775566,297.15,293.15,297.24581942797437,297.5605359391099,297.20743801757783,297.30914118702435,297.351200487267,297.3348270117907,0.0,2351.795189216813,141.69864146552578,666.4067384625331,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21130776.0,21130776.0,292.93538048,287.89668915343526,0.5842098,482.5070397452229,1.0,1.0,1.0,3.0,0.3467233172747653,283.15,283.15,283.14999381081134,286.57692285282866,3.9682539682539675,1.3084730371238567,54155.56894102134,286.6075434239999,286.59790637068204,2.174608615861639,0.9090274550970259,0.9173349497802793,0.6931449185855083,0.47868395809322656,0.26396871459721727,0.265272718022119,0.257614513862108,0.2588667161436471,0.2553942013557043,0.2557631006689529,297.15,293.15,297.2467703451876,297.5606610229027,297.209122680421,297.3102617619496,297.35322223433866,297.3360076089599,0.0,2349.3992549179043,140.08295588848915,672.0938592914433,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21130812.0,21130812.0,292.91734543999996,287.88587447777394,0.584560775,483.8973218890437,1.0,1.0,1.0,3.0,0.34660303015510624,283.15,283.15,283.1499940166122,286.6002672782617,3.9682539682539675,1.2955693574787692,54101.58816862258,286.62918547199996,286.6201202023833,2.180006550890311,0.910875454291558,0.9192663437619525,0.6944614065763043,0.48059852688811516,0.26428183240559544,0.26560019759978065,0.2582236736364016,0.25949021290410473,0.25600208566024785,0.2563778611841213,297.15,293.15,297.2476978946888,297.5605785981031,297.21078416917203,297.3113676095438,297.35522813859507,297.3371312820206,0.0,2347.0554007562173,138.55081407536676,677.9464805945894,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21130848.0,21130848.0,292.89953216,287.87516247563286,0.5849056,485.3587205334395,1.0,1.0,1.0,3.0,0.346483293356365,283.15,283.15,283.149994203807,286.62281501359615,3.9682539682539675,1.2829237314167707,54054.854706759914,286.65056140799993,286.64190844517486,2.1855735919454564,0.9127214342540428,0.9212048152033974,0.6957387845792528,0.48266217506434356,0.26459764843785283,0.2659321891598704,0.25883479833579137,0.2601175255084551,0.25661438458278263,0.25699829070473307,297.15,293.15,297.2485704296528,297.56003902272863,297.21238965389335,297.3124370538838,297.3571964773381,297.3381265274993,0.0,2344.822868641154,137.0679459911196,684.1231846437262,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21130884.0,21130884.0,292.88195792,287.8645622922396,0.585243825,486.88870426851116,1.0,1.0,1.0,3.0,0.3463638672573711,283.15,283.15,283.14999439557204,286.6448814157479,3.9682539682539675,1.2708860418018164,54008.278843479,286.6716504959999,286.66341960068814,2.1912289033527395,0.9145648660972964,0.9231457542877348,0.6969933651773703,0.48480463019513953,0.2649148687065447,0.26626656221414957,0.2594468616043257,0.26074679908607534,0.25722925128854995,0.2576219705418156,297.15,293.15,297.24940863552166,297.5592492551449,297.2139609237021,297.3134831620353,297.35914239070365,297.3390488734215,0.0,2342.6584847293366,135.6534166863481,690.4896353506603,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21130920.0,21130920.0,292.86463999999995,287.854083094753,0.585575,488.4847416843595,1.0,1.0,1.0,3.0,0.3462447230188543,283.15,283.15,283.1499945910289,286.66649388566594,3.9682539682539675,1.2595702782797003,53960.57875347434,286.69243199999994,286.6846634965929,2.1969620295591126,0.9164054739463785,0.9250884204440217,0.6982270027370642,0.48701694688099345,0.2652333008707681,0.2666030380847306,0.2600596891221679,0.2613777715995128,0.2578464646453527,0.25824861951697026,297.15,293.15,297.25021455683304,297.55823522701047,297.2154999473782,297.31450681555134,297.36106723325366,297.33990475600535,0.0,2340.5575923966835,134.3160597406905,697.0307315178701,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21130956.0,21130956.0,292.84759568,287.8437340710876,0.585898675,490.1443013710855,1.0,1.0,1.0,3.0,0.346125981651877,283.15,283.15,283.1499948170304,286.68738353384964,3.9682539682539675,1.248436267331584,53918.26617085328,286.7128851839999,286.70547027403177,2.2027990193600533,0.9182409248872433,0.9270321109626963,0.6994302606380364,0.4893237836996589,0.2655531836715904,0.26694224512294595,0.26067333642062346,0.26201089391003635,0.2584669845697007,0.25887945465178586,297.15,293.15,297.25097163912756,297.5569060504942,297.216988471836,297.3154945465893,297.3629593509675,297.34066401180297,0.0,2338.558981238037,133.01391606572378,703.799751747247,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21130992.0,21130992.0,292.83084224,287.8335244286646,0.5862144,491.8648519187898,1.0,1.0,1.0,3.0,0.34600758886719324,283.15,283.15,283.1499949802291,286.7077380456736,3.9682539682539675,1.2379953950056708,53876.30688624515,286.7329893119999,286.72594283396813,2.2087211522484447,0.9200709270346215,0.9289755192763132,0.7006068244928378,0.49170916187214125,0.2658742299737997,0.2672836512438246,0.2612875481466188,0.2626456734342383,0.2590904536740692,0.25951394150217305,297.15,293.15,297.2516845670393,297.5553124029226,297.21843167892735,297.3164492455948,297.3648228751376,297.34134015392436,0.0,2336.628947413705,131.78903352507425,710.766046238865,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21131028.0,21131028.0,292.81439695999995,287.8234633930893,0.586521725,493.6438619175734,1.0,1.0,1.0,3.0,0.34588956255112807,283.15,283.15,283.1499951767042,286.72739576015874,3.9682539682539675,1.2276568703053226,53839.626823324244,286.75272364799997,286.7459456593422,2.2147233904590506,0.9218931728658861,0.9309163526767732,0.7017541150066433,0.4941706251885947,0.26619624496946465,0.26762706787847407,0.261901984339416,0.2632817921756265,0.2597170920724076,0.26015231663825794,297.15,293.15,297.2523465996562,297.55344868600264,297.21982233183945,297.3173639300205,297.3666532043595,297.3419269503757,0.0,2334.799402805782,130.58990665494863,717.9280830865982,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21131064.0,21131064.0,292.79827711999997,287.81356020675497,0.5868202,495.47879995753715,1.0,1.0,1.0,3.0,0.34577168481464804,283.15,283.15,283.1499940102601,286.7473882301043,3.9682539682539675,1.2170693373023727,53805.93026594771,286.77206745599995,286.76551267242235,2.219167294999713,0.9237116486135035,0.9327830468966026,0.7029258090330026,0.4951791856761563,0.26651780807387376,0.2679563644070875,0.26251474033003613,0.26390252428752675,0.2603444857751659,0.2607805748315969,297.15,293.15,297.2529883568667,297.5519117342645,297.2211850038218,297.31824354001,297.3684668477465,297.34255909654183,0.0,2332.7177651839493,129.37296614907294,722.2835512455175,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21131100.0,21131100.0,292.78249999999997,287.80382412737373,0.587109375,497.36713462878186,1.0,1.0,1.0,3.0,0.34565418302978734,283.15,283.15,283.14999232194805,286.7685333467515,3.9682539682539675,1.2040409296281147,53791.57586421206,286.79099999999994,286.7842826207837,2.2213100277855906,0.9255293995396059,0.9345396476281783,0.7042168277298518,0.49404382148341514,0.2668383540129997,0.2682640985431896,0.26312189328536717,0.264498067323486,0.26097385405303897,0.26139421154243125,297.15,293.15,297.25360838881994,297.5518620407129,297.2224925276509,297.3190282652302,297.3702566332647,297.34344957113575,0.0,2329.9461074467167,127.9426576471818,722.4413789825702,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21131136.0,21131136.0,292.76708288,287.7942644264338,0.5873888,499.30633452140836,1.0,1.0,1.0,3.0,0.3455372644487305,283.15,283.15,283.14999132942745,286.7903783498516,3.9682539682539675,1.1905607006641143,53781.66809573746,286.80950054399995,286.80260760273114,2.2222346489050073,0.9273548308106812,0.93624138462898,0.7056712322850535,0.49177222117454467,0.2671585143904191,0.26856019371635736,0.26372203933058164,0.2650762542106937,0.26160688678766164,0.2620022624710765,297.15,293.15,297.25422159289474,297.55378479957307,297.22373951520956,297.3196950984403,297.37203008147725,297.34469421751896,0.0,2326.6757850160043,126.4754614150553,720.3763537407531,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21131172.0,21131172.0,292.75204304,287.7848903875837,0.587658025,501.29386822551754,1.0,1.0,1.0,3.0,0.345420975854105,283.15,283.15,283.14999112171364,286.8123616835326,3.9682539682539675,1.1772770527265737,53770.88673921226,286.8275483519999,286.82057307948776,2.22277530458871,0.9291955618780297,0.937935169844194,0.7072888900557732,0.489134907042225,0.26747866605227644,0.2688525133466701,0.26431537006861094,0.2656441693643322,0.26224400659996494,0.26261120363778817,297.15,293.15,297.2548485422971,297.55758205918085,297.2249358460331,297.3202533875762,297.3737978531968,297.3462835376568,0.0,2323.166676084753,125.0279892945055,717.6137815022125,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21131208.0,21131208.0,292.73739775999996,287.77571130494346,0.5879166,503.3272043312102,1.0,1.0,1.0,3.0,0.3453052157353299,283.15,283.15,283.1499925740514,286.8325947016495,3.9682539682539675,1.1666379718340418,53743.847229681094,286.84512268799995,286.8384543369117,2.2254434399215457,0.9310507071627507,0.939738870870711,0.7089442336435652,0.4884725093259411,0.2677999939178172,0.26916475126383477,0.26490676112138595,0.2662281468574482,0.26288528626164875,0.2632391778305979,297.15,293.15,297.255486882823,297.5616854162934,297.2260988635214,297.32076559886815,297.37556231709544,297.3479198157203,0.0,2320.2479050505353,123.82643863865415,718.7143604210123,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21131244.0,21131244.0,292.72316431999997,287.76673648134266,0.588164075,505.40381142858723,1.0,1.0,1.0,3.0,0.3451899455055875,283.15,283.15,283.14999334920236,286.8515364957978,3.9682539682539675,1.1566134112020554,53716.37509632419,286.8622028159999,286.8558407426888,2.2286023152346264,0.9329132965815454,0.9415755051535474,0.7106034623423443,0.4882572393977954,0.2681215435510211,0.2694818514323977,0.2654962798321785,0.2668138900110104,0.2635300708217895,0.26387443537560784,297.15,293.15,297.2561165896911,297.56565934458894,297.22721484423846,297.321233547141,297.37730776266744,297.3495064176654,0.0,2317.685435337109,122.69085772209168,720.6995577409576,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21131280.0,21131280.0,292.70935999999995,287.7579752264848,0.5883999999999999,507.52115810774944,1.0,1.0,1.0,3.0,0.34507511213110703,283.15,283.15,283.1499938969924,286.86953268890215,3.9682539682539675,1.147565441233191,53686.0053896606,286.878768,286.87277087989827,2.2321009228706123,0.9347791590842627,0.9434338989030041,0.7122527200876582,0.4883518356185144,0.26844300410877764,0.2698021464425344,0.2660841864797909,0.2674007787645414,0.26417807410253213,0.26451549957845716,297.15,293.15,297.2567278588303,297.5693460482732,297.2282824505963,297.3216624559669,297.37903127095586,297.35101001692453,0.0,2315.364723254267,121.65419449808144,723.3006604181026,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21131316.0,21131316.0,292.69600207999997,287.74943685503877,0.588623925,509.6767129587978,1.0,1.0,1.0,3.0,0.3449606019793857,283.15,283.15,283.149994502629,286.8866174849832,3.9682539682539675,1.139041576843524,53655.57960375608,286.89479750399994,286.8891540280835,2.235851134382425,0.9366444251808805,0.9453057490801227,0.7138918233445974,0.4886777400796394,0.26876293309139376,0.270124021466207,0.26666968803657726,0.2679880899503668,0.26483273042667843,0.2651629026452909,297.15,293.15,297.25731613277094,297.5727816875375,297.2292932324786,297.32204751745763,297.38080195244174,297.3524481045373,0.0,2313.2626609613944,120.67454591595967,726.3643548497597,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21131352.0,21131352.0,292.68310784,287.74113068465664,0.5888354,511.867944571833,1.0,1.0,1.0,3.0,0.34484645439969985,283.15,283.15,283.1499950096231,286.90269459193877,3.9682539682539675,1.1309304909774436,53627.021984931256,286.9102705919999,286.904923401822,2.239886214130786,0.9385052034433974,0.9471890730486439,0.7155123968097675,0.4892685396991458,0.26908039617657986,0.2704467037341355,0.267251814332077,0.26857515937335763,0.2654964788865113,0.2658199686190569,297.15,293.15,297.2578674374104,297.5758475787002,297.2302289701329,297.322375745056,297.38264078248733,297.3537921027573,0.0,2311.385157814502,119.74426521201819,729.959156949668,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21131388.0,21131388.0,292.67069455999996,287.73306603391785,0.589033975,514.092321536956,1.0,1.0,1.0,3.0,0.3447325589777173,283.15,283.15,283.14999546598494,286.91806569104597,3.9682539682539675,1.1242395417255782,53591.88624356623,286.9251665279999,286.92026730664656,2.244121338316729,0.9403608000603474,0.9490784979420074,0.7171148324554336,0.4900473961880057,0.2693960920661469,0.27076965053611124,0.2678315359249478,0.26916183155242046,0.26616590285127684,0.26648428916906425,297.15,293.15,297.25838718078904,297.57859337972883,297.2311110460338,297.3226641535742,297.38451010411814,297.3550531728488,0.0,2309.6595274127276,118.95166819285882,733.9350606652157,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21131424.0,21131424.0,292.65877952,287.7252522202,0.5892192,516.3473124442676,1.0,1.0,1.0,3.0,0.34461892377112496,283.15,283.15,283.1499960561916,286.9323714892801,3.9682539682539675,1.117538075562944,53561.51514165086,286.9394645759999,286.93488788231826,2.248572198087611,0.9422061842147198,0.9509706840623621,0.7186898764917238,0.49103404136303763,0.26970937439814213,0.27109244340515803,0.268408135815089,0.2697476620450922,0.2668404038602569,0.26715617226782384,297.15,293.15,297.25886052638566,297.5809043649602,297.23192750088526,297.32290398029636,297.3863856563801,297.35619640578153,0.0,2308.1691423657835,118.16955392175285,738.3330895853519,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21131460.0,21131460.0,292.64738,287.7176985574744,0.589390625,518.6303858838686,1.0,1.0,1.0,3.0,0.3445055194960584,283.15,283.15,283.1499964781988,286.9458481099979,3.9682539682539675,1.1119059471119923,53527.8896799552,286.9531439999999,286.9489629687142,2.2532156000840047,0.9440403485284934,0.9528632693897399,0.7202367754466326,0.4922088283079945,0.2700203731939357,0.2714149224226787,0.26898181028918233,0.2703325816683921,0.2675190805581495,0.2678345393506777,297.15,293.15,297.2592870464902,297.58278760466504,297.23268329150363,297.3230993524512,297.3882559583691,297.35722265069586,0.0,2306.84316304198,117.49495288434734,743.1157652496439,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21131496.0,21131496.0,292.63651328,287.71041435402884,0.5895478,520.9390104458599,1.0,1.0,1.0,3.0,0.3443923340619801,283.15,283.15,283.1499969675573,286.9582545000385,3.9682539682539675,1.106276763555274,53499.42590974667,286.96618406399995,286.9622702745468,2.2580552851196867,0.9458570792393821,0.9547509531589343,0.7217465687707643,0.49358245252806554,0.2703286142761422,0.27173669411553353,0.26955176786031276,0.27091600990514786,0.2682011898606792,0.26851879477700336,297.15,293.15,297.25965076481106,297.5841467401741,297.2333704548016,297.3232419193916,297.39009632621634,297.35810124107894,0.0,2305.7438570992185,116.83284001673033,748.3048682142983,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21131532.0,21131532.0,292.62619664,287.70340891011426,0.5896902749999999,523.2706547203423,1.0,1.0,1.0,3.0,0.34427923461745574,283.15,283.15,283.1499975903451,286.97002276430055,3.9682539682539675,1.1022011488243881,53462.54371731443,286.9785640319999,286.9751167178891,2.2629806890225246,0.9476637047413512,0.9566345461578966,0.7232374883543721,0.4950457112723685,0.27063511405117824,0.2720578595123191,0.2701197017414927,0.27149852260490887,0.2688845034243189,0.2692053975549553,297.15,293.15,297.25998094071576,297.5852501719783,297.23402039490105,297.3233571475319,297.391915095649,297.3589047501552,0.0,2304.7781518907045,116.31812590305542,753.6909281631799,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21131568.0,21131568.0,292.61644736,287.69669151551705,0.5898176,525.6227872974168,1.0,1.0,1.0,3.0,0.3441663177676324,283.15,283.15,283.1499979730784,286.98055934693247,3.9682539682539675,1.0978013063641752,53434.13681040442,286.9902631679999,286.98707447119136,2.268095224595761,0.9494445840671519,0.958505500626066,0.7246827843291408,0.49671164764405995,0.27093713967894895,0.27237710593439934,0.27068268895549114,0.2720785297809196,0.26957038279955947,0.2698969185068659,297.15,293.15,297.26022910245865,297.5857530660541,297.2345798362253,297.3234074933663,297.3936784799844,297.35952959561774,0.0,2304.0469259827582,115.78812708131905,759.4923390638389,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21131604.0,21131604.0,292.60728272,287.6902714470558,0.5899293250000001,527.9928767671842,1.0,1.0,1.0,3.0,0.3440534838001306,283.15,283.15,283.149998438658,286.99021757624365,3.9682539682539675,1.0959435282041539,53391.91210441635,287.0012607359999,286.9983496555701,2.273320057390437,0.9512046404046451,0.9603639460593857,0.7260953226207948,0.4985030296939386,0.2712354884073369,0.2726943266228186,0.2712418642865521,0.2726563192649727,0.2702573395226136,0.2705909381646226,297.15,293.15,297.2604161661799,297.58584968971076,297.2350728483596,297.3234108640428,297.3953942092693,297.3600287555125,0.0,2303.4889087333977,115.49845545662949,765.5605117414981,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21131640.0,21131640.0,292.59871999999996,287.68415796600175,0.590025,530.3783917197452,1.0,1.0,1.0,3.0,0.3439406892579687,283.15,283.15,283.1499989737792,286.9991158336546,3.9682539682539675,1.0954443957815687,53343.28995346691,287.0115359999999,287.00901868596975,2.2786186910428943,0.9529476472307716,0.962211534151077,0.7274831312440306,0.5003819634303973,0.271530760731996,0.2730097209590078,0.2717979102896242,0.2732322004637983,0.2709447295156361,0.27128645455457934,297.15,293.15,297.26055526442246,297.58564898632346,297.235513682431,297.32337687454265,297.39706963208585,297.3604328879611,0.0,2303.0836744619423,115.33928125521638,771.8245779695553,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21131676.0,21131676.0,292.59077648,287.67836031542316,0.590104175,532.7768007452008,1.0,1.0,1.0,3.0,0.34382776543151083,283.15,283.15,283.150002320086,287.0011053564339,3.9682539682539675,1.0950261480302732,53302.56410381396,287.0210682239999,287.01354257111933,2.2839921336823483,0.9546484783695275,0.9640373226359659,0.728830709639825,0.5023691088542482,0.271813927365046,0.2733195930296589,0.27234435394932754,0.27380348078102973,0.27162636925289896,0.2719813121785423,297.15,293.15,297.26058186428037,297.5849671991231,297.23578508267684,297.323227824363,297.39859326465825,297.3606310470203,0.0,2304.150536743219,115.20601328027416,778.3165713159461,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21131712.0,21131712.0,292.58346944,287.67288771745166,0.5901664,535.1855724336518,1.0,1.0,1.0,3.0,0.3437147388207573,283.15,283.15,283.15000112149687,287.00308163668586,3.9682539682539675,1.0946592298814664,53266.84915487305,287.02983667199993,287.01811407144834,2.2894274335885463,0.9562998587066158,0.9658255995558308,0.7301323191847899,0.5044783600049738,0.27208449805822443,0.2736193798390178,0.272880122480685,0.2743665840595991,0.272302457162899,0.2726725789900716,297.15,293.15,297.2604823851701,297.58376173895414,297.23588650632183,297.3229568220277,297.3999651753198,297.3606105255587,0.0,2304.664220009853,115.08918469845737,785.0463281916989,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21131748.0,21131748.0,292.57681615999996,287.66774937047234,0.590211225,537.6021753751991,1.0,1.0,1.0,3.0,0.343601648278981,283.15,283.15,283.1500008916903,287.0057618002391,3.9682539682539675,1.0943359283290717,53235.3896623631,287.03782060799995,287.0235211839264,2.2949123927230732,0.9579113631329961,0.9675774151650053,0.7313943762607052,0.5066938943921309,0.2723468512067153,0.2739103181934279,0.27340798809937084,0.27492207087055276,0.2729760628124991,0.2733609456361493,297.15,293.15,297.26028556307386,297.58212693530487,297.2358798073906,297.32260121061154,297.4012432812894,297.36042735953407,0.0,2305.0114700860445,114.98630892894911,791.9880853492077,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21131784.0,21131784.0,292.57083392,287.662954446234,0.5902382,540.0240781599434,1.0,1.0,1.0,3.0,0.343488483858594,283.15,283.15,283.1500009608688,287.0089406161086,3.9682539682539675,1.09405798320229,53208.35109459277,287.0449992959999,287.02946702684443,2.300451565100532,0.9594826844417184,0.9692900841573958,0.7326133858434086,0.5090196439667027,0.27260308519596493,0.2741938168482265,0.27392863810040163,0.27547010427572116,0.2736495212816805,0.2740482080280287,297.15,293.15,297.2599971363583,297.580056373349,297.2357967462901,297.3221764095327,297.4024590523425,297.36009714357454,0.0,2305.3810183979153,114.89791445957336,799.15481998523,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21131820.0,21131820.0,292.56554,287.65851208688065,0.590246875,542.4487493779857,1.0,1.0,1.0,3.0,0.34337522279117433,283.15,283.15,283.1500010825777,287.01244743399656,3.9682539682539675,1.0938199656738579,53185.202152213955,287.0513519999999,287.03578636681067,2.3060433521340156,0.96101881197476,0.9709686564290974,0.7337912872883138,0.5114415445880686,0.27285566754089574,0.27447295836509106,0.2744435319627796,0.27601236967569404,0.2743249542235707,0.27473693923010545,297.15,293.15,297.25963609619293,297.57760692069945,297.23567275328094,297.32170524605976,297.4036458177052,297.35965336678765,0.0,2305.8150784283393,114.82225389452694,806.5316609244462,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21131856.0,21131856.0,292.56095167999996,287.65443140190354,0.5902368,544.8736576194268,1.0,1.0,1.0,3.0,0.3432618980066591,283.15,283.15,283.15000121822646,287.01614211765656,3.9682539682539675,1.0936029360912753,53164.09883089963,287.0568579839999,287.04231944310476,2.311665052855579,0.9625365944095577,0.9726297597743248,0.7349465055720661,0.5139141327858049,0.2731068760358907,0.2747504888618509,0.27495558618605476,0.2765518830579451,0.2750020540558068,0.27542718946061157,297.15,293.15,297.25923975161675,297.57496038802054,297.2355351527843,297.32121423923184,297.4048241766668,297.35915474166404,0.0,2306.290423901513,114.75329371352362,814.0424767251574,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21131892.0,21131892.0,292.55708624,287.6507214650116,0.5902075250000001,547.2962714743675,1.0,1.0,1.0,3.0,0.343148483382522,283.15,283.15,283.1500013147686,287.0199753961302,3.9682539682539675,1.0934111773156863,53145.45625348354,287.0614965119999,287.04878123437123,2.3167042322283375,0.9640312413326347,0.974239899696445,0.736082950188942,0.5158713765861913,0.2733564211960883,0.2750206014095737,0.275463634530844,0.2770818453521432,0.27568150735755814,0.27611526962423677,297.15,293.15,297.258800696314,297.57219656320797,297.2353818652985,297.3206944214119,297.4059944071397,297.35861359067445,0.0,2306.815223369054,114.69238605419828,820.4782855209386,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21131928.0,21131928.0,292.55396096,287.6473913109201,0.5901586,549.7140595329088,1.0,1.0,1.0,3.0,0.3430350314615799,283.15,283.15,283.15000103173907,287.0226594292245,3.9682539682539675,1.0932322411143778,53128.063221234304,287.0652468479999,287.05221756873243,2.3189097269735974,0.9655060771262656,0.9756988459266238,0.7373115306012624,0.5152132558060281,0.2735994874411778,0.27526037957884825,0.2759618383688348,0.2775780591364675,0.27635917940877136,0.2767822424160328,297.15,293.15,297.25832042941573,297.5706034486418,297.2351494061588,297.3200666860283,297.4071106335861,297.3582501207662,0.0,2307.250925308362,114.63557050311434,821.3256709244606,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21131964.0,21131964.0,292.55159311999995,287.64444993205706,0.590089575,552.1244903851513,1.0,1.0,1.0,3.0,0.34292153041873086,283.15,283.15,283.1500005867683,287.0241848567249,3.9682539682539675,1.0930722600999787,53112.51508931763,287.06808825599995,287.05341936626684,2.3199802965182474,0.9669552557721252,0.9770802205091575,0.7386485014569283,0.5135370631869722,0.2738335670252203,0.27548322422052396,0.2764467186772722,0.2780532059124683,0.2770346515748154,0.2774402758845899,297.15,293.15,297.2577912157516,297.57037682329263,297.23481038929475,297.3192992624891,297.4081524505299,297.35808602827166,0.0,2307.5461718757606,114.58478936386477,819.9673167530017,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21132000.0,21132000.0,292.54999999999995,287.6419062751852,0.59,554.525032621196,1.0,1.0,1.0,3.0,0.34280800695249475,283.15,283.15,283.15000015759733,287.0247636689054,3.9682539682539675,1.092930195104515,53098.71007540135,287.06999999999994,287.0529391335554,2.3200471257299413,0.9683778654070869,0.9783894087258295,0.7401184621099193,0.5109751551844547,0.27405620302880324,0.27568729081855214,0.2769150250694311,0.2785044066798238,0.2777068527123361,0.2780889370456329,297.15,293.15,297.2572147254035,297.57174805641495,297.23433996154057,297.31836230225565,297.40910259386237,297.3581535278954,0.0,2307.684207926178,114.53970761766435,816.6887917025977,297.00284410018605,296.90243045334745,297.45751971691124,297.5038417674266,297.0246422383979,3238.91270724644,4633.131830172929,0.3367021302753503,0.3548
21132000.0,21132000.0,292.54999999999995,287.6419062751852,0.59,554.525032621196,1.0,1.0,1.0,3.0,0.34280800695249475,283.15,283.15,283.15000015759733,287.0247636689054,3.9682539682539675,1.092930195104515,53098.71007540135,287.06999999999994,287.0529391335554,2.3200471257299413,0.9683778654070869,0.9783894087258295,0.7401184621099193,0.5109751551844547,0.27405620302880324,0.27568729081855214,0.2769150250694311,0.2785044066798238,0.2777068527123361,0.2780889370456329,297.15,293.15,297.2572147254035,297.57174805641495,297.23433996154057,297.31836230225565,297.40910259386237,297.3581535278954,0.0,2307.684207926178,114.53970761766435,816.6887917025977,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
