,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21132036.0,21132036.0,292.5490558273684,287.6396597762074,0.5898904660000001,556.9131548311439,1.0,1.0,1.0,3.0,0.3426944566863087,283.15,283.15,283.1500001060679,287.0252795516684,3.9682539682539675,1.092810522095107,53087.0823711633,287.0711330071578,287.0531252181051,2.321771614532073,0.9697746798174305,0.979748936071739,0.7416790009879786,0.5100154642849261,0.2742684949382632,0.27589606223354424,0.2773678168547509,0.278955447224162,0.27837771510559484,0.27874804442733686,297.15,293.15,297.2566006790754,297.57416671096826,297.2337597021194,297.3172824433564,297.4099822715901,297.3583583614219,0.0,2307.72219603953,114.50174068071794,816.7741226141441,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21132072.0,21132072.0,292.54861588210525,287.63760093448843,0.589762128,559.2863256050955,1.0,1.0,1.0,3.0,0.3425808875610616,283.15,283.15,283.1500003591217,287.0267686065007,3.9682539682539675,1.0927057639261242,53076.904872179555,287.07166094147357,287.05512856149,2.3242255340424047,0.9711589629466044,0.9811269255584123,0.7432446119737706,0.509769470019923,0.27447748054951204,0.27610534664288705,0.2778135061039675,0.2794031619820185,0.2790509139957351,0.2794128865250944,297.15,293.15,297.255980250297,297.57654620614426,297.2331616486614,297.3161619236898,297.41086373858286,297.35854275347504,0.0,2307.8482210902707,114.46851240504998,818.3517443075024,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21132108.0,21132108.0,292.54866902315786,287.635725235543,0.589615382,561.642013533152,1.0,1.0,1.0,3.0,0.34246728318033076,283.15,283.15,283.150000661425,287.0289406222725,3.9682539682539675,1.092612670079855,53067.86140795704,287.0715971722105,287.0580843713599,2.3269718032702635,0.97253588659096,0.9825086708201258,0.7448028282367652,0.5098131701803439,0.27468581295243755,0.2763146467011155,0.2782550428731456,0.2798475009554249,0.27972772485890496,0.2800820962705799,297.15,293.15,297.2553639688292,297.5787494857416,297.23257730705336,297.31503268825514,297.4117715991181,297.35869900979947,0.0,2308.084102938744,114.43898930067868,820.5341633637549,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21132144.0,21132144.0,292.54920410947364,287.6340281397411,0.589450624,563.977687205414,1.0,1.0,1.0,3.0,0.3423536235402127,283.15,283.15,283.15000094513056,287.03168333686415,3.9682539682539675,1.092530520848989,53059.88178218191,287.0709550686315,287.0618015597334,2.3299903456257227,0.9739074801476741,0.983895734185849,0.7463464942493923,0.5101201264819509,0.2748948105335529,0.27652564920695066,0.2786936027854754,0.2802900053965806,0.2804093097877899,0.2807569961067939,297.15,293.15,297.2547581071411,297.58069263703277,297.23202404484346,297.31391153775326,297.41272184276886,297.3588216339079,0.0,2308.4309420274703,114.41294128186925,823.2752452955408,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21132180.0,21132180.0,292.55021,287.6325050843738,0.58926825,566.2908152119825,1.0,1.0,1.0,3.0,0.34223988799995037,283.15,283.15,283.1500011951296,287.03492524364117,3.9682539682539675,1.0924585506605,53052.89139822242,287.0697479999999,287.0661965752796,2.333275541437832,0.9752752477607246,0.9852898315550088,0.7478703948822517,0.5106787639558246,0.2751054443041942,0.2767397412898629,0.27913014431599514,0.2807319855244871,0.2810973263114839,0.2814390482213521,297.15,293.15,297.2541673406564,297.5823191633863,297.2315140914529,297.3128120120515,297.4137378237054,297.3589100862505,0.0,2308.881475208825,114.39012407930828,826.5577974497608,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21132216.0,21132216.0,292.55167555368416,287.63115148567204,0.589068656,568.5788661429583,1.0,1.0,1.0,3.0,0.3421260738220816,283.15,283.15,283.15000142270736,287.03854971084013,3.9682539682539675,1.092394075026874,53046.62934306974,287.0679893355789,287.07111381176696,2.3367692170940013,0.9766413048067781,0.9866906841557005,0.7493786881269886,0.5114283010434484,0.27531803233742447,0.27695714717174263,0.2795656735734848,0.2811743358838331,0.28179496145743754,0.2821296105598122,297.15,293.15,297.25359260290327,297.58370264394944,297.23104636312775,297.3117382313619,297.4148748498266,297.35899093823383,0.0,2309.410055777545,114.36968548699605,830.2615277294634,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21132252.0,21132252.0,292.55358962947366,287.62996274077767,0.588852238,570.8393085884421,1.0,1.0,1.0,3.0,0.34201216935427925,283.15,283.15,283.1500016318273,287.0425564771287,3.9682539682539675,1.0923367924044587,53041.06620346906,287.0656924446315,287.07655232640127,2.340470814318093,0.978006440502714,0.9880989790985102,0.7508714459790611,0.5123644401756053,0.27553293390338063,0.2771782945525926,0.28000050451623104,0.28161743191534705,0.2825045650179089,0.2828309145613,297.15,293.15,297.2530363310943,297.58484812316783,297.23062504156826,297.3106948944901,297.4161666924358,297.3590742165513,0.0,2310.015412240837,114.35152908830413,834.3839194883745,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21132288.0,21132288.0,292.5559410863158,287.6289342296668,0.588619392,573.069611138535,1.0,1.0,1.0,3.0,0.3418981314644295,283.15,283.15,283.1500018216406,287.04700087308436,3.9682539682539675,1.0922872189837425,53036.251997002866,287.06287069642093,287.08258721877405,2.344410722702988,0.9793719920376134,0.9895172650115732,0.7523420683056855,0.5135082983873336,0.2757513257158005,0.2774046340660851,0.28043524797801966,0.2820621371235477,0.283228536561969,0.2835475428457891,297.15,293.15,297.2525061120492,297.5856785026616,297.23026643147324,297.3096974131267,297.41763226119474,297.3591561441012,0.0,2310.7076004795986,114.33581775281864,838.9811788518981,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21132324.0,21132324.0,292.5587187831579,287.6280613170277,0.5883705140000001,575.2672423833378,1.0,1.0,1.0,3.0,0.3417839647438831,283.15,283.15,283.1500033869825,287.05075650843156,3.9682539682539675,1.0922497815892467,53032.61649705819,287.05953746021044,287.08813740533407,2.3485186764783403,0.9807358727244021,0.9909425630765947,0.7537937543203221,0.5147979554822932,0.27597151412627985,0.27763472453716614,0.28086951076879707,0.2825080907136636,0.28396168481094003,0.2842754896988835,297.15,293.15,297.2519896948862,297.58625060063673,297.2299429988948,297.3087281148527,297.41919863140896,297.35922200813593,0.0,2311.732576164967,114.32395364356995,843.9198427103571,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21132360.0,21132360.0,292.56191157894733,287.6273393540914,0.588106,577.4296709129512,1.0,1.0,1.0,3.0,0.34166945540285015,283.15,283.15,283.14999229287054,287.04706304301254,3.9682539682539675,1.0922632834087616,53033.92762799922,287.0557061052631,287.08634124594306,2.352757378317041,0.982071288478435,0.992365451341683,0.7552137575787653,0.5162159615072544,0.27618275331612774,0.2778647771334377,0.28129602630984984,0.2829528969631548,0.2846938454359283,0.28501039809565337,297.15,293.15,297.2514164181469,297.58641896567116,297.22951509764493,297.3076948754755,297.4207000254853,297.3591490764847,0.0,2313.9224454935083,114.32823234789052,849.152719672738,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21132396.0,21132396.0,292.56550833263157,287.6267636804177,0.587826246,579.5543653174761,1.0,1.0,1.0,3.0,0.34155429120891545,283.15,283.15,283.1500106868647,287.0340735849977,3.9682539682539675,1.1134458686067734,52896.825439219945,287.051390000842,287.07739367441485,2.3571323280515872,0.9833366372855558,0.9937549037164294,0.7565730524736684,0.5178252211122868,0.2763716777664628,0.27808382777049956,0.2817042361297327,0.2833882823458977,0.28541636257795877,0.285745545666657,297.15,293.15,297.25069131521235,297.5858470157937,297.2288232144499,297.30648842448846,297.4219739884522,297.35876479167933,0.0,2318.3857976222116,116.2582392696771,854.7716218383312,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21132432.0,21132432.0,292.56949790315787,287.6263296256346,0.587531648,581.6387941870134,1.0,1.0,1.0,3.0,0.3414385111979744,283.15,283.15,283.1500083241986,287.02041842783814,3.9682539682539675,1.1215668599875972,52857.51164607942,287.04660251621044,287.06742228286083,2.361570204326082,0.9845232002266613,0.9950871943644521,0.7578718923210735,0.519597314693418,0.27653701408768194,0.27828429010257044,0.28209267572266344,0.2838086091214872,0.28612654643070445,0.28647276155328155,297.15,293.15,297.2497955503568,297.58457082799396,297.22786047689846,297.30509264207944,297.4229961634064,297.35806313214704,0.0,2321.678232487089,117.02485507315942,860.6847459299789,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21132468.0,21132468.0,292.57386914947364,287.62603251113364,0.587222602,583.680426111664,1.0,1.0,1.0,3.0,0.34132220832707083,283.15,283.15,283.15000789450494,287.0073132442862,3.9682539682539675,1.1301825473870917,52819.76160211407,287.04135702063155,287.0582811973603,2.36604996212588,0.9856455233786214,0.9963608278922756,0.7591187907022944,0.5215102566096635,0.2766862672543666,0.2784677461964813,0.28246591417726863,0.2842142522717629,0.28682945549482214,0.2871923943205084,297.15,293.15,297.2487717040149,297.58272051592246,297.2267315325375,297.30356807247733,297.4238609814446,297.35713056127935,0.0,2324.766133604496,117.84578006653533,866.8499928309474,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21132504.0,21132504.0,292.5786109305263,287.62586765172,0.586899504,585.6767296815287,1.0,1.0,1.0,3.0,0.3412053890261547,283.15,283.15,283.1500077274792,286.9946852378435,3.9682539682539675,1.1388982658511717,52785.83861254447,287.0356668833684,287.0496782216488,2.370567144734183,0.9867089069689274,0.9975779929977951,0.760316407958579,0.5235522507095842,0.276822563256091,0.2786366158546119,0.2828257141349211,0.2846063111941217,0.28752729053596593,0.28790600467807737,297.15,293.15,297.2476379673282,297.5803479926716,297.2254821084189,297.30194095229285,297.42460916684996,297.35600363751234,0.0,2327.7703652968644,118.68468739879191,873.2508570477058,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21132540.0,21132540.0,292.58371210526315,287.62583035721826,0.58656275,587.6251734867083,1.0,1.0,1.0,3.0,0.3410879286963855,283.15,283.15,283.15000781291263,286.9823302075731,3.9682539682539675,1.1473941719650933,52758.431665580545,287.0295454736841,287.04143275088285,2.375124248758771,0.9877082949453129,0.9987329797566777,0.7614579034170625,0.5257290839685247,0.27694709883903856,0.2787922524563952,0.2831715092208899,0.2849842085116121,0.2882216283982445,0.2886153075081606,297.15,293.15,297.24639763814355,297.5774200650778,297.224144791707,297.30022468810336,297.4252651489898,297.3546904664043,0.0,2330.8018136075893,119.51433323665918,879.9022459899422,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21132576.0,21132576.0,292.5891615326316,287.6259159340338,0.586212736,589.5232261173036,1.0,1.0,1.0,3.0,0.3409700039569706,283.15,283.15,283.15000792469556,286.97001188428624,3.9682539682539675,1.1564211060892908,52730.252007023606,287.023006160842,287.0332911063707,2.3797063749233374,0.9886661668695838,0.9998481303895235,0.7625616873996923,0.5279891814925739,0.27706489265476364,0.2789406708945988,0.28350838228446273,0.28535333270924,0.28891435802583365,0.2893228739810582,297.15,293.15,297.24509480660515,297.5741404783839,297.22276805555384,297.29846010710867,297.4258727054923,297.35326723062883,0.0,2333.880448761316,120.39707573145085,886.7231302686694,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21132612.0,21132612.0,292.5949480715789,287.62611968667045,0.585849858,591.3683561634157,1.0,1.0,1.0,3.0,0.3408516031937746,283.15,283.15,283.1500080370874,286.957577913814,3.9682539682539675,1.1656462018302365,52703.62339349359,287.01606231410517,287.02511521603293,2.3843095503324365,0.9895842735726512,1.0009255926506242,0.7636288699387052,0.5303242855603357,0.27717659479179235,0.2790828713204941,0.2838367172060049,0.2857142586570132,0.28960575829527224,0.2900292283797584,297.15,293.15,297.2437357957827,297.57053324824454,297.22136131330836,297.2966532748033,297.4264378811359,297.35174430265494,0.0,2337.0289811936304,121.30328525795464,893.7019232872331,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21132648.0,21132648.0,292.6010605810526,287.62643691920385,0.585474512,593.1580322151451,1.0,1.0,1.0,3.0,0.34073231359515066,283.15,283.15,283.1500081987859,286.94502119766565,3.9682539682539675,1.1746807009154658,52683.27090713987,287.00872730273676,287.0169328101687,2.3889415076358542,0.990435737580434,1.0019395996598899,0.7646331345112313,0.5327764640285898,0.27727880935886423,0.279215752237966,0.28415083690710385,0.2860615706479482,0.2902959365237906,0.2907346393970811,297.15,293.15,297.24229470920443,297.5664066004832,297.2199231630981,297.29478984023285,297.4269489128797,297.35007264517964,0.0,2340.262339708766,122.2033233653747,900.907631499887,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21132684.0,21132684.0,292.60748792,287.62686293671175,0.585087094,594.8897228625929,1.0,1.0,1.0,3.0,0.3406125486987381,283.15,283.15,283.15000837072773,286.93224711431264,3.9682539682539675,1.1843784574246883,52660.32210376678,287.0010144959999,287.0086179139911,2.393581558046798,0.9912549884083346,1.0029235292063774,0.7656064113890515,0.5352780489026752,0.27737657612162847,0.27934456096794535,0.2844579447945701,0.28640237880347175,0.29098552687791923,0.29143985642476583,297.15,293.15,297.24081904319195,297.562045163468,297.21847512907283,297.2929025090833,297.4274345142703,297.3483352718173,0.0,2343.5585326344476,123.16612027881179,908.2295935638963,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21132720.0,21132720.0,292.6142189473684,287.62739304666,0.584688,596.5608966958599,1.0,1.0,1.0,3.0,0.34049230373255623,283.15,283.15,283.1500085390548,286.91924305208084,3.9682539682539675,1.194659097215224,52635.26075130084,286.99293726315784,287.00015574709255,2.3982277779693133,0.9920423867379649,1.0038777691387573,0.7665489633009177,0.5378265911613961,0.2774699399653281,0.27946937437271147,0.28475807147741733,0.2867367313905254,0.29167450857755994,0.29214488051169407,297.15,293.15,297.2393102523251,297.5574558014974,297.21701793272956,297.29099202802854,297.42789476038325,297.3465341549928,0.0,2346.9171963987737,124.18418505008876,915.6643770004315,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21132756.0,21132756.0,292.62124252210526,287.6280225602462,0.584277626,598.1690223050468,1.0,1.0,1.0,3.0,0.3403717417197931,283.15,283.15,283.15000660435334,286.90728493654404,3.9682539682539675,1.202146571263208,52630.96644103638,286.98450897347357,286.9909908450442,2.4001158348302485,0.9928041395019904,1.0046707907478927,0.7675428721763965,0.5378489265303819,0.2775575734399535,0.27956274942542064,0.285048802373629,0.287035703878475,0.2923625555017678,0.2928281329727099,297.15,293.15,297.23777364780983,297.55360405841367,297.2155240646587,297.2890154090857,297.4283280845012,297.34484905289384,0.0,2349.753644693098,124.95852543745389,917.2706885218099,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21132792.0,21132792.0,292.62854750315785,287.6287467936989,0.5838563680000001,599.7115682802548,1.0,1.0,1.0,3.0,0.3402507956795612,283.15,283.15,283.15000531592614,286.8966237048364,3.9682539682539675,1.208769118526126,52632.79394691577,286.9757429962105,286.981534864053,2.4005189400657687,0.9935400500046273,1.0053597880366618,0.7686424867161914,0.5365390871855285,0.27763779163796276,0.27963493780668497,0.2853260253960438,0.2873079599549322,0.2930504280229121,0.293499558241934,297.15,293.15,297.2362266810633,297.5511688762383,297.21398973571826,297.2869468650126,297.42874295855773,297.3434150233181,0.0,2352.0291143501495,125.65691674470634,915.762135751155,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21132828.0,21132828.0,292.63612274947366,287.6295610695344,0.583424622,601.1860032115844,1.0,1.0,1.0,3.0,0.3401295361894539,283.15,283.15,283.15000441600625,286.8866596661565,3.9682539682539675,1.2147698899783068,52638.456109846826,286.9666527006315,286.9718199474453,2.3999318556816363,0.9942583167948986,1.0059777132140388,0.7698651584423166,0.5343500301014855,0.27771078282271655,0.2796906447416198,0.285589540145454,0.28755744314674364,0.2937385908782827,0.29416354572626596,297.15,293.15,297.234690167278,297.55029919828604,297.2124186975296,297.28478739663035,297.4291477344297,297.3422686388308,0.0,2353.9560272957824,126.29952190468961,912.1999479084275,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21132864.0,21132864.0,292.64395712,287.63046071777006,0.582982784,602.5897956891366,1.0,1.0,1.0,3.0,0.34000792291590787,283.15,283.15,283.1500050669036,286.8767567690126,3.9682539682539675,1.2216498558434419,52636.88250911923,286.95725145599994,286.9621181528617,2.3998527409299997,0.9949620047403711,1.006601068721098,0.7712093685930836,0.53267393755146,0.27777640563501405,0.2797437026391178,0.285838448859316,0.2877973095202406,0.29442780021395243,0.29483218337147366,297.15,293.15,297.2331826478484,297.5509355211482,297.2108215556618,297.2825443641833,297.4295522199033,297.341407261749,0.0,2355.808089738677,127.01685119993425,909.7870060918151,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21132900.0,21132900.0,292.65203947368417,287.6314410770942,0.58253125,603.9204143030122,1.0,1.0,1.0,3.0,0.33988579876271635,283.15,283.15,283.1500060077212,286.8653991777329,3.9682539682539675,1.2300238285969798,52625.66125263099,286.9475526315789,286.95242068555996,2.401226239648389,0.9956467562675115,1.0072789350653144,0.7725682806035166,0.5323854933087306,0.27783597240532487,0.27980421894651486,0.286075727011052,0.2880384623067591,0.2951180735938176,0.2955133587769876,297.15,293.15,297.23170173079046,297.5517334273817,297.2092262611204,297.2802715403751,297.42995394664985,297.34057738126353,0.0,2358.1698681027506,127.86714412973947,910.5234369138054,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21132936.0,21132936.0,292.6603586694737,287.6324974959937,0.582070416,605.1753276433121,1.0,1.0,1.0,3.0,0.33976314949215536,283.15,283.15,283.1500065265323,286.8532728692371,3.9682539682539675,1.2388304637087242,52613.02506817912,286.9375695966315,286.94249548587413,2.4029568708140245,0.9963099249214907,1.0079573940716609,0.7739077978974452,0.5324612711165159,0.27789000998457636,0.27986286395475274,0.2863034117442475,0.28827312469619454,0.29580852534955204,0.2961981071158518,297.15,293.15,297.2302324660256,297.5522662916821,297.20763258370727,297.2779856221007,297.43034075390534,297.3396915434842,0.0,2360.7773766670407,128.75898434445037,912.067485809025,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21132972.0,21132972.0,292.66890356631575,287.633625333837,0.581600678,606.3520043001372,1.0,1.0,1.0,3.0,0.33964005060242397,283.15,283.15,283.1500069268513,286.8406551928746,3.9682539682539675,1.2483243392606835,52596.714534590836,286.927315720421,286.9323993617729,2.4049248382392463,0.9969538313228385,1.0086318053880585,0.7752239671411343,0.5327850297645012,0.27793962072468925,0.279919653183091,0.2865236891308597,0.2885026854618273,0.29649896287565675,0.29688509575145083,297.15,293.15,297.22876773290045,297.55250045346224,297.20604074702663,297.27569371849603,297.430713354801,297.3387432013373,0.0,2363.5374184707243,129.71332713907464,914.157786988624,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21133008.0,21133008.0,292.6776630231579,287.6348199619159,0.581122432,607.4479128635882,1.0,1.0,1.0,3.0,0.3395162909888459,283.15,283.15,283.150007267295,286.827387502916,3.9682539682539675,1.258101046350055,52580.917101458646,286.91680437221044,286.92203317097403,2.4071721309960368,0.9975679206372294,1.0092948437761065,0.7764984095141354,0.5334087722940681,0.27798320992146525,0.27997360396937093,0.2867342565511547,0.2887255608362881,0.2971892591985479,0.2975745823457407,297.15,293.15,297.22730039986226,297.5522316059689,297.2044518611992,297.27339922798444,297.43106551480463,297.3376897219639,0.0,2366.4796509983453,130.69806086147915,916.9054728542072,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21133044.0,21133044.0,292.68662589894734,287.63607676444195,0.5806360740000001,608.460521923766,1.0,1.0,1.0,3.0,0.3393920477787472,283.15,283.15,283.1500075793499,286.8136906908604,3.9682539682539675,1.268454256964692,52562.55674172391,286.9060489212631,286.91148139333313,2.4095893484707465,0.9981594928566525,1.0099469154269451,0.7777396769591126,0.5342202816303733,0.2780226133525531,0.28002539698313855,0.28693821377317985,0.28894382496399745,0.297879136691543,0.2982653801278498,297.15,293.15,297.225826847774,297.55158035889133,297.20286487719835,297.2711045900029,297.431399034643,297.3365551417019,0.0,2369.5347001609657,131.73617487294874,920.064535290476,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21133080.0,21133080.0,292.69578105263156,287.6373911395014,0.580142,609.3873000707714,1.0,1.0,1.0,3.0,0.33926738952591623,283.15,283.15,283.15000787172465,286.79962269902626,3.9682539682539675,1.2793640877921213,52541.42201170372,286.895062736842,286.9007613944016,2.412140972512419,0.9987315138606327,1.0105887705499124,0.7789520128447309,0.5351823860318724,0.27805849962549267,0.28007531581172096,0.2871366286784534,0.28915819487720895,0.29856854327397964,0.2989571201169721,297.15,293.15,297.22434653921306,297.55060171818195,297.2012793971846,297.2688098875745,297.4317153122479,297.3353505708804,0.0,2372.6838942673717,132.8248442703032,923.5556318175674,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21133116.0,21133116.0,292.7051173431579,287.6387584999656,0.579640606,610.2257158947054,1.0,1.0,1.0,3.0,0.3391419551704209,283.15,283.15,283.1500081181739,286.7849693461883,3.9682539682539675,1.290442502130671,52522.24795371143,286.8838591882104,286.88976598620616,2.414901541145048,0.9992664038636216,1.0112084361355025,0.7801096345779155,0.5363868535658539,0.27808816799954106,0.28012163339935026,0.2873252831730765,0.289365483637944,0.2992571280524753,0.2996501854966229,297.15,293.15,297.2228496467056,297.5490294083485,297.1996977353461,297.26651736887595,297.43200236839135,297.3340193055335,0.0,2375.971925119908,133.93540563379085,927.5759271849588,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21133152.0,21133152.0,292.71462362947364,287.6401742743585,0.579132288,610.9732379856689,1.0,1.0,1.0,3.0,0.33901609719534764,283.15,283.15,283.1500083300501,286.77004464996173,3.9682539682539675,1.3022020715786256,52499.14138850535,286.87245164463155,286.87865863862214,2.4177655873214237,0.9997809444019823,1.0118152982492299,0.7812372421991762,0.5377136976324552,0.27811453010104237,0.28016598952243266,0.28750877389468993,0.28956898837592293,0.2999451892530839,0.3003438393429274,297.15,293.15,297.2213428425974,297.5471393851734,297.1981182609547,297.26422660781236,297.4322728788726,297.3326199950821,0.0,2379.328377775645,135.1063135364259,931.8679347147034,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21133188.0,21133188.0,292.7242887705263,287.64163390768044,0.578617442,611.6273349337624,1.0,1.0,1.0,3.0,0.3388893201878521,283.15,283.15,283.15000852721926,286.75453783510346,3.9682539682539675,1.3141721312846568,52478.36908381648,286.86085347536834,286.86728819863924,2.4208085499354848,1.0002513228996839,1.0123915722411745,0.7823007231636011,0.5392636705203347,0.27813408042094934,0.2802059741634574,0.28768155674161,0.28976435759363045,0.30063174880536125,0.3010381027971328,297.15,293.15,297.21981218301664,297.54460529780596,297.19654405776424,297.26193992684404,297.4325042952357,297.3310811521334,0.0,2382.8135475531094,136.30441090792186,936.644025167654,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21133224.0,21133224.0,292.7341016252631,287.64313286218805,0.578096464,612.185475329087,1.0,1.0,1.0,3.0,0.33876231373609544,283.15,283.15,283.150008719644,286.7388727931756,3.9682539682539675,1.326674116350021,52453.7289928745,286.8490780496841,286.85583308109295,2.423889502720071,1.0007106823260432,1.0129600566289583,0.7833486400867391,0.5408627752834685,0.27815201812386864,0.28024490584296713,0.28785174217511655,0.2899577447752168,0.301317994345624,0.30173248317740436,297.15,293.15,297.21827523119936,297.5419203057287,297.19497166361884,297.25965430647017,297.43272736469174,297.32950977434183,0.0,2386.334035335255,137.54705806096808,941.539665925023,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21133260.0,21133260.0,292.74405105263156,287.64466661813054,0.57756975,612.6451277617437,1.0,1.0,1.0,3.0,0.33863416000340363,283.15,283.15,283.15000886169344,286.7226310838625,3.9682539682539675,1.339386572355258,52432.384462743415,286.837138736842,286.8441183836084,2.4271336996137625,1.0011156893441222,1.0134874868685384,0.7843202694337864,0.542683258055398,0.2781621072562541,0.28027840191656933,0.288009319768767,0.29014111550958444,0.30200231478004913,0.3024269812270751,297.15,293.15,297.21670787146917,297.53852726598257,297.1934084030483,297.2573750496741,297.4329051474239,297.3277847475196,0.0,2389.970459088924,138.8194328639383,946.9117599469243,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21133296.0,21133296.0,292.7541259115789,287.6462306744418,0.577037696,613.003760821833,1.0,1.0,1.0,3.0,0.3385056225859853,283.15,283.15,283.1500089962348,286.7062162819032,3.9682539682539675,1.352604437769852,52407.95274065854,286.8250489061052,286.8323258637085,2.430418711082159,1.0015029522279102,1.0140009896628657,0.7852674685408216,0.5445641899630943,0.2781697299153749,0.2803101390376322,0.2881628376435591,0.2903212026835971,0.30268586227315514,0.3031213260854768,297.15,293.15,297.2151309664307,297.5349237416879,297.19184879694404,297.255097950505,297.43306691874596,297.32601367486274,0.0,2393.644262184991,140.1353804358084,952.4270840875541,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21133332.0,21133332.0,292.7643150610526,287.6478205493888,0.576500698,613.258843099456,1.0,1.0,1.0,3.0,0.33837633883673746,283.15,283.15,283.15000909662996,286.68947808546363,3.9682539682539675,1.3661504436243719,52383.62139113946,286.8128219267367,286.8203863265885,2.4337811011946653,1.001855787417146,1.0144871054938713,0.7861673727756485,0.5465610764279588,0.2781725842734821,0.28033840831151213,0.28830849769129496,0.29049485422557714,0.3033679595485227,0.3038153474918237,297.15,293.15,297.2135356838241,297.5309150498319,297.1902965163162,297.2528253277557,297.4331985599065,297.3241542275269,0.0,2397.3798389210947,141.48476437030644,958.2003279904212,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21133368.0,21133368.0,292.77460736,287.6494317811747,0.575959152,613.4078431847134,1.0,1.0,1.0,3.0,0.33824631464860083,283.15,283.15,283.15000920832017,286.6724346829296,3.9682539682539675,1.379987480758673,52359.58597649285,286.8004711679999,286.8083089153987,2.4372047272700326,1.002175216510607,1.0149458526248447,0.7870221938194235,0.5486574430210953,0.2781709916608218,0.2803633220050543,0.288446629048166,0.2906621992776636,0.30404880884199004,0.30450901301376937,297.15,293.15,297.2119236173888,297.5265413935747,297.1887534661827,297.25055829436457,297.43330479758066,297.3222163138183,0.0,2401.169630921259,142.86421885845888,964.1975481679204,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21133404.0,21133404.0,292.7849916673684,287.65105992849817,0.575413454,613.4482296677062,1.0,1.0,1.0,3.0,0.3381157039266267,283.15,283.15,283.150009299539,286.6551831075317,3.9682539682539675,1.3941764661462295,52334.48113278736,286.78800999915785,286.79614260474636,2.4406665951007667,1.002468846515417,1.0153830455675295,0.7878423062344894,0.5508222472875796,0.27816602108118726,0.28038565322786574,0.2885789021954248,0.29082458607014317,0.30472842717193815,0.3052021829268056,297.15,293.15,297.2102996544922,297.52190231322106,297.1872182943358,297.2482954500319,297.4333881567354,297.3202207737633,0.0,2404.995518955988,144.27630116249955,970.355114461841,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21133440.0,21133440.0,292.79545684210524,287.652700571068,0.574864,613.3774711385352,1.0,1.0,1.0,3.0,0.33798460929395435,283.15,283.15,283.1500093738683,286.63775978232013,3.9682539682539675,1.4086459813314203,52308.28503462754,286.7754517894736,286.7839029489625,2.444159903739756,1.0027411908727113,1.0158025598586253,0.7886337821840079,0.5530432539381022,0.2781582634949321,0.280405874704485,0.28870634192066413,0.29098290407783617,0.30540702991181523,0.3058949578681729,297.15,293.15,297.2086658752778,297.51704424078866,297.18568962147265,297.24603605938023,297.4334526402777,297.3181776874394,0.0,2408.853320998582,145.71336568265545,976.6507580734902,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21133476.0,21133476.0,292.80599174315785,287.65434931007235,0.574311186,613.193036187301,1.0,1.0,1.0,3.0,0.3378530933066118,283.15,283.15,283.15000740956293,286.62152312346655,3.9682539682539675,1.4201784880826884,52306.771061353444,286.7628099082105,286.77101394712923,2.444930830007564,1.002991481231677,1.0160628859536918,0.7894729454998449,0.5527714031722226,0.27814500848615353,0.28039483835510504,0.2888253360298198,0.29110619933673976,0.30608415950551127,0.3065651713227559,297.15,293.15,297.2070201381716,297.51289695127736,297.18413228384287,297.2437356322923,297.43349122859144,297.31625524683517,0.0,2412.151227240492,146.91261668718462,976.9225682775401,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21133512.0,21133512.0,292.8165852294737,287.6560017686029,0.573755408,612.8923934041048,1.0,1.0,1.0,3.0,0.3377210784446219,283.15,283.15,283.15000608150194,286.6067795324701,3.9682539682539675,1.4304854803873859,52314.39790895296,286.7500977246315,286.7579164113982,2.444198019759198,1.0032219219961807,1.0162222680948672,0.7904226269057696,0.5511458391626496,0.27812424659283985,0.2803623315259987,0.2889321101957695,0.2912032539862797,0.30676033891252263,0.30722235338935056,297.15,293.15,297.2053870596409,297.5102425959899,297.1825392843065,297.2413759614699,297.4335128513518,297.3146115505518,0.0,2414.8178506487657,148.01008044686554,973.8922825591211,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21133548.0,21133548.0,292.82722615999995,287.65765359203357,0.573197062,612.4730113790473,1.0,1.0,1.0,3.0,0.33758856566409456,283.15,283.15,283.1500051215893,286.59313001729225,3.9682539682539675,1.4396804256111573,52329.02407843957,286.7373286079999,286.7446953042129,2.4422356801635843,1.0034389285260326,1.0163002117904625,0.7915330860478077,0.5484216181785212,0.27809445857232795,0.28030904149025065,0.2890236658338592,0.29127317737966435,0.3074360248784348,0.3078691828616102,297.15,293.15,297.20379658348617,297.5096381363125,297.18090707492485,297.2389445624779,297.4335254709502,297.3133623656303,0.0,2416.969688305372,149.01193203237742,968.1980646078053,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21133584.0,21133584.0,292.8379033936842,287.65930044835414,0.572636544,611.9323587022294,1.0,1.0,1.0,3.0,0.3374557332237763,283.15,283.15,283.150005587845,286.57948219922696,3.9682539682539675,1.4500164193081986,52331.952189652366,286.72451592757886,286.7317682353529,2.4410852194768533,1.0036531534998505,1.0164126720623738,0.7927310572393498,0.546471643326256,0.27805996212404893,0.2802585210235224,0.28910630803790494,0.29134207394287703,0.3081121649990872,0.308522507436946,297.15,293.15,297.2022523712731,297.51010569510504,297.17926993030284,297.2364873248562,297.43354516412506,297.3123320971324,0.0,2419.100445994429,150.099781937344,964.3558469814437,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21133620.0,21133620.0,292.84860578947365,287.6609380284571,0.57207425,611.2679039637519,1.0,1.0,1.0,3.0,0.3373223579442921,283.15,283.15,283.15000638858504,286.56447778652495,3.9682539682539675,1.4621843030641888,52320.083163582894,286.7116730526315,286.71915311575776,2.4415391028422007,1.0038592845786183,1.0165998068320115,0.7939254562327361,0.5460302938777538,0.27802276639475804,0.2802196805856289,0.2891818162839231,0.2914184852001565,0.30879083261893203,0.3091899644689841,297.15,293.15,297.20075697779964,297.51050966484274,297.17767220887714,297.2340550223208,297.4336048881156,297.3113197523912,0.0,2421.7344466018026,151.3360725942052,964.1032354022176,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21133656.0,21133656.0,292.85932220631577,287.662562046379,0.571510576,610.4771157537156,1.0,1.0,1.0,3.0,0.3371883816653188,283.15,283.15,283.15000678249464,286.54895329888296,3.9682539682539675,1.4748311892556483,52307.03114365687,286.698813352421,286.7065531715327,2.4423809384691646,1.0040517810699587,1.016796428269361,0.7950988420717141,0.5459665122953863,0.2779831978564264,0.2801817885412311,0.2892509179839633,0.2914916754413192,0.30947380589157025,0.3098637251971092,297.15,293.15,297.1992943847475,297.5106466600444,297.1761163035768,297.23165552734906,297.43373104271706,297.310288783687,0.0,2424.5679517490703,152.618457735817,964.735746604946,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21133692.0,21133692.0,292.8700415031579,287.6641682394951,0.570945918,609.5574626622214,1.0,1.0,1.0,3.0,0.337053947148212,283.15,283.15,283.15000706980015,286.5331566227039,3.9682539682539675,1.4878160528108013,52293.835557773535,286.6859501962104,286.69397226169735,2.4434630405117495,1.0042330126200107,1.0169962568849982,0.7962509726158199,0.546138460882943,0.2779420751919551,0.2801445636215856,0.28931566969212563,0.29156267274675257,0.3101598823855127,0.3105422133581189,297.15,293.15,297.1978519464436,297.5105235967286,297.1745925376369,297.22928365071255,297.4339034842781,297.30923104315997,0.0,2427.5109994776353,153.93518548427616,965.9194435672844,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21133728.0,21133728.0,292.8807525389473,287.6657523686673,0.570380672,608.5064132793702,1.0,1.0,1.0,3.0,0.3369187689251464,283.15,283.15,283.1500072877021,286.51701402541954,3.9682539682539675,1.5013780858575911,52279.46221455932,286.6730969532631,286.68142878009104,2.444865555980844,1.0043939526778412,1.0171952935328425,0.7973588431059843,0.546630099175875,0.2778986784731048,0.28010836036547215,0.2893741588150256,0.29163067054468206,0.31084849220162347,0.311226717793164,297.15,293.15,297.19643192771287,297.50988583805434,297.17311745455794,297.2269577271971,297.4341075545925,297.3081001004229,0.0,2430.580631563287,155.3081004927553,967.8474796464886,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21133764.0,21133764.0,292.89144417263157,287.6673102183459,0.569815234,607.3214361952628,1.0,1.0,1.0,3.0,0.3367830799956054,283.15,283.15,283.15000747715067,286.5006733637279,3.9682539682539675,1.5152305304123983,52265.56834884238,286.660266992842,286.66891472243634,2.4464568067648576,1.0045399888210025,1.0173911357083083,0.7984330954687185,0.5473136934200162,0.27785377775691356,0.2800727098840735,0.28942860502558243,0.29169669640337886,0.3115377148965737,0.3119141311083241,297.15,293.15,297.19502266282393,297.5088720484796,297.1716734028404,297.2246624455338,297.434314614195,297.30690903477455,0.0,2433.721955699986,156.71215510231514,970.2219221452058,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21133800.0,21133800.0,292.90210526315786,287.66883759662255,0.56925,606.0,1.0,1.0,1.0,3.0,0.3366468934271471,283.15,283.15,283.1500076337172,286.4841648271704,3.9682539682539675,1.5293267916676896,52252.44617214776,286.64747368421047,286.6564372930988,2.4482152946655966,1.0046710766760565,1.0175825355863475,0.7994734924576538,0.5481695815623805,0.2778074754961082,0.28003751959685563,0.28947924512982226,0.2917608126059801,0.3122270593419074,0.31260374634511906,297.15,293.15,297.193621767876,297.50748909902273,297.1702587196138,297.2223964976035,297.43451703234945,297.30565662329315,0.0,2436.923070880751,158.1434019197538,972.9976443578885,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21133836.0,21133836.0,292.9127246694737,287.6703303352377,0.568685366,604.5943039419195,1.0,1.0,1.0,3.0,0.33651003831722726,283.15,283.15,283.150007734814,286.46748534209,3.9682539682539675,1.5439376659828699,52238.275341582834,286.6347303966315,286.6440431848897,2.4501746826541497,1.0047815757049319,1.0177660663718708,0.8004673484850447,0.5492356420986754,0.2777595422123885,0.2800028920885265,0.2895250912632833,0.29182242201454967,0.3129162969922251,0.3132955936211553,297.15,293.15,297.192229445402,297.5056122698101,297.1688843754716,297.22017087136663,297.4347090143672,297.30432119528353,0.0,2440.181336057845,159.62454573051915,976.2630343150332,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21133872.0,21133872.0,292.9232912505263,287.67178428953855,0.568121728,603.1586345365432,1.0,1.0,1.0,3.0,0.3363725106145754,283.15,283.15,283.15000785470266,286.45062668415676,3.9682539682539675,1.558814630589237,52225.09315999586,286.62205049936836,286.6316950494796,2.4523097543290686,1.0048707122936102,1.0179396616111454,0.801413628355815,0.5504895826500109,0.2777099641715238,0.27996868934989155,0.28956626892242604,0.29188149884366976,0.31360476593606335,0.31398879157971105,297.15,293.15,297.1908425096381,297.5032493671032,297.16754759865546,297.217983930781,297.43488050232736,297.302900781701,0.0,2443.503090129065,161.135873198269,979.9656485589351,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21133908.0,21133908.0,292.9337938652631,287.67319533839054,0.567559482,601.693591274749,1.0,1.0,1.0,3.0,0.3362342715343191,283.15,283.15,283.15000793523274,286.4336533649143,3.9682539682539675,1.5740303678289822,52212.21412763279,286.60944736168415,286.61942818591916,2.4545984381897994,1.0049367700126863,1.018100462906695,0.8023092612924485,0.551913710920127,0.2776586818083223,0.27993469412350547,0.2896026203405287,0.2919377560317462,0.31429138978895144,0.314682197113438,297.15,293.15,297.18945858017366,297.5003959567289,297.1662475890974,297.2158350248663,297.4350153493986,297.30139050005295,0.0,2446.8648110154163,162.6828892754843,984.0642193040562,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21133944.0,21133944.0,292.94422137263155,287.6745593840392,0.566999024,600.1997736474144,1.0,1.0,1.0,3.0,0.336095495533271,283.15,283.15,283.15000797371755,286.4166293848491,3.9682539682539675,1.589429976443088,52200.23918661766,286.596934352842,286.60724713717127,2.456989516076752,1.0049854345821876,1.0182508895331372,0.803166878967217,0.5534540249968,0.27760619767724615,0.2799007935244293,0.2896354215337565,0.2919918389767982,0.3149762466611673,0.31537524083505714,297.15,293.15,297.18807654087107,297.4971876481435,297.16497501942035,297.21371429460027,297.4351177228479,297.29981424517666,0.0,2450.2483038718556,164.25135389348262,988.4375339648176,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21133980.0,21133980.0,292.95456263157894,287.6758723519242,0.56644075,598.6777811454173,1.0,1.0,1.0,3.0,0.3359560436127585,283.15,283.15,283.15000802683613,286.399539273752,3.9682539682539675,1.6050796213283496,52188.87916953,286.58452484210517,286.5951635386382,2.459499708978303,1.0050121550787843,1.0183876573987918,0.8039766774941205,0.5551318737551381,0.2775521992023161,0.27986694535516377,0.28966377533095156,0.29204313603284954,0.3156584432628329,0.31606739570179704,297.15,293.15,297.1866963567914,297.49354298217696,297.1637358244768,297.21162791650056,297.43517307697925,297.29815523138495,0.0,2453.6600775450956,165.84731618827863,993.1345066819647,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21134016.0,21134016.0,292.96480650105264,287.6771301904446,0.5658850559999999,597.1282132596351,1.0,1.0,1.0,3.0,0.3358158788432548,283.15,283.15,283.1500080497752,286.3824343733162,3.9682539682539675,1.6209866419149033,52177.926994404,286.57223219873674,286.58320095553427,2.4621115834751546,1.005016072618535,1.018508963667854,0.8047361046397393,0.5569338372600103,0.27749651535411324,0.2798328917194448,0.28968703163493364,0.2920910389703339,0.31633651068692803,0.3167572230745146,297.15,293.15,297.18531830871103,297.4894653742958,297.1625281293282,297.20957001901405,297.4351610238985,297.29640857104954,0.0,2457.083330729255,167.47091935787677,998.1232885104938,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21134052.0,21134052.0,292.97494184,287.67832887067465,0.565332338,595.5516694809457,1.0,1.0,1.0,3.0,0.33567532617317736,283.15,283.15,283.15000800805086,286.3653462890479,3.9682539682539675,1.6367650794389959,52169.57205317565,286.5600697919999,286.5713238407532,2.464776641369376,1.0050076696576373,1.0186219554337852,0.8054682206518007,0.5588011211588471,0.2774399527993119,0.2797987508480754,0.2897075345454811,0.29213709967105117,0.3170123456763325,0.3174457433427496,297.15,293.15,297.18394164336627,297.4851555009267,297.1613379158567,297.20752775265896,297.4351128817069,297.2946151389031,0.0,2460.50973471575,169.08909185337734,1003.2754478267498,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21134088.0,21134088.0,292.9849575073684,287.6794643860305,0.564782992,593.9487493002267,1.0,1.0,1.0,3.0,0.3355337329308023,283.15,283.15,283.1500080191485,286.348304053048,3.9682539682539675,1.653267346735436,52158.19482284895,286.5480509911578,286.5596674904017,2.4675593487297887,1.0049672382988781,1.0187116074526963,0.8061283467228257,0.5608212257246533,0.27738122228822915,0.2797641704216017,0.28972048111050164,0.2921776674272362,0.3176816940529461,0.3181296799497293,297.15,293.15,297.1825707188335,297.4802715117795,297.16019404619226,297.2055226415085,297.4349654186431,297.29270486739136,0.0,2463.9361416803686,170.77244192861255,1008.7830904444269,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
