,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21134124.0,21134124.0,292.99484236210526,287.6805327518871,0.5642374139999999,592.3200522083558,1.0,1.0,1.0,3.0,0.3353917340935867,283.15,283.15,283.15000802682937,286.33130516915634,3.9682539682539675,1.6695392293361513,52149.86457173247,286.53618916547356,286.54810496677766,2.470377909012538,1.0049146470994614,1.0187921902518644,0.8067613763252548,0.5628908018253174,0.27732174955069017,0.27972944730085986,0.28973062636612035,0.2922160860262639,0.31834880046886394,0.3188118226900077,297.15,293.15,297.1812026986437,297.4751898108033,297.15906832018857,297.20353275946206,297.43478631000943,297.29075597982137,0.0,2467.3610345321918,172.44137108789397,1014.4196794259983,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21134160.0,21134160.0,293.0045852631579,287.68153000514553,0.563696,590.6661776962108,1.0,1.0,1.0,3.0,0.33524908296592076,283.15,283.15,283.15000797239617,286.3143949232807,3.9682539682539675,1.6859165053938823,52142.23421996221,286.5244976842104,286.5367049023285,2.473254942297898,1.0048424870678043,1.0188580082399556,0.8073507364042931,0.5650410248416826,0.2772610846023129,0.2796944583999246,0.28973625675281567,0.29225100934262915,0.31901227439660707,0.319491055001604,297.15,293.15,297.1798393496054,297.46978800535754,297.1579719057494,297.2015673590609,297.434555690819,297.2887444621185,0.0,2470.771540259254,174.1232959441092,1020.2550194930338,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21134196.0,21134196.0,293.01417506947365,287.6824522037498,0.563159146,588.9877252546692,1.0,1.0,1.0,3.0,0.33510568781169525,283.15,283.15,283.15000791911274,286.29762499822215,3.9682539682539675,1.7025463205884022,52134.03177660116,286.5129899166315,286.5255152285779,2.4761855667975663,1.0047491742270866,1.0189070627406944,0.8078929526789085,0.5672685241660165,0.2771995859743621,0.27965939426742703,0.2897373415366278,0.29228218807911743,0.3196732264894312,0.3201679135842912,297.15,293.15,297.17848421930734,297.4640769010054,297.1569135172868,297.19963565033805,297.43429562936416,297.28668118346036,0.0,2474.1579662370045,175.8293041856664,1026.2820642564575,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21134232.0,21134232.0,293.02360064,287.6832954261539,0.562627248,587.2852943746086,1.0,1.0,1.0,3.0,0.33496197508498626,283.15,283.15,283.15000784689335,286.2809240405344,3.9682539682539675,1.7187379468752844,52129.86183531472,286.5016792319999,286.51442073833385,2.4791387136911576,1.0046468111426947,1.0189492100267972,0.8084149514990672,0.5695283380546103,0.2771377133325813,0.27962434254202556,0.2897364602345355,0.2923118137621758,0.32033303753478215,0.32084376567501843,297.15,293.15,297.1771325545723,297.4582322496837,297.15587117348133,297.1977180503374,297.4340218914299,297.284595183901,0.0,2477.5371541291715,177.50310303517176,1032.4051723704852,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21134268.0,21134268.0,293.03285083368417,287.68405577073753,0.562100702,585.559484546907,1.0,1.0,1.0,3.0,0.3348172026855809,283.15,283.15,283.15000776829635,286.2644829964337,3.9682539682539675,1.7355637207507082,52122.132342029654,286.4905789995789,286.50365100243386,2.4821531144832423,1.004516026952825,1.0189679379920096,0.8088719988546964,0.5718811804648802,0.2770750156304037,0.27958940515383096,0.28972946985722625,0.29233632819019234,0.3209900474377649,0.3215171532021149,297.15,293.15,297.1757968738457,297.4520036513475,297.1548846884417,297.195850872276,297.43372146262755,297.2824515097077,0.0,2480.864287616007,179.2306168762213,1038.755859544389,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21134304.0,21134304.0,293.04191450947366,287.68472935517156,0.561579904,583.8108952624419,1.0,1.0,1.0,3.0,0.33467238913550584,283.15,283.15,283.1500064200978,286.2486910636238,3.9682539682539675,1.7498031343097533,52133.518235569936,286.4797025886315,286.4924837782379,2.4836132760150753,1.0043820800844663,1.018902795660966,0.809358901974895,0.5728006220368437,0.2770106579581409,0.27953762382013264,0.2897205224854473,0.2923428156880382,0.3216465460342316,0.3221775311452432,297.15,293.15,297.1744585195897,297.44616395835106,297.153880958964,297.1939674807351,297.4334138094061,297.2803769454092,0.0,2483.9249167265216,180.75486664096502,1041.5018761213744,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21134340.0,21134340.0,293.05078052631575,287.68531231573246,0.56106525,582.0401260120912,1.0,1.0,1.0,3.0,0.3345272079357218,283.15,283.15,283.15000469187777,286.2349766481532,3.9682539682539675,1.7612606890176075,52162.8782546093,286.469063368421,286.4810181529278,2.4828418126477274,1.0042391283829817,1.0187074862667567,0.8099480002720397,0.5716773505074064,0.2769413742608684,0.2794594662111625,0.2897041195348654,0.2923191418243655,0.32230179671628684,0.32281806069533436,297.15,293.15,297.17314058218324,297.4417465270772,297.15284714707275,297.1920550039511,297.43309576064576,297.278577004186,0.0,2486.1890152459628,182.05281849691178,1039.0611884367481,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21134376.0,21134376.0,293.0594377431579,287.6858008065654,0.560557136,580.2477762867321,1.0,1.0,1.0,3.0,0.334381711463512,283.15,283.15,283.1500035158097,286.22254168462473,3.9682539682539675,1.7713882299514532,52198.27050904586,286.4586747082104,286.4696984177837,2.4811055205319352,1.0040947019459618,1.0184544524719346,0.8106516019996326,0.5696791736461702,0.2768677337942965,0.279367469533918,0.2896805437928264,0.29227834482270876,0.3229567165931219,0.3234497854159697,297.15,293.15,297.17186456918535,297.4388643665956,297.15179379425587,297.19012225022544,297.4327833218765,297.27708566042776,0.0,2487.9542298038596,183.23462675100734,1034.4035472526625,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21134412.0,21134412.0,293.06787501894735,287.6861909988956,0.5600559580000001,578.4344455772427,1.0,1.0,1.0,3.0,0.3342359395252274,283.15,283.15,283.15000251486964,286.2113708693254,3.9682539682539675,1.779946055579897,52239.60306535894,286.4485499772631,286.45855451071543,2.4783575627486014,1.0039566555530708,1.0181491346916436,0.8115104577620552,0.566757252858942,0.27678900345297486,0.27926001754791,0.28964834095085135,0.2922180905869854,0.3236120290558576,0.32407311429766833,297.15,293.15,297.170658176262,297.43795794483907,297.1507206295304,297.1881675777401,297.43249034871343,297.275998935417,0.0,2489.2319514996566,184.27496889572294,1027.436242635332,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21134448.0,21134448.0,293.07608121263155,287.6864790801891,0.559562112,576.6007333745007,1.0,1.0,1.0,3.0,0.33408990908511066,283.15,283.15,283.15000168724094,286.2015542257503,3.9682539682539675,1.786703378570659,52287.40100132453,286.43870254484204,286.4475853819863,2.474515636990817,1.0038297751384064,1.0177925098761382,0.8125518336984952,0.5628311805746242,0.27670460782692863,0.27913571200170323,0.2896064622488015,0.29213644145160794,0.32426828776757705,0.32468798310151326,297.15,293.15,297.16953909750526,297.4393176227386,297.14962707821843,297.1861902881529,297.4322271197839,297.27538024127983,0.0,2489.9994196042953,185.15146052571885,1018.0004708912014,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21134484.0,21134484.0,293.08404518315785,287.68666125326075,0.5590759940000001,574.7472391693835,1.0,1.0,1.0,3.0,0.33394379901188853,283.15,283.15,283.15000085787995,286.19289395902956,3.9682539682539675,1.7920039590415435,52338.79272994236,286.4291457802105,286.4368830828484,2.4698776701707814,1.0037225976937802,1.0174111139492499,0.8137621368150806,0.5581620347348389,0.2766159033926001,0.278998813521704,0.2895568120383066,0.2920383236655424,0.32492623606861704,0.32529791627001636,297.15,293.15,297.16851557591974,297.44263151203484,297.1485246227892,297.18420206269025,297.4320019487427,297.27517514443537,0.0,2490.380296412835,185.88956678239134,1006.8075574466287,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21134520.0,21134520.0,293.09175578947367,287.68673373533096,0.558598,572.874562452769,1.0,1.0,1.0,3.0,0.33379769343970783,283.15,283.15,283.15000007680703,286.18530557264495,3.9682539682539675,1.7959845953256137,52392.65071830421,286.4198930526315,286.42648430015316,2.4645584833344056,1.0036391217487213,1.0170161618184075,0.8151341643221127,0.5528486730619605,0.2765236450505444,0.2788513472828916,0.289500480531543,0.2919260997053933,0.32558622307473006,0.3259043367557859,297.15,293.15,297.16759091582924,297.4477298201039,297.1474207160653,297.18221202441663,297.4318181760275,297.27535433048854,0.0,2490.419168649167,186.49924286563692,994.1534583306736,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21134556.0,21134556.0,293.0992018905263,287.68669275703024,0.558128526,570.9833027155349,1.0,1.0,1.0,3.0,0.3336515129838233,283.15,283.15,283.1500010079686,286.17732311984116,3.9682539682539675,1.802306222253233,52424.39039577346,286.41095773136834,286.4172252524315,2.461566428141715,1.0035763739810561,1.0167586079104125,0.8165439615342551,0.5496767909042723,0.27643282536849656,0.2787265630737432,0.28944253429889305,0.2918350328217992,0.32624910237055105,0.32653136496995,297.15,293.15,297.1667502636003,297.45314331123757,297.14637080315623,297.1802669693175,297.4316881229629,297.2756438940549,0.0,2490.763795522399,187.2759842556381,986.814790482626,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21134592.0,21134592.0,293.10637234526314,287.68653456135183,0.5576679680000001,569.0740594485587,1.0,1.0,1.0,3.0,0.3335052040385362,283.15,283.15,283.1500017102281,286.168834808715,3.9682539682539675,1.8096279244144864,52444.95264073601,286.40235318568415,286.40863615853357,2.4595500335017757,1.0035340196496767,1.0165730886039168,0.8179530960022142,0.5473875880853581,0.2763448153128956,0.2786125234477891,0.2893836076833727,0.2917515921567625,0.3269149680430821,0.32716896221059144,297.15,293.15,297.16599512517746,297.4583297640248,297.145398786976,297.17838863121597,297.4316118458008,297.275944830639,0.0,2491.4675471655005,188.11820355274116,981.670316181919,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21134628.0,21134628.0,293.11325601263155,287.6862554025518,0.557216722,567.1474321427183,1.0,1.0,1.0,3.0,0.3333587262991906,283.15,283.15,283.15000210532673,286.1602777396007,3.9682539682539675,1.8172018026288328,52461.07256826409,286.39409278484203,286.4004686656473,2.4580631596875606,1.0035063970276432,1.0164318454126662,0.8193409106521509,0.5455691034356146,0.2762598272340667,0.27850600622913685,0.28932422346044495,0.2916724295054157,0.32758319352590026,0.3278132305323174,297.15,293.15,297.1653065987468,297.4630590714142,297.144502741689,297.1765780695682,297.4315767667072,297.27620464962513,0.0,2492.3547027527406,188.97144083098337,977.6981776392105,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21134664.0,21134664.0,293.1198417515789,287.6858515449975,0.556775184,565.2040202888913,1.0,1.0,1.0,3.0,0.3332120385218723,283.15,283.15,283.1500024095971,286.15172568682306,3.9682539682539675,1.8250618587995182,52472.95630989026,286.3861898981052,286.39272251350593,2.4570733105590667,1.003490530393968,1.0163300095818475,0.8206937113605889,0.5441929936282102,0.2761783281099553,0.27840744792709643,0.28926481158981393,0.2915978625669191,0.32825372616746445,0.32846376583636777,297.15,293.15,297.16467620953847,297.4671751519901,297.1436876631296,297.174842292575,297.43158041610883,297.2763923466684,0.0,2493.385300374067,189.8398428853051,974.8172177784238,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21134700.0,21134700.0,293.12611842105264,287.6853192619629,0.55634375,563.2444233779553,1.0,1.0,1.0,3.0,0.33306509364356734,283.15,283.15,283.15000262967914,286.1432168862246,3.9682539682539675,1.833264752138303,52480.514770198555,286.3786578947367,286.38541151110735,2.4565781450690563,1.0034837129675314,1.0162646353456077,0.8219991440649427,0.5432587789692187,0.2761007857480946,0.27831745766531596,0.2892057152483346,0.29152834140100337,0.3289265961714224,0.3291205700155006,297.15,293.15,297.16409732191033,297.47053841493425,297.1429594550785,297.1731894046403,297.431621623065,297.2764812439257,0.0,2494.539221395334,190.72886005032265,973.0169192381055,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21134736.0,21134736.0,293.13207488,287.6846548343724,0.555922816,561.2692409007881,1.0,1.0,1.0,3.0,0.3329179490803458,283.15,283.15,283.15000279393325,286.1348205631351,3.9682539682539675,1.8414309852700028,52487.3861880686,286.3715101439999,286.37844949458935,2.456405250425508,1.003481069271376,1.0162211302924287,0.823265808916497,0.5426136585795414,0.2760262124996728,0.27823347726552855,0.289147047683644,0.29146238710574596,0.3296009287820253,0.32978141436348196,297.15,293.15,297.16354806814167,297.47332731078995,297.1422926632296,297.17159623832686,297.43168513138903,297.2764898823754,0.0,2495.7531571847244,191.61179286431894,971.9200321564706,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21134772.0,21134772.0,293.1376999873684,287.6838545494918,0.555512778,559.2790723482673,1.0,1.0,1.0,3.0,0.33277053108158083,283.15,283.15,283.15000292536706,286.1265913013397,3.9682539682539675,1.8498440744859663,52491.280418082606,286.3647600151578,286.3719288658959,2.4566161873549777,1.0034816012358194,1.016201714058632,0.8244791887576789,0.5423140772783365,0.2759556139087819,0.2781571024897207,0.28908911713927454,0.29140093592334415,0.3302770837859509,0.33044709659230975,297.15,293.15,297.16303028450943,297.47536430673944,297.14170410585064,297.17008004212266,297.431775207104,297.27639078926524,0.0,2497.032621280284,192.509948013827,971.6601133932023,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21134808.0,21134808.0,293.14298260210523,287.6829146995673,0.5551140320000001,557.2745172112707,1.0,1.0,1.0,3.0,0.33262289809036266,283.15,283.15,283.1500030519026,286.1184779407049,3.9682539682539675,1.8580164841394742,52496.43779716722,286.35842087747363,286.36571981262017,2.457094598018445,1.0034831905431914,1.016197863275729,0.8256511808131147,0.5422559679350412,0.27588807720236985,0.27808633194402516,0.28903185132821096,0.29134278981113587,0.3309546391965055,0.33111621822746723,297.15,293.15,297.1625320877748,297.476839650732,297.1411733473239,297.1686213357514,297.4318850217166,297.2762102886598,0.0,2498.359531047424,193.3876660324214,971.9838996613053,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21134844.0,21134844.0,293.14791158315785,287.6818315804119,0.554726974,555.2561749806758,1.0,1.0,1.0,3.0,0.33247502742642787,283.15,283.15,283.1500030916246,286.1106549125873,3.9682539682539675,1.866214870913383,52500.52482663689,286.35250610021046,286.3599432498327,2.4578414589904267,1.0034851002422696,1.0162085602843998,0.8267774251594971,0.5424405813398938,0.2758240701150769,0.27802159038824376,0.28897548605604234,0.29128817398921236,0.33163368775977,0.3317888846439624,297.15,293.15,297.1620524450517,297.4777182655442,297.1407057111265,297.16722531447664,297.43201497043674,297.2759433413272,0.0,2499.6973766963765,194.26434016094908,972.8940782268535,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21134880.0,21134880.0,293.15247578947367,287.6806014899398,0.5543520000000001,553.2246451473604,1.0,1.0,1.0,3.0,0.33232696742746864,283.15,283.15,283.1500030889311,286.1030682962533,3.9682539682539675,1.874110864555065,52506.32506737043,286.3470290526315,286.3545108475129,2.4587922455562783,1.0034870104573683,1.0162299948444695,0.8278674521468937,0.5428096048782076,0.27576291721319096,0.27796159974963613,0.2889198699930091,0.2912363169172729,0.3323139158702674,0.3324642838886872,297.15,293.15,297.16158661388346,297.47813359459906,297.1402878610238,297.16587850274607,297.4321604961551,297.27560941368154,0.0,2501.0432767232264,195.11580601949646,974.250766721729,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21134916.0,21134916.0,293.15666408,287.679220726649,0.553989506,551.1805272022023,1.0,1.0,1.0,3.0,0.3321785247137994,283.15,283.15,283.15000317471146,286.09578760136606,3.9682539682539675,1.8823730948344988,52508.18246794271,286.3420031039999,286.3496310644954,2.4601083503320345,1.0034873778182827,1.0162691378316855,0.8288865568514924,0.5435094509544678,0.27570738641572423,0.27791071368083997,0.2888657689981667,0.29118966082838127,0.3329965127457041,0.333144799986876,297.15,293.15,297.1611430348087,297.47767749983666,297.13996423535394,297.16462529379396,297.432336224134,297.2751492575855,0.0,2502.4326932615313,195.99119534170012,976.4103838640933,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21134952.0,21134952.0,293.1604653136842,287.6776855880512,0.5536398880000001,549.124420636079,1.0,1.0,1.0,3.0,0.3320297317676015,283.15,283.15,283.1500032141272,286.0887693455674,3.9682539682539675,1.8905029246389384,52510.22514128225,286.33744162357885,286.3451779392668,2.46170000155693,1.0034845505563743,1.0163196453682475,0.8298439822882521,0.5444596715063551,0.27565668546569255,0.27786744790347406,0.28881292897041305,0.2911471817350174,0.3336808889173699,0.3338293322300762,297.15,293.15,297.16071336786246,297.47651609259134,297.139716570586,297.16344871936974,297.43253171798295,297.2745852936785,0.0,2503.846004391827,196.85346545595456,979.1797940718216,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21134988.0,21134988.0,293.16386834947366,287.6759923690507,0.553303542,547.0569249398683,1.0,1.0,1.0,3.0,0.33188068480075134,283.15,283.15,283.1500032033742,286.0820848579477,3.9682539682539675,1.8982587558487416,52514.314581205486,286.3333579806315,286.34111750278447,2.4634671914702957,1.0034791523374107,1.016376805934032,0.8307577062146866,0.5455720145989222,0.27560485706232174,0.2778267061665776,0.28876106910200555,0.2911075493895631,0.3343665634125754,0.33451656417741765,297.15,293.15,297.1602928393347,297.4748849272774,297.1394639314396,297.1623260185229,297.43274074576874,297.27394169246867,0.0,2505.244328938829,197.68426591882292,982.3460827984173,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21135024.0,21135024.0,293.16686204631577,287.6741373602712,0.552980864,544.9786396044478,1.0,1.0,1.0,3.0,0.33173142002299444,283.15,283.15,283.1500031481057,286.07572697099783,3.9682539682539675,1.905539294321048,52521.35907560139,286.329765544421,286.3374233479584,2.4653779420739927,1.0034716910005825,1.016439465530103,0.8316342260995021,0.546818446364643,0.2755495956514207,0.27778617377674086,0.28871016080607026,0.2910703822618629,0.33505359357072517,0.33520620067853607,297.15,293.15,297.1598805234347,297.4728632022138,297.1391768996875,297.161250359577,297.4329649251251,297.2732271820077,0.0,2506.6229762667663,198.47647615497667,985.8432307942899,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21135060.0,21135060.0,293.1694352631579,287.6721168463312,0.5526722500000001,542.8901641206952,1.0,1.0,1.0,3.0,0.331581866362581,283.15,283.15,283.150003080638,286.0698321135804,3.9682539682539675,1.9126356933686157,52528.52034284704,286.32667768421044,286.33423212355916,2.467465104199933,1.003461545887159,1.0165088439500711,0.8324618367006629,0.548233342416727,0.27548412091241137,0.27774169895189654,0.28866063840849165,0.2910364883647359,0.33574258316912114,0.33589911320964283,297.15,293.15,297.1594791989922,297.47034798521855,297.13877461935516,297.1602373316773,297.433210931737,297.27241001339604,0.0,2507.9676922910025,199.24999977260552,989.7531728487081,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21135096.0,21135096.0,293.17157685894733,287.66992710406885,0.552378096,540.7920979794883,1.0,1.0,1.0,3.0,0.33143204381076097,283.15,283.15,283.1500029907288,286.0644306265908,3.9682539682539675,1.919412851960563,52536.548258099414,286.3241077692631,286.33154230567186,2.469701530571982,1.003449345661459,1.0165840264684018,0.8332439621799248,0.5497916023009002,0.2754120985250996,0.2776923798994049,0.2886125317117261,0.2910056489451335,0.33643346115423334,0.33659510202513393,297.15,293.15,297.1590893687004,297.46740414962255,297.13830823268296,297.15928269078086,297.4334767123547,297.2715122308283,0.0,2509.2662347811183,199.99348933626794,994.01853575104,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21135132.0,21135132.0,293.17327569263153,287.6675644007148,0.5520987980000001,538.6850406717047,1.0,1.0,1.0,3.0,0.33128208607920956,283.15,283.15,283.15000283984597,286.05934968166383,3.9682539682539675,1.9253725959519774,52550.35496315791,286.32206916884206,286.32915257602593,2.4720124965280794,1.003436306243149,1.0166622990188035,0.8340030928954716,0.5514211421910511,0.27533694787287144,0.2776406534996554,0.2885652046790017,0.2909764004981971,0.3371254169498271,0.3372927003509435,297.15,293.15,297.15870591399204,297.4642455249537,297.1378120520974,297.1583583871077,297.4337543975116,297.2705752551325,0.0,2510.52888769451,200.67339996870064,998.4694034194796,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21135168.0,21135168.0,293.1745206231579,287.6650249920157,0.5518347520000001,536.569591688222,1.0,1.0,1.0,3.0,0.3311317707549421,283.15,283.15,283.15000271936833,286.05505350441206,3.9682539682539675,1.9314736095096239,52559.801165556826,286.3205752522104,286.3275268372331,2.4745080375982833,1.003422837304023,1.016749056141835,0.8347010194037449,0.5532237233440579,0.27525680414526055,0.27758435460186043,0.2885203649051092,0.2909515426002685,0.33782083006974145,0.33799501382824315,297.15,293.15,297.1583441851229,297.4605623418821,297.13728417079,297.1575179346412,297.4340700542604,297.2695557373393,0.0,2511.709138908003,201.35173820618624,1003.3576740272547,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21135204.0,21135204.0,293.1753005094737,287.66230512030654,0.551586354,534.4463505199179,1.0,1.0,1.0,3.0,0.33098133162170434,283.15,283.15,283.15000263571517,286.05101592762765,3.9682539682539675,1.9365324418365208,52576.72206655226,286.31963938863146,286.3261561314783,2.4770654097426053,1.0034095377400325,1.016839151389853,0.8353775434178495,0.555083112660473,0.2751753763714609,0.2775269299226967,0.2884764341736764,0.2909282886722102,0.3385174733470969,0.33869904180172,297.15,293.15,297.15799081866146,297.45670403714695,297.13675161428637,297.15670683005743,297.43439867760225,297.2685103955509,0.0,2512.866657458012,201.9494750961622,1008.4033909220518,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21135240.0,21135240.0,293.1756042105263,287.6594010125339,0.551354,532.3159166576703,1.0,1.0,1.0,3.0,0.3308305971515213,283.15,283.15,283.15000248136414,286.04777821252304,3.9682539682539675,1.9414366823129148,52591.28890866507,286.31927494736834,286.32550650453936,2.4797671307206754,1.003398051074428,1.0169376752006412,0.8360017747773224,0.5570728355893309,0.27509222048046267,0.27746801122323317,0.28843494381182544,0.29090896937848043,0.3392173631989074,0.33940736898434615,297.15,293.15,297.15766132887904,297.45244411888245,297.1362269408401,297.1559688659446,297.43476082345427,297.2674124156001,0.0,2513.924974572997,202.52217558619583,1013.7935719697427,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21135276.0,21135276.0,293.1754205852631,287.65630887822954,0.551138086,530.1788895923567,1.0,1.0,1.0,3.0,0.33067973229763203,283.15,283.15,283.15000231418185,286.0450166994742,3.9682539682539675,1.945545552717869,52610.41981564462,286.31949529768417,286.325271844948,2.4825322652377326,1.003389052746026,1.0170412972187106,0.8366017362602901,0.559116686400861,0.27500920498007864,0.27740930629238547,0.2883949664268983,0.2908917396381753,0.3399194321111626,0.3401181266167381,297.15,293.15,297.15734704723013,297.44801652466157,297.13571842581285,297.15526892449293,297.4351476552669,297.2662997154929,0.0,2514.9233562449463,203.02908745905046,1019.3442722218733,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21135312.0,21135312.0,293.17473849263155,287.6530249074345,0.5509390080000001,528.0358688148548,1.0,1.0,1.0,3.0,0.3305287384126294,283.15,283.15,283.15000208449084,286.0427766948215,3.9682539682539675,1.9488682841904086,52633.97647474363,286.32031380884206,286.32547781930094,2.4853615236157105,1.003382540423296,1.0171500958168629,0.8371773397639497,0.5612152957827989,0.27492631735029105,0.27735082611393974,0.2883564705584595,0.2908766056428103,0.34062353425126884,0.34083128224462483,297.15,293.15,297.1570479591802,297.4434201102226,297.13522589045874,297.15460661212114,297.43555677224316,297.26517146884515,0.0,2515.849031840414,203.47066222793026,1025.058218071988,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21135348.0,21135348.0,293.17354679157893,287.64954526857576,0.550757162,525.8874538160424,1.0,1.0,1.0,3.0,0.3303775296247807,283.15,283.15,283.1500018856111,286.04144282722956,3.9682539682539675,1.951918987749923,52654.93388952216,286.3217438501052,286.32647006533153,2.4883022252903975,1.003383507965117,1.0172704050610868,0.8377085904634093,0.563403961289428,0.2748450121446066,0.27729417968473236,0.288321101064598,0.29086558259169176,0.3413318054830201,0.34154924492520633,297.15,293.15,297.1567831279209,297.4385505036583,297.1347789180705,297.15401590592086,297.43600998906766,297.26402768892757,0.0,2516.656220337814,203.87375611461212,1031.0348181899926,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21135384.0,21135384.0,293.1718343410526,287.6458661062943,0.550592944,523.7342440867969,1.0,1.0,1.0,3.0,0.33022620519967927,283.15,283.15,283.15000177056726,286.0405841033865,3.9682539682539675,1.9539907882554923,52681.280966787424,286.32379879073676,286.32788699098046,2.491304616263522,1.0033896670512075,1.0173982599776665,0.8382147322813873,0.5656402677881649,0.2747649929462216,0.27723902726416655,0.288287696090423,0.2908570784045454,0.3420427503307679,0.3422701880165507,297.15,293.15,297.1565397570398,297.43353701470954,297.13436228894057,297.1534674195174,297.43649183355734,297.26287966275294,0.0,2517.408247805796,204.1948410722032,1037.166027384696,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21135420.0,21135420.0,293.16958999999997,287.64198353922603,0.55044675,521.5768391179963,1.0,1.0,1.0,3.0,0.33007478161355824,283.15,283.15,283.15000148943733,286.04035207156056,3.9682539682539675,1.955211040613239,52711.74762221472,286.3264919999999,286.3298048975855,2.4943628278661296,1.0034016600244546,1.0175338437880947,0.8386976676313138,0.567917955818493,0.27468654057624065,0.27718558975660057,0.28825631186592104,0.29085104938032597,0.34275647253617936,0.34299411284209663,297.15,293.15,297.1563185959221,297.42839936620794,297.1339782190944,297.15295999127324,297.4370039176036,297.26173201802027,0.0,2518.0666215929464,204.44232005710157,1043.4391278521873,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21135456.0,21135456.0,293.1668026273684,287.6378936577359,0.550318976,519.4158384005182,1.0,1.0,1.0,3.0,0.3299232275658272,283.15,283.15,283.1500012521515,286.04110231405247,3.9682539682539675,1.956035517044213,52739.862974109594,286.3298368471578,286.33254385355616,2.4975073343049443,1.003425638438444,1.0176837138164565,0.839144290178149,0.5702554843054545,0.27461142080630885,0.2771356793506171,0.2882285132526846,0.2908492186219315,0.34347494682088664,0.34372313225402834,297.15,293.15,297.1561382310125,297.42309057437063,297.13365465129334,297.1525201212244,297.4375662049647,297.26059395657313,0.0,2518.5874112604342,204.6389778436085,1049.9124570725203,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21135492.0,21135492.0,293.16346108210524,287.63359252160615,0.550210018,517.2518414252402,1.0,1.0,1.0,3.0,0.3297716340429853,283.15,283.15,283.15000100531216,286.0423928670194,3.9682539682539675,1.9557763887029531,52773.95895416383,286.3338467014736,286.33572445463477,2.500691602546659,1.0034576290326382,1.017842600453645,0.8395737826118479,0.5726165428998856,0.27453851082752145,0.277088084512833,0.2882028061847429,0.2908497499814428,0.34419617669183933,0.3444550081396635,297.15,293.15,297.1559818717522,297.4177175193885,297.1333660645299,297.15211550595,297.4381573914758,297.2594676706193,0.0,2519.032321943168,204.74453815562504,1056.4886481509495,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21135528.0,21135528.0,293.1595542231579,287.62907615767904,0.550120272,515.08544768304,1.0,1.0,1.0,3.0,0.3296199522561667,283.15,283.15,283.15000075953066,286.0446983582875,3.9682539682539675,1.9550095531575313,52805.93473121128,286.3385349322104,286.33974459963054,2.503956211014261,1.003504997292612,1.018018535639716,0.8399691793729459,0.5750266994205919,0.27446990999119947,0.27704495154278713,0.2881812395587654,0.29085487511026614,0.3449229886818529,0.3451926047116563,297.15,293.15,297.1558723959111,297.41221499760303,297.1331466767742,297.1517812699691,297.4388083131462,297.25836473068074,0.0,2519.33321493417,204.78810989786928,1063.2468586181606,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21135564.0,21135564.0,293.15507090947364,287.6243405574548,0.550050134,512.9172566647954,1.0,1.0,1.0,3.0,0.3294682473161167,283.15,283.15,283.15000050374596,286.04768295117293,3.9682539682539675,1.9532381822975025,52842.07793359697,286.3439149086315,286.344318667842,2.507267050276254,1.003563976209498,1.0182069767588606,0.8403448329842755,0.5774607212809498,0.2744044871046215,0.27700510714574533,0.2881625025634683,0.2908630949248143,0.3456534927798841,0.34593401240031685,297.15,293.15,297.1557952816821,297.40665515621816,297.132973762895,297.1514910839289,297.43949742332114,297.2572825416091,0.0,2519.536702293523,204.7415205604426,1070.1170921990283,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21135600.0,21135600.0,293.15,287.61938167464615,0.55,510.747867861384,1.0,1.0,1.0,3.0,0.3293165267135089,283.15,283.15,283.1500002423777,286.0512975724585,3.9682539682539675,1.9503383952030042,52883.470948488684,286.3499999999999,286.34940927795833,2.510622207084963,1.0036347756566764,1.018408163189589,0.8407011691872712,0.5799165329220232,0.2743422338939443,0.27696857625162435,0.2881464837033455,0.2908743286580618,0.34638763034154707,0.3466791973882478,297.15,293.15,297.15575028109976,297.40104371635107,297.13284613573774,297.1512426192776,297.440223023043,297.25622115510185,0.0,2519.6515943542718,204.5956011931725,1077.0954505760835,297.12214433718975,297.05470502501805,297.2761150367591,297.57849581446004,297.23528884980936,3801.3426461235276,4636.966043102976,0.32388131306304985,0.3548
21135600.0,21135600.0,293.15,287.61938167464615,0.55,510.747867861384,1.0,1.0,1.0,3.0,0.3293165267135089,283.15,283.15,283.1500002423777,286.0512975724585,3.9682539682539675,1.9503383952030042,52883.470948488684,286.3499999999999,286.34940927795833,2.510622207084963,1.0036347756566764,1.018408163189589,0.8407011691872712,0.5799165329220232,0.2743422338939443,0.27696857625162435,0.2881464837033455,0.2908743286580618,0.34638763034154707,0.3466791973882478,297.15,293.15,297.15575028109976,297.40104371635107,297.13284613573774,297.1512426192776,297.440223023043,297.25622115510185,0.0,2519.6515943542718,204.5956011931725,1077.0954505760835,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21135636.0,21135636.0,293.1446140605263,287.6143802439498,0.549966261,508.5778807636835,1.0,1.0,1.0,3.0,0.32916480337342907,283.15,283.15,283.1500000250755,286.0556221146539,3.9682539682539675,1.947254237796952,52920.91891386866,286.35646312736833,286.35509311221955,2.5140289493108927,1.0037210296694552,1.018625603302401,0.8410352631881547,0.5823952298151245,0.27428409163259215,0.27693628869422127,0.2881338968665884,0.29088932189597116,0.3471265736646899,0.3474291979082637,297.15,293.15,297.1557460229018,297.39538428249114,297.13277526387884,297.1510448520165,297.4409982182403,297.2551897279057,0.0,2519.6676589450317,204.41435481475176,1084.1926261811027,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21135672.0,21135672.0,293.1391935368421,287.6095179250609,0.549944888,506.40789486257154,1.0,1.0,1.0,3.0,0.32901307842147476,283.15,283.15,283.1500000169761,286.0602470855592,3.9682539682539675,1.9441980392397324,52951.23021133093,286.3629677557894,286.3611097615222,2.5175085123516925,1.0038290619452888,1.0188675324202168,0.8413345303015444,0.5849052175434858,0.2742311228436335,0.27690998228362546,0.28812496908883023,0.29090905845752507,0.34787157841917304,0.3481859765855822,297.15,293.15,297.15579563753755,297.38965172982756,297.1327721989354,297.1509014796254,297.4418235631697,297.2541889218191,0.0,2519.67921218994,204.20795925930148,1091.4421138920823,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21135708.0,21135708.0,293.1337391078947,287.6047920278139,0.549935647,504.23850964892586,1.0,1.0,1.0,3.0,0.3288613532929091,283.15,283.15,283.15000000998225,286.06495698931474,3.9682539682539675,1.9410456756481462,52979.90779161209,286.36951307052624,286.3672178014334,2.5210133391277982,1.0039452077938353,1.0191191573739795,0.841619092916296,0.5874249554282985,0.2741798605037724,0.2768858238026173,0.2881169135470254,0.2909302284125911,0.3486186626264688,0.3489452025612497,297.15,293.15,297.1558639303683,297.38388897414234,297.1327901132318,297.1507717765921,297.4426613800757,297.253195234882,0.0,2519.68942899586,203.98467592056977,1098.7657758728913,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21135744.0,21135744.0,293.12825145263156,287.6001998601927,0.549938304,502.0703246136241,1.0,1.0,1.0,3.0,0.3287096278698127,283.15,283.15,283.1500000049287,286.06978445815406,3.9682539682539675,1.9378064654268206,53005.94803263398,286.376098256842,286.3734520578171,2.5245534029705157,1.0040726284722794,1.019383983860265,0.8418836170621377,0.5899586371997749,0.2741309999861602,0.2768646170369309,0.28811014527103906,0.2909533900161168,0.3493687757673243,0.3497078528008274,297.15,293.15,297.15595831503936,297.3780860937723,297.1328376923777,297.1506619880896,297.44351926707964,297.2522126712717,0.0,2519.697799267063,203.74163183448965,1106.1807454727016,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21135780.0,21135780.0,293.12273124999996,287.59573872859016,0.5499526250000001,499.903939247544,1.0,1.0,1.0,3.0,0.32855790294642234,283.15,283.15,283.15000000149024,286.0747811358126,3.9682539682539675,1.9345570121976248,53026.361965802615,286.38272249999994,286.3798781526943,2.5281555740049138,1.0042211881014058,1.0196732584058257,0.842104128689292,0.5925171574107748,0.27408604325168556,0.2768482489505809,0.28810451123651815,0.2909788311824787,0.35012430897044045,0.3504766541711275,297.15,293.15,297.15609670177423,297.3721986317205,297.13292870053556,297.1505730140515,297.4443991075624,297.25123923112886,0.0,2519.703446349505,203.4754724057507,1113.7333493848882,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21135816.0,21135816.0,293.11717917894737,287.5914059380624,0.549978376,497.73995304156324,1.0,1.0,1.0,3.0,0.32840617808198963,283.15,283.15,283.14999999822703,286.0797981682242,3.9682539682539675,1.9311977619507552,53046.9612126936,286.38938498526306,286.3863272946519,2.5317647239130703,1.004372264672818,1.0199659568835953,0.8423193931760621,0.5950774813366029,0.2740415514548791,0.2768325605464865,0.28809901187983755,0.29100465318516555,0.3508804796230542,0.351246250180017,297.15,293.15,297.1562403363337,297.3663009586496,297.13302488942827,297.1504865167805,297.44528144424527,297.2502668290875,0.0,2519.708990101199,203.19810559301936,1121.3314754614003,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21135852.0,21135852.0,293.111595918421,287.58719879257774,0.550015323,495.5789654865594,1.0,1.0,1.0,3.0,0.32825445951113813,283.15,283.15,283.14999959185786,286.0849960910255,3.9682539682539675,1.9271161736230829,53071.126952333434,286.3960848978947,286.39263543656614,2.534793348091923,1.0045313194207712,1.02023579687254,0.8425233558624126,0.5970902261181853,0.27399827222805495,0.27681203913494007,0.2880929896904932,0.2910238412487068,0.3516385835258995,0.352013111767611,297.15,293.15,297.1563981908366,297.36048426229405,297.13313226666224,297.15039668837386,297.4461632327743,297.24931492818826,0.0,2519.6454825499495,202.85741866407156,1127.5115777374542,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21135888.0,21135888.0,293.1059821473684,287.58311459526084,0.550063232,493.42157607341034,1.0,1.0,1.0,3.0,0.3281028433361719,283.15,283.15,283.1499977997626,286.0917565787628,3.9682539682539675,1.91906234443501,53123.3603200817,286.4028214231578,286.3979542416266,2.5350744471292197,1.0046943276000326,1.0203581846907426,0.8428302334842387,0.5965662577761829,0.27395503692595735,0.276761725307572,0.2880834941720456,0.29100986024248077,0.3523968367155912,0.3527571643520272,297.15,293.15,297.15656414950155,297.3560031441728,297.1332389706782,297.1502665423827,297.44703321814404,297.2486212049759,0.0,2518.894704368366,202.20144833519907,1126.8991507585222,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21135924.0,21135924.0,293.1003385447368,287.57915064863073,0.550121869,491.26838429299363,1.0,1.0,1.0,3.0,0.3279514822619589,283.15,283.15,283.1499966293261,286.100068702777,3.9682539682539675,1.909177824795769,53181.72008009534,286.4095937463157,286.40323758679375,2.534120724613291,1.0048774046796862,1.020426497033907,0.8432830570179306,0.5948887241816939,0.2739141506066993,0.2766994428175486,0.28807009035663433,0.29097832013284924,0.353157582635369,0.3534927077100318,297.15,293.15,297.1567741462583,297.35346362163193,297.13337102363386,297.1500947906576,297.4479077506765,297.2483222665716,0.0,2517.5168057315127,201.37225785923042,1123.210347867375,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21135960.0,21135960.0,293.09466578947365,287.575304254835,0.550191,489.119989636187,1.0,1.0,1.0,3.0,0.3278004136669691,283.15,283.15,283.1499956746186,286.10937809214414,3.9682539682539675,1.897923369095614,53243.11480740877,286.4164010526315,286.40857866703624,2.5323244605762723,1.0050817532724012,1.0204650254402698,0.8438699566279934,0.5924167348765185,0.27387573446911273,0.27662978799802745,0.2880535160968384,0.29093389694235505,0.35392085043156085,0.3542231098623483,297.15,293.15,297.1570309519829,297.35263107785255,297.1335298716206,297.14989075836604,297.4487930028412,297.2483751325327,0.0,2515.744337421302,200.4062945471246,1117.4306790396265,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21135996.0,21135996.0,293.0889645605263,287.57157271587687,0.5502703910000001,486.9769915938681,1.0,1.0,1.0,3.0,0.3276497940158394,283.15,283.15,283.14999484271334,286.11986670729385,3.9682539682539675,1.8851153638496447,53306.51521266351,286.42324252736836,286.41403116234306,2.529561977443359,1.0053172800365124,1.0204766271201418,0.8446348604364463,0.5890252638081642,0.27384090208360323,0.2765524946749618,0.2880332905597325,0.2908743825391474,0.35468793504236595,0.3549484136753724,297.15,293.15,297.1573557146807,297.3539804359306,297.1337272367676,297.1496516831801,297.4497016917855,297.2488833524689,0.0,2513.5368041529323,199.27941737343897,1109.2653424590612,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21136032.0,21136032.0,293.0832355368421,287.56795333383883,0.550359808,484.8399896569146,1.0,1.0,1.0,3.0,0.32749970665088884,283.15,283.15,283.14999409018867,286.13140007529614,3.9682539682539675,1.871009145440158,53369.94783701928,286.4301173557894,286.4196326553709,2.525994171020519,1.0055880703577653,1.020475613586424,0.8455766044987346,0.5848554748673628,0.27380998630377607,0.2764698975847959,0.2880101331597742,0.29080229314256306,0.35545920644194823,0.3556705947945556,297.15,293.15,297.1577554249918,297.35737848332934,297.1339654750988,297.149387623208,297.4506400608791,297.2498254135014,0.0,2510.9738357934834,198.01083631005565,1099.1350864305216,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21136068.0,21136068.0,293.0774793973684,287.5644434110994,0.550459017,482.7095833162042,1.0,1.0,1.0,3.0,0.3273501980372294,283.15,283.15,283.14999340590487,286.1438689412167,3.9682539682539675,1.8557895482650968,53432.297913189104,286.43702472315783,286.42539768679114,2.5217274589420815,1.0058960696166168,1.0204709761618427,0.8466900392286977,0.580001214160806,0.2737830890698235,0.27638347337548547,0.2879846426184901,0.29071953505125064,0.3562347634745291,0.35639086137043835,297.15,293.15,297.15823236045884,297.3626808079283,297.13424447132815,297.149106396461,297.45160985713653,297.2511747786626,0.0,2508.1024830058223,196.61573300113736,1087.3327657386862,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21136104.0,21136104.0,293.0716968210526,287.5610402505456,0.550567784,480.5863720626147,1.0,1.0,1.0,3.0,0.3272011030540624,283.15,283.15,283.1499938512907,286.1565060126491,3.9682539682539675,1.841629310238041,53479.58196217683,286.4439638147367,286.4318224344487,2.518520586912237,1.006234036098946,1.0205496748843204,0.8478958257116247,0.576093986268718,0.2737597607588233,0.27631142080142174,0.28795880764478277,0.2906472225208873,0.3570142591264033,0.3571231639973751,297.15,293.15,297.1587722540395,297.36895861943293,297.13456102999805,297.14882938652573,297.45261542010576,297.2527473420204,0.0,2505.2545994820243,195.27508618000488,1078.1107257070398,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21136140.0,21136140.0,293.0658884868421,287.55774115577975,0.550685875,478.47095538702365,1.0,1.0,1.0,3.0,0.32705256419455,283.15,283.15,283.14999481442453,286.16807784768827,3.9682539682539675,1.830063362651641,53501.16206877405,286.45093381578937,286.43909990606664,2.517138563876105,1.00661453529713,1.020767575185029,0.8491239357705334,0.573821898071912,0.2737413964880786,0.27626353862773423,0.2879349329316983,0.2905952010333059,0.35780018628384763,0.35787628692817375,297.15,293.15,297.1593942510438,297.3752133675701,297.13492533068893,297.14858872595465,297.4536780623633,297.2543599475241,0.0,2502.9569648895067,194.11600207284303,1073.2154585662247,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
