,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21136176.0,21136176.0,293.06005507368417,287.55454343132095,0.550813056,476.36393278030874,1.0,1.0,1.0,3.0,0.3269043979496875,283.15,283.15,283.1499954137717,286.1791885111345,3.9682539682539675,1.8191110058858184,53515.499529771274,286.4579339115789,286.44652892960937,2.5162858933950973,1.007021626821155,1.0210423204561092,0.8503429812260525,0.5720026917265079,0.27372576295279627,0.2762243015595658,0.28791241313114624,0.2905497859666094,0.3585901428884944,0.3586379335659427,297.15,293.15,297.1600607368071,297.3811298203546,297.13531079063534,297.14837315117796,297.4547672396887,297.2559283477328,0.0,2500.922079857495,192.99545623403753,1069.5403145084708,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21136212.0,21136212.0,293.0541972605263,287.551444382801,0.550949093,474.2659037333477,1.0,1.0,1.0,3.0,0.32675659143090835,283.15,283.15,283.1499958899581,286.1899082916538,3.9682539682539675,1.808833309803146,53523.184593252605,286.46496328736833,286.45407015127086,2.5159224937208804,1.007452466845186,1.021368959958729,0.8515367355819285,0.5706024474523612,0.27371241301494503,0.2761927585368272,0.2878913316545966,0.29051082484152396,0.359383848734991,0.3594075155942065,297.15,293.15,297.1607600924059,297.3865106712232,297.1357094403129,297.1481832585464,297.45587324409354,297.2574073413164,0.0,2499.100541979683,191.92263237331647,1066.9848377391506,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21136248.0,21136248.0,293.04831572631576,287.54844131715527,0.551093752,472.1774677370182,1.0,1.0,1.0,3.0,0.32660916577070004,283.15,283.15,283.14999626334327,286.2001903546533,3.9682539682539675,1.7993424479890614,53524.0518467924,286.472021128421,286.46170337220764,2.516079778423328,1.0079067818463803,1.0217489718329757,0.8526922200013058,0.569650074931735,0.2737012319418543,0.27616907116697975,0.287871891101256,0.29047890060715126,0.36018161985541325,0.360185532617806,297.15,293.15,297.1614860867864,297.39118343864635,297.13611685007567,297.1480218142204,297.4569935752426,297.25876035299433,0.0,2497.491034039135,190.90937719076206,1065.6164519956164,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21136284.0,21136284.0,293.04241114999996,287.5455315428084,0.551246799,470.09922428219795,1.0,1.0,1.0,3.0,0.3264620114795976,283.15,283.15,283.149996602675,286.2101353766448,3.9682539682539675,1.7904453515153214,53520.62022317841,286.4791066199999,286.4693849089369,2.516610077588037,1.008375541657809,1.0221649245584536,0.8538086198225632,0.5690212561131354,0.2736912879502905,0.2761506714143643,0.287853643470662,0.2904521250669443,0.36098206611204786,0.3609694266339255,297.15,293.15,297.1622208693225,297.39521532480353,297.13652436450434,297.1478806428999,297.4581146621738,297.25999117274085,0.0,2496.027572628566,189.94438644166272,1065.1003330418246,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21136320.0,21136320.0,293.0364842105263,287.54271236985426,0.551408,468.03177285976466,1.0,1.0,1.0,3.0,0.32631509554115173,283.15,283.15,283.14999691430666,286.2197523284992,3.9682539682539675,1.7820531485351292,53514.237597164116,286.48621894736834,286.47708461062314,2.5174694618005424,1.0088545927314807,1.0226102351079023,0.8548816585966311,0.5686806889302684,0.27368216599320117,0.27613666150765326,0.28783637228764725,0.2904298865152141,0.36178469132903707,0.36175833901409654,297.15,293.15,297.16295347299064,297.39859109551617,297.1369267317806,297.14775616041146,297.459228174227,297.2610911269852,0.0,2494.6938614903893,189.02314099360285,1065.340197339651,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21136356.0,21136356.0,293.03053558684206,287.5399811102303,0.551577121,465.97571296059596,1.0,1.0,1.0,3.0,0.3261684277213743,283.15,283.15,283.14999720884754,286.2290102721695,3.9682539682539675,1.7741659298294588,53505.05084507365,286.4933572957894,286.4847885699687,2.5186728689159184,1.009344181694072,1.0230859993893329,0.8559086242022536,0.5686415847325443,0.2736738891027203,0.2761272123541145,0.2878201603525796,0.2904124136985476,0.36258981610853735,0.36255260322719696,297.15,293.15,297.1636829329273,297.40127257597726,297.1373233847776,297.14764953500185,297.46033694350047,297.2620530744369,0.0,2493.4995147702316,188.1462909963677,1066.370454505663,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21136392.0,21136392.0,293.0245659578947,287.5373350778876,0.551753928,463.93164407556947,1.0,1.0,1.0,3.0,0.32602194977518917,283.15,283.15,283.14999745702596,286.23799503725655,3.9682539682539675,1.7667049388193996,53493.9408748289,286.50052085052624,286.4924982674529,2.5201400818302946,1.0098398792345362,1.0235831548114367,0.8568933272972326,0.5688358236033085,0.27366630204565445,0.2761211928054825,0.28780469907140094,0.2903985816434842,0.363396694187841,0.36335087262589283,297.15,293.15,297.16440196289875,297.40335548801124,297.1377146465542,297.1475556336504,297.4614348115609,297.26289250853506,0.0,2492.4046672218155,187.3086085106118,1068.0109155049804,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21136428.0,21136428.0,293.01857600263156,287.5347715889544,0.5519381870000001,461.900165695563,1.0,1.0,1.0,3.0,0.32587565975562977,283.15,283.15,283.1499976887774,286.2466983492209,3.9682539682539675,1.7596851088609515,53481.12607418065,286.507708796842,286.5002075382965,2.521868974206519,1.0103403802815438,1.0241002586673251,0.8578319862456477,0.5692626682288121,0.2736598891277556,0.27611879397633,0.2877899332117414,0.2903883390025808,0.3642052193876876,0.3641530502199593,297.15,293.15,297.1651055975193,297.40480918970667,297.13810571204,297.14747362214297,297.4625173361334,297.2636022915085,0.0,2491.41079882227,186.51250855994547,1070.2604036143998,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21136464.0,21136464.0,293.01256639999997,287.5322879618951,0.552129664,459.88187731145416,1.0,1.0,1.0,3.0,0.32572953728954246,283.15,283.15,283.1499979092321,286.2551295804765,3.9682539682539675,1.7530138514498375,53467.56077336072,286.51492031999993,286.5078999708829,2.5238307369386384,1.01084346894059,1.0246334107984711,0.8587241619096497,0.5698979928223837,0.27365483702774585,0.2761199415604769,0.28777570781039175,0.2903812387171638,0.36501526237857346,0.3649586853407544,297.15,293.15,297.16578864307644,297.40566179170906,297.13849862810815,297.1474011299909,297.4635824453263,297.2641865276422,0.0,2490.509951181438,185.75145616820126,1073.058839946806,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21136500.0,21136500.0,293.00653782894733,287.5298815176636,0.5523281250000001,457.8773784141207,1.0,1.0,1.0,3.0,0.32558361616124437,283.15,283.15,283.1499980912398,286.2632380680891,3.9682539682539675,1.7468223143725055,53452.87755456474,286.5221546052631,286.5155750062468,2.5260739505776084,1.0113486722432543,1.0251849368478083,0.8595571260831276,0.570786097965672,0.27365123999665547,0.2761255081854981,0.28776210197634,0.29037792751635383,0.3658271970280011,0.36576859290087455,297.15,293.15,297.1664428608275,297.4057671731502,297.1388901249878,297.14733961304535,297.4646247632335,297.26461290704884,0.0,2489.7162362530053,185.03819033937424,1076.5221699341057,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21136536.0,21136536.0,293.00049096842105,287.52754957985127,0.552533336,455.88726849444026,1.0,1.0,1.0,3.0,0.3254377865889048,283.15,283.15,283.14999826336594,286.2711998849686,3.9682539682539675,1.7408055457108165,53438.23063508666,286.52941083789466,286.52324246621293,2.5284448288989,1.011853978298304,1.0257439794139793,0.8603603211227528,0.5717898313047499,0.27364808319092576,0.276133010777696,0.287748715146983,0.2903763066302771,0.36663992458515127,0.3665804066131693,297.15,293.15,297.1670805181145,297.4055152227902,297.1392770796775,297.14728228643736,297.4656530738198,297.2649616361679,0.0,2488.9714381598264,184.34411789046592,1080.294503129003,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21136572.0,21136572.0,292.9944264973684,287.5252894748295,0.552745063,453.9121470432905,1.0,1.0,1.0,3.0,0.32529213802309354,283.15,283.15,283.14999841525014,286.27885910868304,3.9682539682539675,1.7352308151163902,53423.21919523389,286.5366882031578,286.53088891305583,2.531066126428096,1.0123581107515132,1.0263163187304614,0.8610997028448331,0.5730222041805945,0.27364549083784034,0.27614403512144375,0.287735643235204,0.2903779043093828,0.3674542412669049,0.36739597529227214,297.15,293.15,297.16767983228834,297.4045322983208,297.13964946186286,297.1472318322046,297.4666493568597,297.2651485563073,0.0,2488.322699544574,183.6963900693223,1084.6735538887053,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21136608.0,21136608.0,292.9883450947368,287.5230985318875,0.552963072,451.9526135515492,1.0,1.0,1.0,3.0,0.3251465795656275,283.15,283.15,283.14999855201705,286.2863688328112,3.9682539682539675,1.7298351845597528,53408.537278226926,286.54398588631574,286.53852524191996,2.5338112036567626,1.012860945490229,1.0268945238775529,0.8618041981860082,0.5743682549539925,0.2736430515789601,0.27615667449109815,0.28772272376657615,0.29038109785110106,0.36826961108063194,0.3682135912284977,297.15,293.15,297.1682569690486,297.4031739762885,297.14001192650966,297.1471847536664,297.4676306682019,297.26525165874295,0.0,2487.7205069248453,183.06928334057426,1089.3615647329875,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21136644.0,21136644.0,292.98224743947367,287.5209740833642,0.553187129,450.0092675100939,1.0,1.0,1.0,3.0,0.3250011090692652,283.15,283.15,283.1499986778493,286.2937313791705,3.9682539682539675,1.7246163110200312,53394.17405691673,286.55130307263147,286.5461513312803,2.5366770487066526,1.0133624247792807,1.027478441560422,0.862474443908861,0.5758253089641069,0.27364073753215834,0.27617088510215987,0.28770991016989417,0.2903858389827422,0.36908585582068604,0.3690331437226705,297.15,293.15,297.16881217278655,297.4014477604187,297.14036435610996,297.14714045607866,297.4685947532824,297.2652718997353,0.0,2487.163834916417,182.4624820489832,1094.3539674030544,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21136680.0,21136680.0,292.9761342105263,287.5189134647748,0.553417,448.0827084098024,1.0,1.0,1.0,3.0,0.32485576470969274,283.15,283.15,283.1499987858164,286.30088861683464,3.9682539682539675,1.7197106764931391,53380.049910265196,286.5586389473683,286.5537664859477,2.539712723131854,1.0138608277547163,1.0280691256639203,0.863090419204853,0.5774399890725658,0.2736384260152991,0.276187095744782,0.2876971614947924,0.2903926731434069,0.3699033569063171,0.3698554707824785,297.15,293.15,297.1693312166581,297.3991801758876,297.14069864496156,297.1470991966214,297.46952888668073,297.26516762416185,0.0,2486.6691501489418,181.89025534702415,1099.775359115123,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21136716.0,21136716.0,292.9700060868421,287.51691401493264,0.553652451,446.1735357415524,1.0,1.0,1.0,3.0,0.3247104715906992,283.15,283.15,283.14999888949365,286.307958385874,3.9682539682539675,1.714859736311732,53366.64086292253,286.56599269578936,286.5613720936249,2.5428158855425615,1.0143579743483806,1.02866252221346,0.8636833162418264,0.5791170887266184,0.273636100207052,0.2762041080088402,0.287684483225344,0.290400391220289,0.37072165944464575,0.3706790860839352,297.15,293.15,297.16983517961074,297.39669247117877,297.1410250618086,297.147059722557,297.4704542963971,297.26501334631047,0.0,2486.200542764151,181.32660303102742,1105.3797746079015,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21136752.0,21136752.0,292.9638637473684,287.51497307606525,0.553893248,444.2823489962215,1.0,1.0,1.0,3.0,0.3245653041162636,283.15,283.15,283.14999897383717,286.31482439789056,3.9682539682539675,1.7103171022232224,53353.71198152052,286.5733635031578,286.56896662599013,2.5460830311629183,1.014851343129762,1.0292615882207452,0.8642166044896545,0.5809470687081485,0.27363364975402393,0.2762229160743681,0.2876718610796856,0.2904101373201843,0.3715415396729751,0.3715057354764735,297.15,293.15,297.1702995190607,297.39365922084136,297.1413303002559,297.1470232791168,297.471348919908,297.2647322478366,0.0,2485.7904632453237,180.79775590055493,1111.408041299432,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21136788.0,21136788.0,292.9577078710526,287.51308799392524,0.5541391569999999,442.4097476646875,1.0,1.0,1.0,3.0,0.32442016586210487,283.15,283.15,283.14999905443386,286.3216453005299,3.9682539682539675,1.705790983864384,53341.379541133356,286.58075055473677,286.5765595846973,2.5493868868995033,1.0153436953267314,1.02986197724869,0.8647346831285245,0.5828111182122139,0.27363115128282045,0.2762421510497988,0.28765924980505786,0.290420387351359,0.37236180791022333,0.3723331269932894,297.15,293.15,297.1707539473078,297.390499608091,297.1416300625639,297.14698754510647,297.4722352430162,297.2644212812171,0.0,2485.3932029124367,180.27294722123904,1117.5485480915283,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21136824.0,21136824.0,292.9515391368421,287.5112561178962,0.554389944,440.5563312378279,1.0,1.0,1.0,3.0,0.3242751014874854,283.15,283.15,283.14999912601303,286.32835108631576,3.9682539682539675,1.7014192743277643,53329.6272778447,286.5881530357894,286.5841472408239,2.5527832606082117,1.0158336031586206,1.0304653367028063,0.8652149182550002,0.58476151291667,0.2736285471766824,0.2762623842002274,0.28764669540908827,0.2904318253687475,0.3731831813083136,0.37316239422668646,297.15,293.15,297.1711837654673,297.3870207903166,297.1419162982727,297.1469539470949,297.47310320901096,297.26403560203255,0.0,2485.0284250844425,179.76680839316364,1123.9425294288155,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21136860.0,21136860.0,292.9453582236842,287.50947480109295,0.554645375,438.7226992065206,1.0,1.0,1.0,3.0,0.3241301512587779,283.15,283.15,283.14999918349395,286.3348830313212,3.9682539682539675,1.6973087654981949,53318.661113146576,286.5955701315789,286.591726809165,2.556314710112571,1.0163197550696947,1.0310725818014805,0.8656316359129212,0.5868379895968624,0.2736257515479449,0.276283998387515,0.2876342899478976,0.29044504082541667,0.3740065964851821,0.3739948677311584,297.15,293.15,297.1715744657734,297.38305773009915,297.1421802152857,297.1469243897357,297.4739420914128,297.26353577846135,0.0,2484.709815477635,179.29139361824724,1130.70123605115,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21136896.0,21136896.0,292.9391658105263,287.50774140045695,0.554905216,436.90945106164304,1.0,1.0,1.0,3.0,0.3239852076111586,283.15,283.15,283.1499992403747,286.3414049649907,3.9682539682539675,1.69315417943828,53308.225473115745,286.60300102736835,286.59930595796214,2.5598543054273293,1.0168056862247843,1.0316804467329381,0.8660447015099604,0.5889215381779714,0.27362294452795877,0.27630577205065904,0.2876218916017671,0.29045844213149175,0.37483012286868844,0.37482756564620834,297.15,293.15,297.17196290305884,297.37906666279304,297.1424428438639,297.14689504799486,297.4747792101172,297.26302933356556,0.0,2484.394091564907,178.81326339980154,1137.5060503904988,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21136932.0,21136932.0,292.9329625763158,287.5060532768462,0.555169233,435.1171862940732,1.0,1.0,1.0,3.0,0.32384032830818693,283.15,283.15,283.14999928863534,286.3478378232229,3.9682539682539675,1.6891285016715685,53298.38699564355,286.61044490842096,286.60688454732633,2.5634644343912383,1.017289628439551,1.0322904563960624,0.8664194762286481,0.5910705525618307,0.2736200398806552,0.2763283023191252,0.2876096311044435,0.2904728633612384,0.3756548847874013,0.3756621195171635,297.15,293.15,297.17232925652525,297.37481299605616,297.14269261835955,297.14686860198293,297.47559839386764,297.26246037335835,0.0,2484.100782584148,178.35106583619236,1144.517127253732,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21136968.0,21136968.0,292.92674919999996,287.5044077951202,0.555437192,433.3465043946885,1.0,1.0,1.0,3.0,0.32369552652701084,283.15,283.15,283.1499993282362,286.35416549456727,3.9682539682539675,1.6852509624022107,53289.28814120329,286.61790095999993,286.6144602759521,2.5671543707652984,1.0177717495228498,1.032903139928931,0.8667463569660079,0.5932928501103371,0.27361705800373826,0.27635170041935153,0.2875976558818608,0.2904885411399079,0.3764815431379773,0.3764992117132925,297.15,293.15,297.172670233917,297.3702547442534,297.1429271637037,297.1468469129099,297.47639999492816,297.26181980994244,0.0,2483.8327640242223,177.9073052732987,1151.7604703858437,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21137004.0,21137004.0,292.9205263605263,287.5028023242195,0.555708859,431.5980048543669,1.0,1.0,1.0,3.0,0.3235507634196207,283.15,283.15,283.1499993654946,286.3604406151246,3.9682539682539675,1.6814217545801249,53280.77328069112,286.6253683673683,286.6220343797936,2.570884156765294,1.018252911706088,1.0335173879878694,0.8670490872931986,0.5955514327027358,0.2736140325314903,0.27637557996617257,0.287585807120412,0.2905048941869785,0.377309077045117,0.37733757185308,297.15,293.15,297.17299838968273,297.36554478762525,297.14315401026954,297.14682740633236,297.4771914356779,297.26114320591756,0.0,2483.5775033359064,177.47080202224305,1159.1352598224705,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21137040.0,21137040.0,292.91429473684207,287.5012342372402,0.555984,429.87228716398573,1.0,1.0,1.0,3.0,0.3234060200311366,283.15,283.15,283.1499994006213,286.36669262591806,3.9682539682539675,1.6775925573427184,53272.73403661564,286.63284631578944,286.6296088395705,2.574631531305074,1.0187337991315815,1.034132701955967,0.8673387588140583,0.5978254053215557,0.2736110022780114,0.2763997347845724,0.2875740635076207,0.29052164313577455,0.37813709724450195,0.37817662018636244,297.15,293.15,297.17332054743827,297.36076424987203,297.14337710536023,297.1468094034432,297.4779774123394,297.26044974369063,0.0,2483.327251979069,177.03603114362372,1166.5853182993683,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21137076.0,21137076.0,292.9080550078947,287.4997009115035,0.556262381,428.169950814423,1.0,1.0,1.0,3.0,0.32326131659741836,283.15,283.15,283.14999942534155,286.3728983161481,3.9682539682539675,1.6738372964379784,53265.06736948551,286.64033399052624,286.637187980362,2.5784152305617294,1.019214247098052,1.0347497149109826,0.8676030218196794,0.6001317879377649,0.2736079749243252,0.2764243597686416,0.28756260545847634,0.2905391211619173,0.3789663771264105,0.37901713593284675,297.15,293.15,297.1736309141665,297.35583688579374,297.14359284649066,297.14679540507547,297.4787577685504,297.25972276401535,0.0,2483.085896523728,176.61050995582582,1174.1610500599777,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21137112.0,21137112.0,292.9018078526316,287.49819972861974,0.556543768,426.49159529655617,1.0,1.0,1.0,3.0,0.32311669851841285,283.15,283.15,283.14999945472783,286.3790047752449,3.9682539682539675,1.6702100108216602,53258.2891173712,286.647830576842,286.6447610274363,2.5822697311678864,1.019694360471252,1.0353703175708182,0.8678093988807528,0.6025006140725648,0.27360499772907076,0.27644986657278975,0.28755173428131187,0.2905580717245733,0.3797981401727616,0.3798607923938218,297.15,293.15,297.17391746165623,297.3506202406692,297.14379319071,297.14678906145997,297.47951829459294,297.2589276498176,0.0,2482.8658098215187,176.20169695006922,1181.9490153414401,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21137148.0,21137148.0,292.89555394999996,287.4967280745473,0.5568279270000001,424.8378201012631,1.0,1.0,1.0,3.0,0.3229721388162598,283.15,283.15,283.14999947354914,286.3850532700682,3.9682539682539675,1.6666676623827712,53252.04366914532,286.65533525999996,286.65233580378805,2.5861649231045134,1.0201749911214337,1.0359937394273617,0.8679749863650198,0.6049040217778222,0.27360211255614103,0.2764759714498231,0.2875413742578413,0.2905780526902624,0.3806316837372818,0.3807066147556025,297.15,293.15,297.17418976897585,297.34522066302696,297.1439838179558,297.14678887376107,297.4802652253076,297.2580896698055,0.0,2482.6556917505654,175.80380362798928,1189.875923878613,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21137184.0,21137184.0,292.88929397894736,287.4952833396474,0.557114624,423.20922471942134,1.0,1.0,1.0,3.0,0.3228275884106076,283.15,283.15,283.14999949654526,286.39109345476834,3.9682539682539675,1.6630920105871343,53246.24859984813,286.6628472252631,286.65990755560966,2.5900667853137467,1.0206559044080314,1.0366182868775864,0.868133894178691,0.6073120044333118,0.27359927261731376,0.27650228469125604,0.2875311461696718,0.29059834271594254,0.3814657284229497,0.3815529861279758,297.15,293.15,297.17446033188304,297.3397973875255,297.14417330372453,297.14679009301227,297.48101302630465,297.25724682849,0.0,2482.4479472162966,175.40395618661768,1197.851213871908,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21137220.0,21137220.0,292.883028618421,287.493862918732,0.5574036250000001,421.6064086419087,1.0,1.0,1.0,3.0,0.32268310110835363,283.15,283.15,283.1499995073758,286.3970760413131,3.9682539682539675,1.6596189670966737,53240.85339222406,286.6703656578947,286.66748419242487,2.5940071832106564,1.0211382777252827,1.0372462611911573,0.868248130131595,0.6097511227922175,0.27359661057041185,0.27652923634899473,0.287521678589836,0.290619828423583,0.38230216695009955,0.38240201672677726,297.15,293.15,297.17471793867395,297.3341896880798,297.1443533902081,297.14679999041005,297.4817525316668,297.25636270780774,0.0,2482.247893965863,175.0164438441411,1205.9614042530907,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21137256.0,21137256.0,292.8767585473684,287.4924642111089,0.557694696,420.0299713596027,1.0,1.0,1.0,3.0,0.3225386138060996,283.15,283.15,283.1499995182063,286.4030586278579,3.9682539682539675,1.6561156488293562,53235.72518384538,286.6778897431578,286.6750608292401,2.5979478633705986,1.0216206512982329,1.0378747978982226,0.8683623621947446,0.6121897238859331,0.27359394853878966,0.2765563008862605,0.2875122110120062,0.2906414330006509,0.383138605594471,0.3832511147527035,297.15,293.15,297.17497554613385,297.3285819403596,297.14453347689135,297.1468098878327,297.48249203899866,297.2554785780432,0.0,2482.047950163573,174.6266750704082,1214.106971913376,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21137292.0,21137292.0,292.8704844447368,287.49108462061935,0.5579876029999999,418.4805123633812,1.0,1.0,1.0,3.0,0.32239415321334786,283.15,283.15,283.1499990243122,286.40920355543886,3.9682539682539675,1.651889420998467,53236.442990006704,286.68541866631574,286.6824690091661,2.601297477194273,1.022102909482148,1.0384708895735402,0.8684710444043607,0.6140830287460042,0.27359115814513635,0.27657680824421244,0.28750266901089416,0.2906563007688714,0.38397563588166866,0.3840958051349486,297.15,293.15,297.1752274097569,297.323034329905,297.14470813321924,297.1468184077139,297.48322525510713,297.25460270714046,0.0,2481.7692719564598,174.17931990698514,1220.747589409754,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21137328.0,21137328.0,292.86420698947364,287.489721555673,0.558282112,416.9586311441218,1.0,1.0,1.0,3.0,0.32224982648271683,283.15,283.15,283.1499971765872,286.4171818254361,3.9682539682539675,1.6441227037522748,53262.42229429324,286.69295161263153,286.6891914140864,2.6019163146357664,1.0225857612578793,1.0389125184866188,0.8686724791261768,0.6134644263117559,0.2735881048002261,0.2765662456110907,0.28749116685232423,0.2906378646187135,0.3848129632225255,0.3849170285119158,297.15,293.15,297.1754746564118,297.31873754653145,297.14487520498017,297.1468033128588,297.48394559425947,297.25396726300835,0.0,2480.7608273544997,173.4380213006056,1220.2769117336957,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21137364.0,21137364.0,292.8579268605263,287.4883724292764,0.558577989,415.46492719270213,1.0,1.0,1.0,3.0,0.32210573370101275,283.15,283.15,283.14999600531576,286.4264463418047,3.9682539682539675,1.6352716111734062,53293.51911646081,286.7004877673684,286.69589084464724,2.601491623786697,1.0230778962288938,1.0392990686271155,0.8689865387631198,0.6118805719732543,0.27358634030143925,0.27654427338042986,0.2874787359539925,0.2906059983538998,0.38565205712796896,0.38573024111967263,297.15,293.15,297.17573704930516,297.31595061521364,297.1450529353965,297.1467775203564,297.48467001236133,297.2536376265266,0.0,2479.2466243605913,172.59715722715436,1217.0775606695422,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21137400.0,21137400.0,292.8516447368421,287.4870346590567,0.558875,414.0,1.0,1.0,1.0,3.0,0.32196198391156367,283.15,283.15,283.14999506468024,286.43667087454696,3.9682539682539675,1.6253788149700101,53328.52056524722,286.70802631578937,286.70260062773076,2.60018869905213,1.023585263439927,1.039646575357844,0.869437516882353,0.6094754302498205,0.2735867208308611,0.276513785327277,0.2874656644468928,0.290562782884056,0.3864936507894997,0.38653767144358137,297.15,293.15,297.176028102174,297.3148990776661,297.145251080023,297.1467450132873,297.4854082506301,297.2536663047561,0.0,2477.342017211373,171.65689569632718,1211.583056998086,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21137436.0,21137436.0,292.8453612973684,287.4857056672807,0.559172911,412.55155966968863,1.0,1.0,1.0,3.0,0.32181873206096706,283.15,283.15,283.149994331783,286.4481110446265,3.9682539682539675,1.6140683868853092,53368.66647420474,286.7155664431578,286.70932252047,2.5977495766548198,1.0241151237076993,1.0399470834378945,0.8700789806878093,0.6060030681575223,0.2735902605135227,0.27647282889561825,0.28745185407157114,0.29050502834679337,0.3873390393982416,0.38733816492709333,297.15,293.15,297.17636230249826,297.31622470735874,297.1454797978331,297.14670513206795,297.4861718296935,297.25418875389033,0.0,2474.9521639095065,170.580711130254,1203.1393942633022,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21137472.0,21137472.0,292.8390772210526,287.4843828808692,0.559471488,411.10685623019316,1.0,1.0,1.0,3.0,0.32167599489321413,283.15,283.15,283.14999363219533,286.4603839639336,3.9682539682539675,1.601856537048094,53410.59679907246,286.72310733473677,286.7161036945613,2.5945626284519436,1.0246691562183148,1.0402270799435969,0.8708846039790727,0.6018148035334224,0.2735970419414333,0.27642641874258317,0.2874379131336551,0.2904381050030926,0.38818811618912397,0.38813547717888686,297.15,293.15,297.176744131911,297.3194570795906,297.1457402394372,297.14666525174135,297.4869649304152,297.25511432661904,0.0,2472.25576764964,169.41231784220747,1192.7804556065698,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21137508.0,21137508.0,292.8327931868421,287.48306373140593,0.559770497,409.66579905951914,1.0,1.0,1.0,3.0,0.32153388646635067,283.15,283.15,283.1499929973032,286.4734824765859,3.9682539682539675,1.5888163951493774,53453.18086010846,286.7306481757894,286.722961914552,2.590647883484728,1.0252528453098262,1.040493773765652,0.8718707635112724,0.5969213015955199,0.27360763796150483,0.2763754953598534,0.28742412370342196,0.2903626181675386,0.3890414476107062,0.3889304964658863,297.15,293.15,297.17718370614995,297.32468907338307,297.1460371395888,297.1466288629485,297.48779243589877,297.2564662435938,0.0,2469.2616535818843,168.15561585601301,1180.5846260627272,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21137544.0,21137544.0,292.8265098736842,287.4817456551417,0.560069704,408.228297535672,1.0,1.0,1.0,3.0,0.32139217745892257,283.15,283.15,283.14999364442474,286.48646965093445,3.9682539682539675,1.5771380017039918,53481.800856311456,286.73818815157887,286.7302778632395,2.587813807725335,1.0258585985610766,1.0408392769112373,0.8729436343837044,0.5929980768027667,0.27362126954712673,0.27633909587422606,0.28741155764321846,0.29030004848742186,0.38989830887955024,0.3897376852404796,297.15,293.15,297.1776674508255,297.33083627490623,297.14636452266006,297.14660845274886,297.4886542117419,297.25802618257654,0.0,2466.3509315133197,166.99846403698683,1171.1735672002956,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21137580.0,21137580.0,292.82022796052627,287.4804260929937,0.560368875,406.7942610366575,1.0,1.0,1.0,3.0,0.32125100800755507,283.15,283.15,283.1499946230549,286.49801073110564,3.9682539682539675,1.5676691974390167,53490.76371659513,286.7457264473684,286.73807255614753,2.586806328456981,1.0264946003643014,1.0413154229026234,0.8740366960437526,0.5907190997254094,0.27363857017057863,0.2763265619472226,0.287402141579057,0.2902604115850915,0.39076058796525465,0.39056546823102095,297.15,293.15,297.1782051795061,297.33694535920966,297.14672299586647,297.1466266293781,297.48956384863504,297.25961280251903,0.0,2464.025234481582,166.01484535552456,1166.354785960861,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21137616.0,21137616.0,292.8139481263158,287.4791024905405,0.5606677760000001,405.36359894048087,1.0,1.0,1.0,3.0,0.3211102055589332,283.15,283.15,283.14999521815804,286.5089826396023,3.9682539682539675,1.5587420469506843,53494.99473081622,286.753262248421,286.745922303853,2.5863204511988203,1.0271486168861823,1.0418402911297733,0.875120428589558,0.5888937800797016,0.27365764639713364,0.2763219384552637,0.2873947432600066,0.290228513733694,0.39162615208263135,0.39140119943447144,297.15,293.15,297.17876889833946,297.3427195146124,297.1470908460066,297.1466683698615,297.49049372546716,297.26114827085746,0.0,2461.9522974235156,165.07414126536455,1162.8195330873045,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21137652.0,21137652.0,292.80767104999995,287.4777722980112,0.560966173,403.9362206251478,1.0,1.0,1.0,3.0,0.32096976726945853,283.15,283.15,283.14999569387066,286.5194704927881,3.9682539682539675,1.5504275416631783,53494.59842812782,286.76079473999994,286.75381037644394,2.58632685342143,1.0278185959485406,1.0424099323691194,0.8761773650515033,0.5874977998714126,0.2736781231893637,0.27632435884097756,0.28738950162237775,0.2902042035711569,0.3924948788332726,0.39224443101651546,297.15,293.15,297.17934963897346,297.34794192850825,297.1474612555202,297.146733990135,297.491436613262,297.26258468527976,0.0,2460.092378941045,164.1845148539586,1160.4886321153372,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21137688.0,21137688.0,292.8013974105263,287.47643297027065,0.561263832,402.5120354686638,1.0,1.0,1.0,3.0,0.32082970748902945,283.15,283.15,283.1499960723767,286.52945127480626,3.9682539682539675,1.5427780441103107,53489.619310654234,286.7683231073683,286.7617217008679,2.5868448515511537,1.0285036640655334,1.0430243888037132,0.87719488139744,0.586549886990252,0.2736998140501683,0.27633375345819106,0.2873866292337879,0.29018790174898784,0.3933670708308747,0.39309549728523685,297.15,293.15,297.1799414851613,297.3524506227977,297.14782977285273,297.14682489792057,297.49239183518574,297.26388772278364,0.0,2458.440634226003,163.35191322410688,1159.405241738351,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21137724.0,21137724.0,292.79512788684207,287.4750819667995,0.561560519,401.0909528490343,1.0,1.0,1.0,3.0,0.3206899049192675,283.15,283.15,283.1499964233613,286.5390688867631,3.9682539682539675,1.5355957309662267,53482.023764731246,286.7758465357894,286.76963336338616,2.587710185614587,1.0291971404247477,1.0436674469836196,0.878174642024538,0.5859082671639795,0.27372205959173335,0.2763475794407234,0.2873854606859064,0.29017716568828994,0.3942414747567672,0.393951796724348,297.15,293.15,297.1805333519942,297.3563490412379,297.1481921150865,297.14693285788,297.49334868198497,297.26507120963674,0.0,2456.9275562836783,162.5614047233669,1159.1704171080946,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21137760.0,21137760.0,292.7888631578947,287.4737167516696,0.561856,399.67288214426486,1.0,1.0,1.0,3.0,0.32055033729517907,283.15,283.15,283.1499967405118,286.54834309348547,3.9682539682539675,1.5288401670098546,53472.33075005183,286.78336421052626,286.7775355507768,2.588892687392325,1.0298971365854566,1.0443354888495564,0.8791144999563025,0.5855476191983346,0.2737446619191295,0.27636529088612033,0.287385904193754,0.2901715780103675,0.395117838433863,0.39481282095208853,297.15,293.15,297.1811207585812,297.3596323908409,297.1485461547186,297.1470562906247,297.4943034768282,297.2661318143188,0.0,2455.5400115778375,161.81033616780286,1159.7117436214899,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21137796.0,21137796.0,292.78260390263154,287.4723347935145,0.562150041,398.25773273236103,1.0,1.0,1.0,3.0,0.3204110252873324,283.15,283.15,283.1499970306648,286.55722984157836,3.9682539682539675,1.52254036227512,53460.81145462644,286.79087531684206,286.7854144960732,2.590419482397646,1.0306024495096806,1.045028909909134,0.880003588656611,0.5854937366468947,0.2737674452901362,0.2763869995543052,0.28738822553823273,0.29017170716002905,0.3959965503099923,0.39567905564717804,297.15,293.15,297.18169658673,297.3621742312214,297.1488874609481,297.14719677918396,297.49525555278626,297.267042122174,0.0,2454.2898731399277,161.1026804817005,1161.099184009913,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21137832.0,21137832.0,292.7763508,287.4709335654954,0.562442408,396.8454139913283,1.0,1.0,1.0,3.0,0.32027193097231615,283.15,283.15,283.1499972895984,286.5657806448546,3.9682539682539675,1.5166379685072127,53447.98639180412,286.79837903999993,286.7932679900231,2.592238756319635,1.031310861493088,1.045742507009706,0.8808440091447973,0.5857019156396336,0.2737902106077027,0.27641193827243243,0.28739218404940015,0.29017678110187095,0.3968771754901558,0.39654973059415827,297.15,293.15,297.1822572808046,297.364034912008,297.1492149555615,297.1473511862193,297.49620060402674,297.267811787724,0.0,2453.154786742511,160.43381449583322,1163.20884987627,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21137868.0,21137868.0,292.77010452894734,287.4695105452623,0.562732867,395.43583529917225,1.0,1.0,1.0,3.0,0.3201330569508828,283.15,283.15,283.149997521666,286.57398179485807,3.9682539682539675,1.5111455410872843,53434.15509879828,286.8058745652631,286.8010890943018,2.5943524007950556,1.0320205335239376,1.0464745649821074,0.8816284416821055,0.5861758107059507,0.27381274296856756,0.2764399187487043,0.2873978963204775,0.29018696257204624,0.3977596693352536,0.3974248580364466,297.15,293.15,297.1827958525602,297.3651520670284,297.1495248099575,297.1475193042745,297.4971329044604,297.26842498765626,0.0,2452.1357481626724,159.80598980896977,1166.0511136212492,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21137904.0,21137904.0,292.76386576842106,287.4680632149107,0.563021184,394.0289060338983,1.0,1.0,1.0,3.0,0.31999428970700744,283.15,283.15,283.149997748476,286.5820055430572,3.9682539682539675,1.5058429250759668,53420.11377015774,286.8133610778946,286.8088879331727,2.5966075562808735,1.03273024535205,1.0472149645035007,0.8823839788702722,0.5867779211580897,0.2738351029591159,0.276469305715549,0.2874045346355014,0.29019966847574574,0.3986432197214909,0.39830218911121884,297.15,293.15,297.18332168574483,297.365897259926,297.14982510683706,297.1476944801341,297.49806005647207,297.26895971782284,0.0,2451.175267631057,159.19810867354582,1169.25156673011,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21137940.0,21137940.0,292.7576351973684,287.4665890609332,0.563307125,392.62453557351205,1.0,1.0,1.0,3.0,0.3198557566959183,283.15,283.15,283.1499979342669,286.58964770225134,3.9682539682539675,1.5009585235981098,53405.66087552789,286.8208377631578,286.8166408948229,2.5991722577112593,1.0334385539270992,1.0479720703039606,0.883070951787534,0.5876619435452685,0.27385691419874825,0.27650160294576864,0.2874132623958011,0.2902180262670524,0.3995290594423772,0.39918446238183425,297.15,293.15,297.18381431645145,297.36579302476457,297.1501016277355,297.14788435663473,297.4989713036111,297.2693129258395,0.0,2450.335778661072,158.63391011606336,1173.2330244251502,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21137976.0,21137976.0,292.7514134947368,287.4650855741667,0.563590456,391.2226332960189,1.0,1.0,1.0,3.0,0.31971734660941076,283.15,283.15,283.1499981076061,286.5970835950267,3.9682539682539675,1.496305746809858,53391.1963881877,286.8283038063157,286.8243656282759,2.601897462849172,1.034144858789499,1.048736597261264,0.8837175607589285,0.5886933584084981,0.27387829622692766,0.27653528102301667,0.2874231856517153,0.29023945732984063,0.40041607066604196,0.4000693334390217,297.15,293.15,297.1842851430761,297.3652201731646,297.15036339600806,297.14808171879764,297.49986991355996,297.2695640689212,0.0,2449.5602198607694,158.09466874265541,1177.6285416978449,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21138012.0,21138012.0,292.7452013394737,287.46355024973514,0.5638709430000001,389.8231085794245,1.0,1.0,1.0,3.0,0.31957903399266413,283.15,283.15,283.14999827773005,286.60435331385645,3.9682539682539675,1.491841113558413,53376.71006520378,286.8357583926315,286.8320661653158,2.604749440106903,1.0348495436334928,1.0495069838810254,0.8843319909000712,0.5898411519682576,0.27389933243992937,0.2765700531829855,0.2874340800755779,0.290263342406184,0.40130407649124117,0.40095628606131917,297.15,293.15,297.1847385498484,297.36427511600243,297.15061337566726,297.14828522937984,297.5007594013347,297.2697343344465,0.0,2448.836248935274,157.57569827201854,1182.3562731893755,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21138048.0,21138048.0,292.7389994105263,287.4619805869874,0.564148352,388.42587080173433,1.0,1.0,1.0,3.0,0.3194408960743931,283.15,283.15,283.1499984152756,286.61132316247773,3.9682539682539675,1.4876650756305414,53362.82872135856,286.84320070736834,286.8397180938893,2.607824020259199,1.0355497071973954,1.0502858371685637,0.8848823241059978,0.5911947559708649,0.2739195550349065,0.27660653188064344,0.2874469504999474,0.29029181297847184,0.4021941789442567,0.40184721703883797,297.15,293.15,297.1851551636258,297.36264046003186,297.1508392286492,297.14850009937186,297.5016313071597,297.26975325176767,0.0,2448.2009841608,157.0895405794838,1187.666054357172,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21138084.0,21138084.0,292.73280838684207,287.4603740894305,0.564422449,387.03082934095386,1.0,1.0,1.0,3.0,0.3193028097237184,283.15,283.15,283.14999854707395,286.6182059597885,3.9682539682539675,1.4836150553357783,53348.848563906155,286.8506299357894,286.84735646685385,2.6109650045286816,1.0362484620135959,1.051067297689889,0.8854134715751574,0.5926096270759362,0.27393952960662904,0.2766435427604758,0.2874604037505333,0.2903216824197496,0.4030848787946636,0.40273933650034305,297.15,293.15,297.18556067535354,297.3608013314434,297.151057842027,297.1487182135882,297.5024974110947,297.2697270947014,0.0,2447.5915151361332,156.6167576871623,1193.1601425685865,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21138120.0,21138120.0,292.7266289473684,287.45872826465865,0.564693,385.6378935750887,1.0,1.0,1.0,3.0,0.319164891168755,283.15,283.15,283.14999866155415,286.62479494141974,3.9682539682539675,1.4798340154509964,53335.83012371557,286.8580452631578,286.854942665705,2.614314526728444,1.0369411575584129,1.0518549256081242,0.8858756929664822,0.5942187949933128,0.2739585140498143,0.27668195304250953,0.2874760010630003,0.2903561944450499,0.40397756701829957,0.4036353479827031,297.15,293.15,297.1859251696246,297.3582816778835,297.1512502369965,297.1489470993443,297.50333877065765,297.2695485909013,0.0,2447.065918775877,156.17568930843774,1199.2115041410789,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21138156.0,21138156.0,292.7204617710526,287.4570406242773,0.5649597709999999,384.2469728821443,1.0,1.0,1.0,3.0,0.31902700899957603,283.15,283.15,283.1499987734769,286.631317569996,3.9682539682539675,1.4761432302435402,53322.85898495081,286.86544587473674,286.8625146634426,2.6177074573807064,1.0376324959884893,1.0526438070340018,0.8863215043673257,0.5958681186706267,0.2739772606836606,0.27672065488555236,0.28749218319346675,0.2903918261703297,0.4048710322624661,0.40453239493456217,297.15,293.15,297.18628046230896,297.35561277823126,297.15143662234993,297.1491790641602,297.50417878546,297.2693375425021,0.0,2446.5588135903863,155.74457563521264,1205.3957094042096,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21138192.0,21138192.0,292.71430753684206,287.4553086838228,0.565222528,382.85797664012614,1.0,1.0,1.0,3.0,0.3188892626406053,283.15,283.15,283.14999886588754,286.63760037112775,3.9682539682539675,1.4726603524312527,53310.978133436816,286.8728309557894,286.8700390633048,2.621263136695442,1.038318072427988,1.0534364428360359,0.8867050762294404,0.5976694416556106,0.27399506113525207,0.27676029781148653,0.2875104228119647,0.2904314966800662,0.40576653267400875,0.40543295636915383,297.15,293.15,297.18659953142514,297.3523853285443,297.1515998245497,297.14942055860166,297.5049986577165,297.26900078016746,0.0,2446.1166453347996,155.33898902190467,1212.0275299985612,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21138228.0,21138228.0,292.7081669236842,287.453529962678,0.565481037,381.4708142270398,1.0,1.0,1.0,3.0,0.31875153966729214,283.15,283.15,283.1499989557771,286.6438406749552,3.9682539682539675,1.469263730682235,53298.936182900215,286.88019969157887,286.8775538648186,2.6248462688547063,1.0390025124683486,1.0542297892218668,0.8870767440162598,0.5994961653324204,0.2740126733067223,0.27680012272952637,0.2875290755672202,0.29047196899292865,0.4066624050089755,0.40633416549242807,297.15,293.15,297.1869118920052,297.3490611502113,297.1517587253876,297.1496638044273,297.5058141480962,297.2686419440255,0.0,2445.685443237117,154.94228275767122,1218.7542429962775,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
