,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21138264.0,21138264.0,292.7020406105263,287.451701983982,0.565735064,380.0853950208908,1.0,1.0,1.0,3.0,0.31861389855789957,283.15,283.15,283.14999903846706,286.64993076730946,3.9682539682539675,1.4660012564599827,53287.53300088295,286.88755126736834,286.88503476142046,2.6285238889442994,1.0396831441277192,1.0550249324685406,0.8874074468364352,0.6014111668989457,0.27402964627306947,0.2768404373461602,0.2875491737795154,0.29051505293035634,0.4075597181310613,0.40723761662169444,297.15,293.15,297.18720124960953,297.3453984148177,297.15190280465123,297.1499135400655,297.50661731704156,297.2682066652371,0.0,2445.293254758142,154.56188427013456,1225.7557981043826,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21138300.0,21138300.0,292.6959292763158,287.4498222745374,0.5659843750000001,378.70162839968464,1.0,1.0,1.0,3.0,0.3184763730357504,283.15,283.15,283.14999910573454,286.6558109263889,3.9682539682539675,1.4628819647852758,53277.53994050325,286.89488486842095,286.8924647973937,2.6323285340388654,1.0403582875392625,1.0558219081897282,0.8876744474657139,0.6034446252781013,0.27404562975731517,0.27688125584745915,0.2875716328891811,0.29056206723640654,0.4084594624518797,0.4081446235652832,297.15,293.15,297.1874574573681,297.3412565195588,297.1520250379192,297.1501731915646,297.5074030009784,297.2676630414778,0.0,2444.9531250048294,154.20098089665336,1233.123440331476,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21138336.0,21138336.0,292.6898336,287.44788836471116,0.566228736,377.3194237414269,1.0,1.0,1.0,3.0,0.3183388672866018,283.15,283.15,283.14999916919,286.6616574441073,3.9682539682539675,1.4598505903304415,53267.207514034584,286.9021996799999,286.8998860324291,2.636153990000833,1.0410324582651465,1.056619422671604,0.887928823887131,0.6054970153974836,0.2740614235139207,0.2769221912993631,0.28759456676993145,0.2906098909461461,0.40935963585717294,0.40905228841161484,297.15,293.15,297.1877078516843,297.3370331450968,297.1521433771602,297.1504344582618,297.50818415747915,297.26710059793646,0.0,2444.620873383314,153.84856981216487,1240.573697117844,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21138372.0,21138372.0,292.6837542605263,287.4458977883323,0.566467913,375.93869042412297,1.0,1.0,1.0,3.0,0.31820141956366,283.15,283.15,283.1499992277249,286.667396944974,3.9682539682539675,1.4569241301493803,53257.318798124965,286.90949488736834,286.9072792877377,2.640041101538505,1.0417038103854677,1.0574178795457512,0.8881489273196852,0.6076065968182734,0.2740766885180267,0.27696336862279375,0.2876187965254815,0.2906598213189347,0.4102610593622358,0.40996177727388755,297.15,293.15,297.18794134667166,297.33256932914003,297.15225045864975,297.1507008191686,297.5089546899579,297.2664833287176,0.0,2444.314271586734,153.50873189085036,1248.2190606783468,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21138408.0,21138408.0,292.67769193684205,287.44384808258417,0.566701672,374.55933782577847,1.0,1.0,1.0,3.0,0.3180640465086081,283.15,283.15,283.14999928046075,286.6729911308478,3.9682539682539675,1.4540736328571708,53248.62880360545,286.91676967578945,286.91462851432874,2.6440018013254494,1.0423718708629464,1.058217282823861,0.8883199663067342,0.6097837379898212,0.2740912283710754,0.27700471785706376,0.28764505027025955,0.29071269271582423,0.41116466791554623,0.4108740424762179,297.15,293.15,297.1881537475962,297.32779574349445,297.1523427705552,297.150975320057,297.50971559729777,297.26579663580014,0.0,2444.0399645016155,153.18056413183956,1256.095360577564,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21138444.0,21138444.0,292.6716473078947,287.4417367878934,0.5669297790000001,373.1812753243989,1.0,1.0,1.0,3.0,0.31792668694240356,283.15,283.15,283.1499993330499,286.6785581635174,3.9682539682539675,1.4513116195921776,53239.456054673006,286.92402323052625,286.9219694121811,2.6479765087583527,1.043039324417507,1.0590172536867566,0.8884822750112576,0.6119732732028338,0.27410563612857164,0.2770461803746416,0.28767165844162035,0.29076617087238527,0.4120686308389807,0.41178682865684707,297.15,293.15,297.18836231006895,297.32296592646236,297.1524323890454,297.15125124220907,297.51047427245373,297.26509722804786,0.0,2443.7715482370236,152.8605074116281,1264.0406547405723,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21138480.0,21138480.0,292.66562105263154,287.4395614478132,0.567152,371.80441229798976,1.0,1.0,1.0,3.0,0.31778938698797393,283.15,283.15,283.14999937844647,286.68400735261685,3.9682539682539675,1.4486105167519108,53231.28465428087,286.93125473684205,286.9292701596149,2.652006101975011,1.043704312192342,1.0598180444770657,0.888601008309915,0.6142126682631054,0.27411940447352734,0.277087701205447,0.2877001027731788,0.29082221159451854,0.41297424980056613,0.41270183210566963,297.15,293.15,297.1885543031333,297.317886989997,297.15250976747745,297.15153396280385,297.51121970441307,297.2643409455649,0.0,2443.5272675366473,152.5499206806083,1272.1684394181038,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21138516.0,21138516.0,292.65961384999997,287.4373196089031,0.567368101,370.4286581245566,1.0,1.0,1.0,3.0,0.3176521197199073,283.15,283.15,283.14999941948645,286.689392161189,3.9682539682539675,1.4459896421658889,53223.23444602126,286.9384633799999,286.9365489373669,2.656065043279773,1.0443684235172825,1.0606197605053451,0.8886945369133512,0.6164777658772559,0.27413284384560177,0.27712929352954196,0.28772967167730346,0.29087978113903823,0.4138811969023372,0.41361833244831253,297.15,293.15,297.1887383522559,297.31266761412047,297.1525807872087,297.15182125179814,297.51196361003423,297.2635543230835,0.0,2443.2957505182585,152.24829920205553,1280.4089376697398,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21138552.0,21138552.0,292.65362637894737,287.435008820604,0.567577848,369.0539221821048,1.0,1.0,1.0,3.0,0.3175149076692589,283.15,283.15,283.14999945595736,286.69466618263095,3.9682539682539675,1.4434239862319056,53216.14486259455,286.94564834526307,286.94378743926546,2.6601719776760366,1.045030798519273,1.0614225738200185,0.8887443676717047,0.6187854075209972,0.27414568728441224,0.2771709039400184,0.2877611485609435,0.2909399001356143,0.41479002592932696,0.4145371891393655,297.15,293.15,297.18890829369707,297.3072129032548,297.15264064918193,297.15211565145563,297.51269781596653,297.2627150627112,0.0,2443.0859777795026,151.95539607359945,1288.8158012913066,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21138588.0,21138588.0,292.647659318421,287.4326266351085,0.567781007,367.68011384864013,1.0,1.0,1.0,3.0,0.3173776966624918,283.15,283.15,283.14999949234453,286.6999380037222,3.9682539682539675,1.4409651857914658,53208.107260157936,286.95280881789466,286.95102502452755,2.6642804324889204,1.045693152769148,1.0622259324995342,0.8887932440690098,0.6210937259353377,0.27415851863497664,0.27721261706890876,0.28779266788303026,0.29100018234960046,0.4156988927918493,0.41545614983108325,297.15,293.15,297.1890779932282,297.3017535576904,297.15270029924955,297.15241019837384,297.51343177084254,297.2618747638769,0.0,2442.8763676576714,151.6711943311904,1297.2607009462783,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21138624.0,21138624.0,292.6417133473684,287.4301706072275,0.567977344,366.3071425021679,1.0,1.0,1.0,3.0,0.3172405376806842,283.15,283.15,283.14999952745126,286.7050954046158,3.9682539682539675,1.438526801011408,53201.29136473243,286.9599439831578,286.9582148567372,2.668429515814929,1.046354538627956,1.0630306261743292,0.8887953917416872,0.6234369374816474,0.2741707564857817,0.27725426137330633,0.28782630461101566,0.29106310449747436,0.4166097937129279,0.41637748108344863,297.15,293.15,297.189235828323,297.296063749484,297.15274942305706,297.15271255879514,297.5141563068291,297.2609835732977,0.0,2442.6874388967835,151.39274756865055,1305.8533651171128,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21138660.0,21138660.0,292.6357891447368,287.4276382942521,0.568166625,364.9349175206937,1.0,1.0,1.0,3.0,0.31710343657219164,283.15,283.15,283.14999955378863,286.7101317873619,3.9682539682539675,1.4361040978723807,53195.90896488278,286.96705302631574,286.96535268561246,2.6726212672028913,1.0470158216659096,1.0638374681616694,0.8887403694376401,0.6258151121856248,0.27418234789669654,0.27729577787354975,0.28786256709829194,0.2911291996320452,0.41752338431545005,0.4173018697267893,297.15,293.15,297.18938258971707,297.2901040721561,297.15278733587223,297.1530244881792,297.51487312570464,297.2600343223259,0.0,2442.5190926732294,151.1201407938259,1314.598764468553,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21138696.0,21138696.0,292.62988738947365,287.4250272558105,0.568348616,363.5633482822231,1.0,1.0,1.0,3.0,0.31696633546369907,283.15,283.15,283.149999580126,286.7151681701079,3.9682539682539675,1.433802215178628,53189.43573301146,286.9741351326315,286.9724905144878,2.6768137619442762,1.0476771047294353,1.0646448707943021,0.8886853421812827,0.6281932412916449,0.2741939393067719,0.2773374071329351,0.287898829591101,0.2911954134712099,0.4184369749659387,0.4182263217591285,297.15,293.15,297.18952935117807,297.28414433336667,297.15282524867644,297.1533364176319,297.5155899453862,297.2590850592478,0.0,2442.350465216309,150.85729716099286,1323.382158704401,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21138732.0,21138732.0,292.6240087605263,287.4223350537217,0.568523083,362.19234416476155,1.0,1.0,1.0,3.0,0.31682926608327455,283.15,283.15,283.1499990335766,286.7203498724615,3.9682539682539675,1.4308318770705013,53189.19155161863,286.98118948736834,286.97945959727275,2.6804218235003443,1.0483377709045891,1.065418820250999,0.8886107460220227,0.630032726011577,0.2742050363424971,0.2773720042960825,0.2879360232576357,0.29125581238928405,0.4193515593303045,0.41914671671784104,297.15,293.15,297.18966946809905,297.2781712864482,297.1528557604358,297.1536480633501,297.51629757457323,297.2581284305813,0.0,2442.1021730959574,150.54134827567347,1330.5921155074448,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21138768.0,21138768.0,292.6181539368421,287.41955925184396,0.568689792,360.82181454631456,1.0,1.0,1.0,3.0,0.31669232072911946,283.15,283.15,283.14999718570124,286.7274256912039,3.9682539682539675,1.424769117492113,53212.78481818014,286.9882152757894,286.98589730127946,2.6813045181881403,1.0489981875844763,1.0660342775891738,0.888630737268303,0.6293703394895304,0.2742159105185214,0.27737475284953805,0.28797161411054895,0.29128252773580293,0.42026634053241435,0.42004292717055963,297.15,293.15,297.1898066971989,297.27342972825875,297.15288289877657,297.15393569776603,297.51699705734643,297.25741041586934,0.0,2441.1163587931183,149.96492269186447,1330.2978367734515,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21138804.0,21138804.0,292.6123235973684,287.416697415919,0.568848509,359.4516688048877,1.0,1.0,1.0,3.0,0.31655559564447594,283.15,283.15,283.14999606189184,286.7357500574247,3.9682539682539675,1.4178831610213989,53239.94640196342,286.99521168315783,286.99230239901357,2.6811520790715924,1.0496660658517167,1.0665924896177263,0.8887583463725286,0.6277525947901973,0.27422791502212734,0.2773657032510314,0.28800713733756844,0.291296493373365,0.42118297789520087,0.42093106989926377,297.15,293.15,297.18995821956855,297.27015284638696,297.15292350241543,297.1542125965728,297.5177027950765,297.25698999200404,0.0,2439.654539753563,149.310611339922,1327.141616357421,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21138840.0,21138840.0,292.6065184210526,287.41374711341206,0.568999,358.0818163184864,1.0,1.0,1.0,3.0,0.31641919092062637,283.15,283.15,283.1499951589116,286.7449774690751,3.9682539682539675,1.4101560819439278,53269.97960785887,287.00217789473675,286.99868376255927,2.6801308484809563,1.0503455982728531,1.0671085366368285,0.889020069624232,0.6253255118022509,0.27424176315532117,0.2773477792262974,0.28804278830608365,0.29129984140691945,0.4221020295543925,0.4218133461644692,297.15,293.15,297.19013347057034,297.2685950099461,297.15298575434036,297.1544808763937,297.5184216722202,297.25692335669413,0.0,2437.828212495252,148.57428616044487,1321.5859900660098,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21138876.0,21138876.0,292.60073908684205,287.4107059133478,0.569141031,356.7121664651163,1.0,1.0,1.0,3.0,0.31628325908129834,283.15,283.15,283.14999445381756,286.7553635010612,3.9682539682539675,1.401264667121291,53303.77603859437,287.0091130957894,287.00504223270366,2.677969669342657,1.0510424321928982,1.067572172912966,0.8894728903722813,0.6218324039042039,0.27425837419260946,0.277318747230831,0.28807868561621297,0.2912894114065758,0.42302480097349443,0.4226884628742723,297.15,293.15,297.19034419907354,297.26944648947347,297.15308027446304,297.1547384042718,297.5191650324992,297.2573548799562,0.0,2435.539991578576,147.72380495906276,1312.9031357301103,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21138912.0,21138912.0,292.5949862736842,287.40757138614106,0.5692743680000001,355.3426286227828,1.0,1.0,1.0,3.0,0.3161478169228174,283.15,283.15,283.1499937893502,286.76651969978195,3.9682539682539675,1.3916358163985925,53338.2045713336,287.0160164715789,287.01141119904906,2.6750421022486797,1.051757174897027,1.0680083022512268,0.8900971056125369,0.6176122469101172,0.27427774108078196,0.27728351539018953,0.2881149848673717,0.29127007928565324,0.4239509840380814,0.42355996127633894,297.15,293.15,297.1905915389686,297.2723147196399,297.1532056816784,297.1549902571495,297.5199334040411,297.2582071202955,0.0,2432.9574500947615,146.79549737251537,1302.1481062987757,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21138948.0,21138948.0,292.5892606605263,287.4043411034239,0.569398777,353.9731121694915,1.0,1.0,1.0,3.0,0.3160128744133411,283.15,283.15,283.14999318741087,286.7783315747168,3.9682539682539675,1.3814068760672347,53372.37054953945,287.02288720736834,287.0177947101177,2.671466800628797,1.0524899232383806,1.068424896619759,0.89088340442246,0.6127726838262103,0.27429976791052574,0.2772435713302153,0.2881517485261246,0.29124350566733215,0.42488036823788805,0.4244289029855899,297.15,293.15,297.19087502328205,297.2770175052853,297.15335992162323,297.1552381426342,297.5207246400506,297.2594430465751,0.0,2430.1292708115934,145.8013532361843,1289.6803427337807,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21138984.0,21138984.0,292.5835629263158,287.40101263786823,0.569514024,352.60352648324795,1.0,1.0,1.0,3.0,0.3158783678878102,283.15,283.15,283.1499939668051,286.7899477035213,3.9682539682539675,1.372575141203233,53391.21098172752,287.029724488421,287.02451921045383,2.6689404217486143,1.0532413866766865,1.068917249517946,0.891777083412983,0.6088748650566661,0.2743245360463672,0.277217951947973,0.28819011458543226,0.2912302288665074,0.4258132096659053,0.42531000802323726,297.15,293.15,297.1911967633464,297.2828557872404,297.1535439147656,297.15549728416164,297.52154627092085,297.26092800408696,0.0,2427.4014497146118,144.91279932305318,1280.072781203382,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21139020.0,21139020.0,292.57789375,287.3975835630037,0.569619875,351.23378094205754,1.0,1.0,1.0,3.0,0.31574433191574597,283.15,283.15,283.1499949602361,286.79999180964194,3.9682539682539675,1.3655363440834052,53394.039518040605,287.0365274999999,287.03152082730554,2.668230185864247,1.054012723258674,1.0695327412964506,0.8926948771538061,0.6066195756707012,0.27435150894314164,0.2772154864471148,0.2882318255223637,0.29124073553391333,0.4267502766975607,0.42621112212363843,297.15,293.15,297.1915540495856,297.2887195729096,297.1537473135233,297.15578467747457,297.5223991688458,297.2624409564678,0.0,2425.2702055521454,144.1710363749537,1275.317739075716,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21139056.0,21139056.0,292.57225381052626,287.3940514530315,0.5697160960000001,349.8637849239259,1.0,1.0,1.0,3.0,0.3156106287638992,283.15,283.15,283.1499955580385,286.80938502360505,3.9682539682539675,1.3589852108871991,53392.67640873225,287.0432954273684,287.0385252301753,2.66805187363045,1.0547952604409678,1.0701916138664336,0.8936070598196245,0.6048345490910761,0.27437916927664235,0.2772202698151424,0.2882757727639299,0.2912595928090787,0.42768979796070516,0.42711969778232867,297.15,293.15,297.191926303004,297.2942964692717,297.15395178510795,297.1560881599483,297.5232600392243,297.2639045513112,0.0,2423.3941571603405,143.46981209561264,1271.9625148911746,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21139092.0,21139092.0,292.56664378684206,287.39041388263405,0.569802453,348.4934478068585,1.0,1.0,1.0,3.0,0.31547723666505867,283.15,283.15,283.1499960385602,286.8182598388224,3.9682539682539675,1.3529494511191926,53387.620963172056,287.0500274557894,287.04551933299194,2.668347292507194,1.05558674301591,1.0708876805961434,0.8944953526446899,0.6034700077733579,0.27440704202540644,0.2772309243656162,0.28832202991656836,0.2912862190701318,0.4286314785401708,0.4280347836885215,297.15,293.15,297.19230615327257,297.2993687386062,297.15415080091,297.1564069795135,297.524121394241,297.26527081330863,0.0,2421.7238336809746,142.81357395808823,1269.849041270844,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21139128.0,21139128.0,292.56106435789474,287.3866684267792,0.5698787120000001,347.12267896886084,1.0,1.0,1.0,3.0,0.31534417405603726,283.15,283.15,283.1499964258539,286.8265889762328,3.9682539682539675,1.347469363331653,53379.15899676253,287.0567227705262,287.052490038827,2.669147830892893,1.0563864728124421,1.0716217622732669,0.8953448990088303,0.6025557204906062,0.27443484643881105,0.277247404291841,0.28837092921493723,0.29132128976627936,0.429575629225008,0.42895680422675614,297.15,293.15,297.192689023663,297.30374113815,297.15433965467815,297.15674246642726,297.52498241258326,297.26649893910036,0.0,2420.2607080384328,142.20748738274852,1269.0559571915046,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21139164.0,21139164.0,292.55551620263157,287.38281266052144,0.569944639,345.7513877879385,1.0,1.0,1.0,3.0,0.31521134074083745,283.15,283.15,283.14999678194795,286.8345138456185,3.9682539682539675,1.3424114396957465,53368.59851972951,287.063380556842,287.05942586557603,2.670304633552221,1.0571904077719672,1.0723809851569093,0.8961538607373746,0.6019610363165299,0.27446225948254627,0.27726760009215795,0.28842184830988227,0.29136250153546994,0.43052131441522695,0.4298835659856992,297.15,293.15,297.193068074896,297.3074675458787,297.15451653472445,297.15708937055075,297.5258358353239,297.26759547227476,0.0,2418.942252948983,141.64092169373166,1269.1957327218702,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21139200.0,21139200.0,292.54999999999995,287.3788441587978,0.5700000000000001,344.37948364209694,1.0,1.0,1.0,3.0,0.3150786971922714,283.15,283.15,283.1499971219038,286.84204068430677,3.9682539682539675,1.3375621976943188,53357.96518204518,287.06999999999994,287.0662851315882,2.6717648557442573,1.0579960418121601,1.07315993371981,0.8969192537077938,0.6016405330005945,0.274488961844462,0.2772906097644634,0.28847474247669214,0.29140917970731106,0.4314680860553856,0.4308141871145153,297.15,293.15,297.1934377895623,297.3105507673064,297.1546783538535,297.15744695727045,297.5266759491628,297.2685579634311,0.0,2417.7574231640538,141.0965993062404,1270.1337697744038,297.2054567806176,297.1867436337597,297.337275380519,297.67851037210363,297.4275055622009,3828.987792244698,4633.131830172929,0.31067413307967884,0.3548
21139200.0,21139200.0,292.54999999999995,287.3788441587978,0.5700000000000001,344.37948364209694,1.0,1.0,1.0,3.0,0.3150786971922714,283.15,283.15,283.1499971219038,286.84204068430677,3.9682539682539675,1.3375621976943188,53357.96518204518,287.06999999999994,287.0662851315882,2.6717648557442573,1.0579960418121601,1.07315993371981,0.8969192537077938,0.6016405330005945,0.274488961844462,0.2772906097644634,0.28847474247669214,0.29140917970731106,0.4314680860553856,0.4308141871145153,297.15,293.15,297.1934377895623,297.3105507673064,297.1546783538535,297.15744695727045,297.5266759491628,297.2685579634311,0.0,2417.7574231640538,141.0965993062404,1270.1337697744038,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21139236.0,21139236.0,292.54456934999996,287.3747070827812,0.5700371049999999,343.0068759093417,1.0,1.0,1.0,3.0,0.31494626949413496,283.15,283.15,283.149997425213,286.84914027433547,3.9682539682539675,1.33335284082285,53344.062785181915,287.07651677999996,287.07307811507593,2.6735696744982986,1.058803317911264,1.0739609265828673,0.8976328687914966,0.6016316180282437,0.2745148585890363,0.2773167696644025,0.28852990506733167,0.2914620915607412,0.43241644595579154,0.43174936314621076,297.15,293.15,297.19379577806217,297.3128795509509,297.1548230118304,297.1578164589796,297.52750573478926,297.26936410692247,0.0,2416.7168816954563,140.61187071530748,1271.9797275948295,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21139272.0,21139272.0,292.5392748,287.3703506750423,0.57004884,341.63347396767836,1.0,1.0,1.0,3.0,0.31481398855172443,283.15,283.15,283.14999776907007,286.85581632877916,3.9682539682539675,1.3296015439868776,53328.332780172466,287.0828702399999,287.0797210152202,2.6756224968302593,1.0596097705534726,1.0747760759360856,0.898301325691467,0.6018489332462439,0.2745396979735618,0.27734482658023313,0.28858705511557325,0.291519793576716,0.4333655936051958,0.4326876414224054,297.15,293.15,297.194139187674,297.3145888833932,297.1549493564335,297.1581967041752,297.5283192136687,297.2700386690689,0.0,2415.805537069339,140.17124786322927,1274.4834650084124,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21139308.0,21139308.0,292.53411244999995,287.3657801123863,0.570035835,340.2591871951123,1.0,1.0,1.0,3.0,0.3146818455959658,283.15,283.15,283.1499980828857,286.86205658602825,3.9682539682539675,1.3262351745958265,53311.642174790206,287.08906505999994,287.0861994414381,2.677919310179736,1.0604139826288252,1.0756038989401677,0.8989205109404185,0.6022902786481957,0.27456317258277063,0.2773744646470053,0.2886464099819213,0.29158246145358985,0.43431528084664955,0.43362880781048957,297.15,293.15,297.1944640337505,297.31564541068104,297.15505378169104,297.1585889748614,297.52911080796605,297.27057260179,0.0,2415.0217737581384,139.76924363427895,1277.639574947103,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21139344.0,21139344.0,292.5290784,287.3610005463436,0.5699987200000001,338.8839249696492,1.0,1.0,1.0,3.0,0.31454981752277245,283.15,283.15,283.1499983903263,286.86785275509186,3.9682539682539675,1.32315280628773,53295.10447724309,287.09510591999987,287.09249547261226,2.6804396824544883,1.0612137177955483,1.0764411331527497,0.899487565676629,0.6029393188582867,0.2745848961444821,0.27740507507938744,0.28870830481150145,0.2916501873084259,0.4352653237986907,0.434572411590684,297.15,293.15,297.1947650657027,297.3160490511817,297.1551325030081,297.1589955814949,297.5298769842318,297.2709638371238,0.0,2414.36454960364,139.39804994808466,1281.4033538898277,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21139380.0,21139380.0,292.52416875,287.35601710489254,0.569938125,337.50759666929446,1.0,1.0,1.0,3.0,0.31441791445805606,283.15,283.15,283.1499986333257,286.87317982604856,3.9682539682539675,1.320396138642168,53278.89892476,287.1009974999999,287.098609422515,2.6832145106702403,1.062007337468954,1.0772879916660836,0.8999917078831734,0.6038257623323117,0.2746044443338106,0.27743657977179154,0.2887732582611647,0.2917239139173112,0.4362158293326764,0.43551884425421566,297.15,293.15,297.19503615912447,297.3156836062513,297.15518010410767,297.15941897174224,297.53061346552,297.27118646134915,0.0,2413.8383895178795,139.0625336985867,1285.8608639859353,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21139416.0,21139416.0,292.5193796,287.35083489413364,0.56985468,336.1301116720536,1.0,1.0,1.0,3.0,0.3142860777437304,283.15,283.15,283.1499988700884,286.8781683019752,3.9682539682539675,1.3179616944720671,53262.35927881155,287.1067444799999,287.1045745417349,2.6861517848225036,1.0627948167889965,1.0781389076489822,0.9004491279343054,0.6048660572889928,0.27462215408582635,0.27746823193178205,0.28884063035742064,0.2918019756693678,0.4371662989155287,0.4364668336447183,297.15,293.15,297.19528226611885,297.3147839769206,297.1552032981613,297.1598553636321,297.5313226988419,297.2712895207349,0.0,2413.404965446797,138.760535620016,1290.7723713753662,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21139452.0,21139452.0,292.51470704999997,287.34545899991326,0.5697490150000001,334.7513793559322,1.0,1.0,1.0,3.0,0.31415428538950374,283.15,283.15,283.1499991154913,286.88291233486484,3.9682539682539675,1.3159143477198751,53244.28359430056,287.1123515399999,287.11042871372484,2.6891999372951223,1.0635779744569993,1.0789925241664189,0.9008741657604689,0.6060114074442514,0.27463857126283714,0.277499966183568,0.28890972167688767,0.291883055083432,0.4381167931317241,0.43741589500308203,297.15,293.15,297.1955109649392,297.3135160256137,297.1552094261784,297.16030122355863,297.5320139273481,297.27131031352764,0.0,2413.037877249868,138.49575871925387,1296.0004778464042,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21139488.0,21139488.0,292.5101472,287.33989448939883,0.56962176,333.37130909893574,1.0,1.0,1.0,3.0,0.314022555922923,283.15,283.15,283.14999931503115,286.88718882142985,3.9682539682539675,1.3139520620852854,53229.00433686352,287.1178233599999,287.11606866284376,2.6924572491691494,1.064350187886365,1.0798483600954865,0.9012289193197522,0.6073576739596681,0.2746519855818198,0.27753126387583743,0.28898283946905906,0.29197063912907184,0.4390672999452587,0.43836691721937215,297.15,293.15,297.19569996091735,297.31150096415996,297.15517839389844,297.1607689290464,297.5326665433247,297.2711629582694,0.0,2412.794276919303,138.24748243239992,1301.8243337284148,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21139524.0,21139524.0,292.50569614999995,287.33414641260526,0.569473545,331.98981027906973,1.0,1.0,1.0,3.0,0.3138908453758483,283.15,283.15,283.14999949724273,286.89130622289446,3.9682539682539675,1.3124555805343674,53211.22370049311,287.12316461999995,287.1216365482826,2.6957879552807458,1.0651182551527043,1.080704796455594,0.9015581625655884,0.6087745783867242,0.27466429262280984,0.27756237716909166,0.28905743806241324,0.2920606196788549,0.4400177492513916,0.43931860014421,297.15,293.15,297.1958743772851,297.30922134885844,297.15513396722696,297.16124447807607,297.5333042677313,297.2709556878356,0.0,2412.591143469424,138.04219121298715,1307.8684513522066,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21139560.0,21139560.0,292.50135,287.3282198038738,0.5693050000000001,330.6067922743398,1.0,1.0,1.0,3.0,0.31375916108303165,283.15,283.15,283.1499996703205,286.8949857387232,3.9682539682539675,1.3109509915823525,53196.98780821328,287.1283799999999,287.12698875890396,2.699297136164232,1.0658738310379998,1.081560122094075,0.9018164278804615,0.6103658861437908,0.27467337867822716,0.27759249605361436,0.28913643355467966,0.2921571735571536,0.4409677534213576,0.44027166305123644,297.15,293.15,297.1960076855441,297.30624826696135,297.1550525707207,297.1617431317905,297.53389708357196,297.27058974771774,0.0,2412.5021213487285,137.845412080567,1314.4377168389262,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21139596.0,21139596.0,292.49710484999997,287.3221196833027,0.569116755,329.22216446275127,1.0,1.0,1.0,3.0,0.3136274752315483,283.15,283.15,283.1499998355797,286.89849952377153,3.9682539682539675,1.3097957354364262,53181.3085918756,287.13347417999995,287.13225592408753,2.702869040412774,1.06662419064949,1.082414335293812,0.9020461666741231,0.6120188653801784,0.2746811439955118,0.2776221035782678,0.28921740792252854,0.29225647531668747,0.4419178602169774,0.44122531630866896,297.15,293.15,297.1961249244373,297.30301670375724,297.15495700871764,297.1622525198096,297.5344769715319,297.27016562565075,0.0,2412.4538490333202,137.68198196036312,1321.2068853094104,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21139632.0,21139632.0,292.4929568,287.3158510581309,0.56890944,327.8358362223098,1.0,1.0,1.0,3.0,0.3134957864315508,283.15,283.15,283.14999998596244,286.90174801850185,3.9682539682539675,1.308805962111944,53166.51741148811,287.1384518399999,287.13738626490573,2.7065415078569024,1.06736600390584,1.0832665341321057,0.9022295133640567,0.6137711136292981,0.2746867435610228,0.27765083709742605,0.2893015452699873,0.29236018970221705,0.44286776343680395,0.44217979074320113,297.15,293.15,297.1962159141084,297.2993653978426,297.15483821780396,297.1627786788995,297.5350298132464,297.2696456043802,0.0,2412.4720581306174,137.5384778898758,1328.288327323118,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21139668.0,21139668.0,292.48890194999996,287.30941892407475,0.568683685,326.44771693102086,1.0,1.0,1.0,3.0,0.31336407540469374,283.15,283.15,283.1500001243098,286.9047404762834,3.9682539682539675,1.3079365804714183,53152.97014668526,287.1433176599999,287.14237844483745,2.7103033568916253,1.0680986678233522,1.0841154791997434,0.9023649363944048,0.6156128476596627,0.2746900540013454,0.2776784509408981,0.2893892405126099,0.29246858025010825,0.44381725729931976,0.44313482606378896,297.15,293.15,297.1962805959951,297.2953134318957,297.1546964977352,297.16332366749197,297.5355525563924,297.26903334990214,0.0,2412.5530073075506,137.41103040318714,1335.655351843759,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21139704.0,21139704.0,292.4849364,287.3028282666184,0.56844012,325.05771596689,1.0,1.0,1.0,3.0,0.3132323524850846,283.15,283.15,283.1500002558757,286.90760374477395,3.9682539682539675,1.307396628970478,53137.89621584589,287.1480763199999,287.1473030424269,2.7141098031364024,1.0688268907438703,1.0849629877328775,0.9024758357306508,0.6174988994824547,0.27469222385902137,0.277705533035903,0.28947877549372936,0.29257938542793344,0.4447667134936828,0.44409021679167865,297.15,293.15,297.196332511989,297.2910564470395,297.15454345824276,297.1638786043561,297.53606291167023,297.2683747866596,0.0,2412.664446226699,137.31454269894914,1343.1787216424514,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21139740.0,21139740.0,292.48105625,287.2960840622569,0.568179375,323.66574270792273,1.0,1.0,1.0,3.0,0.3131005731040065,283.15,283.15,283.15000037116596,286.9101343446013,3.9682539682539675,1.30676135193247,53126.57606286259,287.1527324999999,287.15204186544725,2.718023479964981,1.0695426120184752,1.0858049055642653,0.9025178608094124,0.6194931227821108,0.2746911813887517,0.27773079320409794,0.2895738962617028,0.29269706548553487,0.44571588676057655,0.4450464068393433,297.15,293.15,297.19635052948246,297.2862644379652,297.154360635769,297.16446383248837,297.53653689816105,297.26759526677324,0.0,2412.856013792237,137.21777298363938,1351.048929032816,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21139776.0,21139776.0,292.4772576,287.28919127969465,0.56790208,322.27170653212454,1.0,1.0,1.0,3.0,0.3129687702548644,283.15,283.15,283.15000048253177,286.91257593504366,3.9682539682539675,1.3064489969036166,53113.48988641577,287.15729087999995,287.1567293621578,2.7219656322425063,1.0702576308424518,1.0866470848376275,0.9025370308421958,0.6215140710541687,0.2746892010978872,0.27775552075351556,0.2896708684226154,0.292816942164988,0.4466649177761999,0.44600276714334347,297.15,293.15,297.19636649300844,297.2812968360309,297.15416977328306,297.165059604941,297.53699979977597,297.2667785014079,0.0,2413.0678827768666,137.1506187789141,1359.0295127180634,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21139812.0,21139812.0,292.47353654999995,287.2821548809968,0.567608865,320.87551681750097,1.0,1.0,1.0,3.0,0.31283691203382613,283.15,283.15,283.1500005829288,286.9148065099528,3.9682539682539675,1.3062030224073982,53101.825794336386,287.16175613999997,287.16129634440216,2.7259743279200936,1.0709714353627047,1.0874894302171247,0.9025013944977921,0.6235980514326637,0.2746850014806922,0.27777887616432434,0.28977223004285413,0.29294191050243384,0.44761369286435687,0.4469595108891241,297.15,293.15,297.19637873244363,297.27590508347726,297.1539598849905,297.16568038461764,297.5374377019715,297.26587235750014,0.0,2413.3295390521735,137.0942090789637,1367.2324015037038,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21139848.0,21139848.0,292.46988919999995,287.2749798226959,0.56730036,319.47708294205756,1.0,1.0,1.0,3.0,0.312704974658714,283.15,283.15,283.150000674461,286.9168332251438,3.9682539682539675,1.3060096635587186,53091.72682333196,287.16613295999997,287.1657458665511,2.730048793649605,1.071690727849742,1.0883381298915538,0.9023985876808572,0.6257370304819971,0.27467829386697185,0.27780050838515674,0.28987943153386364,0.2930731584174697,0.44856257255270243,0.44791682369080926,297.15,293.15,297.1964036451367,297.27000815887084,297.1537300249147,297.1663375645739,297.5378555408876,297.26486698687677,0.0,2413.6392587765663,137.0474529488228,1375.6451699107756,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21139884.0,21139884.0,292.46631164999997,287.26767105685235,0.566977195,318.0763142837998,1.0,1.0,1.0,3.0,0.3125730058487806,283.15,283.15,283.1500007629822,286.9187766703524,3.9682539682539675,1.3060751267808641,53080.35778696387,287.1704260199999,287.17014655245157,2.734150481920831,1.072411625901095,1.0891893857785593,0.9022694395915638,0.6278988218718792,0.27467057447848175,0.2778215132862627,0.28998894947531606,0.29320697610522467,0.4495114169595791,0.4488743687055474,297.15,293.15,297.19643214672055,297.2639151056421,297.1534920499387,297.167009079479,297.5382640191596,297.263822480188,0.0,2413.9681628337494,137.024780348744,1384.1644575741163,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21139920.0,21139920.0,292.46279999999996,287.26023353207006,0.56664,316.67312022073315,1.0,1.0,1.0,3.0,0.31244093478871554,283.15,283.15,283.15000084317546,286.9205188870025,3.9682539682539675,1.3061123622729978,53071.1738222799,287.17463999999995,287.17442498052793,2.738310315091997,1.0731309747259665,1.0900439632368222,0.9020752018323653,0.630110123759137,0.2746599272319803,0.27784038404586225,0.29010619902203005,0.29334868628601163,0.4504598428243343,0.4498321362917457,297.15,293.15,297.1964553563047,297.25740334981043,297.1532315061645,297.16773315168825,297.5386439212543,297.2626934570444,0.0,2414.3441243883385,137.00480817969273,1392.8777373852954,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21139956.0,21139956.0,292.45935034999997,287.2526721944672,0.566289405,315.26741013086325,1.0,1.0,1.0,3.0,0.31230881193841875,283.15,283.15,283.150000917288,286.92217324314424,3.9682539682539675,1.3063470206963568,53061.286333965836,287.1787795799999,287.17865133352507,2.7424941079174614,1.073846982086494,1.0908982593438759,0.9018520032423373,0.6323425828859371,0.27464784640887707,0.2778582224863424,0.29022757414018796,0.2934945857565481,0.4514083755316523,0.45079016793728577,297.15,293.15,297.1964698584083,297.2507225996444,297.15296014518964,297.1684863758179,297.5390156120118,297.2615309182144,0.0,2414.739248597704,137.0038815280156,1401.6937699345733,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21139992.0,21139992.0,292.45595879999996,287.24499198860127,0.56592604,313.8590933921955,1.0,1.0,1.0,3.0,0.31217659693585975,283.15,283.15,283.15000098619316,286.92367557912905,3.9682539682539675,1.3065984896236291,53052.75895991834,287.1828494399999,287.18278323668255,2.74671736946439,1.0745575976876962,1.0917517310066371,0.9015787396263196,0.6346102187361443,0.2746332279976334,0.27787415771197865,0.2903562941887793,0.29364781149880315,0.45235661516203096,0.4517484044896993,297.15,293.15,297.19647023530854,297.2437553918065,297.1526695859951,297.16929203191285,297.53936555650694,297.260310560306,0.0,2415.169009644692,137.00826568937086,1410.6590248891875,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21140028.0,21140028.0,292.45262145,287.2371978583496,0.565550535,312.4480793827355,1.0,1.0,1.0,3.0,0.3120443170726186,283.15,283.15,283.1500010499985,286.9250968194501,3.9682539682539675,1.3069958232794163,53043.897616498056,287.1868542599999,287.18686377539933,2.750959366889258,1.0752620875294188,1.0926019180080981,0.9012762612776274,0.6368959918348689,0.2746168895885499,0.27788876509826094,0.2904907299100643,0.2938066489800779,0.453304432016369,0.45270654844061553,297.15,293.15,297.1964557814533,297.2366492397375,297.15236642837885,297.17014057939986,297.5396990708711,297.25906221996814,0.0,2415.6160852344324,137.02719244298052,1419.7173554714939,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21140064.0,21140064.0,292.4493344,287.2292947477452,0.56516352,311.03427748048875,1.0,1.0,1.0,3.0,0.311912000692211,283.15,283.15,283.1499997406053,286.92713647555917,3.9682539682539675,1.3057493299231477,53048.127525801596,287.1907987199999,287.19059147314243,2.7536819721220125,1.0759588896311394,1.0933588674985661,0.9009766083805023,0.6377900736306849,0.27459855138539635,0.2778840088637698,0.2906290076043304,0.29395132937328683,0.45425150986220725,0.4536505640463663,297.15,293.15,297.1964222299905,297.2297845627879,297.1520465508343,297.171010842312,297.5400110413741,297.25785504545973,0.0,2415.7876544011488,136.9064214835926,1424.445150597195,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21140100.0,21140100.0,292.44609375,287.22128760176753,0.564765625,309.6175970634608,1.0,1.0,1.0,3.0,0.311779790647638,283.15,283.15,283.14999825452946,286.9310946020114,3.9682539682539675,1.302422819771264,53066.182260667614,287.19468749999993,287.1940066106007,2.7541812982511655,1.0766520687139542,1.093981518807831,0.9007891790693734,0.636646652943852,0.2745796354351753,0.2778520840098114,0.29076864403287783,0.29407057076783877,0.45519844139141535,0.45457400969735834,297.15,293.15,297.1963800834919,297.2244190327851,297.1517264102083,297.17187922246177,297.54031350129486,297.2569436500484,0.0,2415.233000686942,136.6015928003951,1422.7812765357892,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21140136.0,21140136.0,292.4428956,287.21318136708885,0.56435748,308.19794750965707,1.0,1.0,1.0,3.0,0.3116477771781334,283.15,283.15,283.1499973466342,286.93634253044723,3.9682539682539675,1.2981603597995888,53088.171428819885,287.1985252799999,287.197364301691,2.753505263100595,1.0773451287681088,1.0945313534461785,0.9007519936165539,0.6344233884231019,0.27456053946077813,0.2778052728057389,0.2909142837127902,0.2941811853643824,0.4561459478499907,0.4554867980741284,297.15,293.15,297.1963395518404,297.22109684281025,297.151418449836,297.1727803889197,297.5406116546094,297.2564493776032,0.0,2414.181004175276,136.20769959664327,1417.742889416177,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21140172.0,21140172.0,292.43973604999996,287.2049809927753,0.563939715,306.7752381970831,1.0,1.0,1.0,3.0,0.3115159828135781,283.15,283.15,283.14999655268247,286.9423530584875,3.9682539682539675,1.2931732486334473,53112.67898732505,287.20231673999996,287.20067601133815,2.7520336358782904,1.0780413427369697,1.0950354826316795,0.9008493864715836,0.6314636760593233,0.2745418008858184,0.27774910320467955,0.29106491537369394,0.2942868865993833,0.4570942628281317,0.4563928803222245,297.15,293.15,297.1963084710082,297.2195109816038,297.151126020968,297.17370935350885,297.5409123253487,297.2563134304875,0.0,2412.824068151274,135.74324596246188,1410.4359444283498,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21140208.0,21140208.0,292.43661119999996,287.1966914309441,0.56351296,305.34937850374456,1.0,1.0,1.0,3.0,0.31138447466056746,283.15,283.15,283.14999585017745,286.94914582827374,3.9682539682539675,1.2874938870742598,53138.85190607206,287.20606655999995,287.20396513470234,2.749758897350132,1.0787443025256247,1.0954970435917764,0.901102964369759,0.627755523864853,0.27452384783703004,0.2776840336908071,0.2912208148401282,0.29438811533743914,0.4580438987117692,0.4572926860979902,297.15,293.15,297.19629574498117,297.2198700197175,297.1508550242289,297.17466541631194,297.5412227588964,297.25658179282726,0.0,2411.1629149486043,135.20930351635175,1400.8592659175933,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21140244.0,21140244.0,292.43351715,287.18831763737535,0.563077845,303.9202778076468,1.0,1.0,1.0,3.0,0.3112533726449194,283.15,283.15,283.14999514229095,286.9567262609365,3.9682539682539675,1.280957520065273,53167.08030941605,287.2097794199999,287.2072223845752,2.746636970502532,1.079458790854774,1.0959257260274362,0.901535537596106,0.6233579586997197,0.27450713702761304,0.2776115759953084,0.29138203918339695,0.29448610627100874,0.45902115356209566,0.4580718411119284,297.15,293.15,297.1963124573304,297.22234396556036,297.1506113730834,297.1756434521059,297.541958324647,297.25737391454544,0.0,2409.160333899964,134.58926163168493,1388.9690440856764,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21140280.0,21140280.0,292.43044999999995,287.17986457207957,0.562635,302.48784548679544,1.0,1.0,1.0,3.0,0.31112274787303346,283.15,283.15,283.1499941546246,286.96503029681486,3.9682539682539675,1.2732556227811287,53199.333077087125,287.21345999999994,287.2104007583539,2.7414751612393866,1.0801871881091023,1.0963605711240316,0.9021163663169598,0.61883891760537,0.27449142273461885,0.27753902183671997,0.29154538769989946,0.29458645941836625,0.46011352704342834,0.4569210787347385,297.15,293.15,297.1963631657433,297.22647152252256,297.1503899162112,297.17660732887725,297.54450686407176,297.25886775948527,0.0,2406.7074467992934,133.85520855374318,1374.756568650334,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
