,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21140316.0,21140316.0,292.42740584999996,287.17133719982047,0.562185055,301.0519909191959,1.0,1.0,1.0,3.0,0.31099239704163056,283.15,283.15,283.1499953131676,286.9723055881433,3.9682539682539675,1.268137412214744,53209.959890544065,287.21711297999997,287.214055471193,2.738207072873114,1.0809305215313543,1.0969409146610847,0.9027417638434176,0.6164716219899803,0.27447753000527403,0.2774946055185852,0.2917164733877818,0.2947203822157267,0.4612314662122835,0.45532383874303684,297.15,293.15,297.1964506101243,297.23102585677333,297.1501989939782,297.1776329299463,297.54741797003487,297.2605452721714,0.0,2404.68368883422,133.33957052689422,1367.0385015380157,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21140352.0,21140352.0,292.4243808,287.1627404905925,0.56172864,299.61262348285373,1.0,1.0,1.0,3.0,0.3108623835839081,283.15,283.15,283.1499959455257,286.9785024881361,3.9682539682539675,1.2635615085040208,53215.31235320959,287.2207430399999,287.2177703622385,2.7362140731963316,1.0816873229812904,1.0975845018576862,0.9033689236668162,0.6148776019951347,0.27446434995468916,0.2774610661584903,0.2918968826278834,0.29487226689318047,0.46241972519651847,0.4541465010081276,297.15,293.15,297.1965683975202,297.23540930041594,297.150025095564,297.1787271519489,297.55134649234446,297.26241528755867,0.0,2402.9980566387076,132.86795835173172,1361.9046394502604,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21140388.0,21140388.0,292.42137095,287.1540794200543,0.561266385,298.1696525557745,1.0,1.0,1.0,3.0,0.3107326258758656,283.15,283.15,283.14999645620424,286.98419992644716,3.9682539682539675,1.2594539855517755,53216.689267549606,287.2243548599999,287.22152058894585,2.7348412888434583,1.0824541075131968,1.098260155053937,0.9039836050503087,0.6136139345538271,0.2744515767610818,0.277432328384325,0.29208684635431387,0.2950368400207826,0.4636421048661124,0.45321316054319793,297.15,293.15,297.1967070612526,297.23948065658385,297.14986277024747,297.17989548598206,297.55568327325096,297.26432584946343,0.0,2401.5167729327127,132.43594951503076,1358.060792322333,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21140424.0,21140424.0,292.41837239999995,287.1453589699168,0.56079892,296.7229875159637,1.0,1.0,1.0,3.0,0.31060312210299756,283.15,283.15,283.1499969296721,286.9894157272074,3.9682539682539675,1.2558589706880618,53214.40989264764,287.22795311999994,287.2252947696746,2.7341196539528725,1.083229874372081,1.09896799994013,0.9045709224260189,0.6126963571417127,0.2744389807329052,0.27740828398560285,0.29228988069052986,0.29521771271529385,0.46488234810583323,0.45253544099412757,297.15,293.15,297.1968621373186,297.24305113612644,297.14970974856004,297.1811675766056,297.56011854399793,297.2661818285217,0.0,2400.2566553958036,132.04911661826245,1355.5589379343717,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21140460.0,21140460.0,292.41538125,287.13658412828653,0.560326875,295.2725377414269,1.0,1.0,1.0,3.0,0.3104738167114939,283.15,283.15,283.14999735911977,286.9942402967606,3.9682539682539675,1.2527019923772,53209.327556083736,287.2315424999999,287.22908419496883,2.7339325302603905,1.084012017910879,1.099701359358601,0.9051289016376451,0.6120626724753925,0.2744263847922945,0.2773879267298066,0.29250496995062647,0.29541339039857806,0.4661292818789887,0.45206740365950937,297.15,293.15,297.19702733989624,297.2461302571504,297.1495626593921,297.18253522316144,297.56449027085324,297.2679491500907,0.0,2399.1775271993815,131.70176285308656,1354.157511516373,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21140496.0,21140496.0,292.4123936,287.1277598899637,0.5598508799999999,293.81821261016944,1.0,1.0,1.0,3.0,0.31034469357271893,283.15,283.15,283.1499977579404,286.9986535970061,3.9682539682539675,1.2499942561710262,53201.936658838764,287.23512767999995,287.23287986313557,2.734298190789744,1.0847981059621399,1.1004587196570934,0.9056441118203056,0.611722588762546,0.27441339169052625,0.27737101429954863,0.292735291986473,0.29562711201520214,0.46737192468978395,0.4518162189883846,297.15,293.15,297.1971951226325,297.24856621254776,297.1494170947108,297.1840232740432,297.5686002977705,297.26956040034094,0.0,2398.287700224722,131.39634291384078,1353.8887375983386,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21140532.0,21140532.0,292.40940555,287.11889125669575,0.5593715650000001,292.35992150019706,1.0,1.0,1.0,3.0,0.31021567735353267,283.15,283.15,283.1499981412158,287.0027777638198,3.9682539682539675,1.2475919967478084,53193.3521034366,287.23871333999995,287.23667550385994,2.7350491601135145,1.0855852664111956,1.1012308987785608,0.9061205949469865,0.6115869187448371,0.27439978417529176,0.27735616280337,0.29297904342781816,0.29585605248167773,0.46860572948898066,0.4517160135757393,297.15,293.15,297.1973598622238,297.25046729479106,297.14926898042546,297.1856171513745,297.5724308765807,297.27102883307913,0.0,2397.5310629836968,131.12041039065963,1354.4077514853047,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21140568.0,21140568.0,292.4064132,287.109983237385,0.55888956,290.89757378951515,1.0,1.0,1.0,3.0,0.3100867965517716,283.15,283.15,283.14999847017316,287.00652208236056,3.9682539682539675,1.2455916206297448,53183.328240534756,287.24230415999995,287.2404730015807,2.7363079007226148,1.0863733882074644,1.1020221587510115,0.9065435138671251,0.6117206187933916,0.2743852991610918,0.27734394999248085,0.29324088630260553,0.29610560760279814,0.4698265043849906,0.45181476397588166,297.15,293.15,297.19751921460613,297.2516383773654,297.1491168047948,297.18735199754724,297.57586937583017,297.27229915402876,0.0,2396.9464632249233,130.88356745300783,1355.965938841691,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21140604.0,21140604.0,292.40341264999995,287.1010408482515,0.558405495,289.43107885612926,1.0,1.0,1.0,3.0,0.3099579832658635,283.15,283.15,283.1499987782405,287.01002874943407,3.9682539682539675,1.2438434661514093,53172.68100304576,287.24590481999996,287.24427396985317,2.7378874644416324,1.0871604298958757,1.1028237842003126,0.9069256825832238,0.6120243365253484,0.2743699473540687,0.2773330966315234,0.29351645156113837,0.2963704966695757,0.47103524223949733,0.4520390888574756,297.15,293.15,297.19767057976486,297.2522883422396,297.14895890507194,297.18919142368287,297.5790006399563,297.2734219781432,0.0,2396.4694044667576,130.6719768847093,1358.1815997452672,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21140640.0,21140640.0,292.4004,287.09206911295075,0.5579200000000001,287.96034607804495,1.0,1.0,1.0,3.0,0.30982922408505087,283.15,283.15,283.1499990668641,287.0133184484674,3.9682539682539675,1.2423099529168695,53161.69550831005,287.2495199999999,287.2480792364015,2.739762029369277,1.0879457898407532,1.103634232970667,0.9072676557187652,0.6124842760783153,0.2743536674951983,0.2773233626370079,0.2938056803321411,0.2966505196847862,0.4722316859921195,0.45237879864358155,297.15,293.15,297.19781282232157,297.2524381366825,297.1487945103051,297.1911337935492,297.5818317324429,297.27440219906026,0.0,2396.0908673030403,130.48235446568296,1361.003351191238,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21140676.0,21140676.0,292.39737134999996,287.08307306264476,0.557433705,286.48528483326766,1.0,1.0,1.0,3.0,0.3097005168543764,283.15,283.15,283.149999326839,287.01634232662616,3.9682539682539675,1.2410692496866655,53150.281001198106,287.25315437999996,287.25189416525285,2.7420046574492045,1.088727785060557,1.1044543327388674,0.9075540668410673,0.6131387494403919,0.2743359936266252,0.2773147712043176,0.2941144826581785,0.2969517115602825,0.4734110517755357,0.45286219043802267,297.15,293.15,297.19794042850606,297.25192303275276,297.1486199318103,297.19322295106656,297.5842647405659,297.27519421694035,0.0,2395.834024411875,130.32273899809888,1364.5843100194334,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21140712.0,21140712.0,292.3943228,287.07405773602943,0.5569472400000001,285.00580449980293,1.0,1.0,1.0,3.0,0.3095718402435624,283.15,283.15,283.14999955933894,287.01912544045337,3.9682539682539675,1.2400764484775921,53138.79919483536,287.2568126399999,287.25571914712253,2.744583765681418,1.089505375772526,1.1052818910753817,0.9077846870064704,0.6139708262508033,0.274316790251259,0.2773069683892557,0.2944427948178905,0.29727428550132995,0.474572882689609,0.45347675953403804,297.15,293.15,297.1980514217336,297.2507677698295,297.1484338583748,297.1954524603499,297.5863093129465,297.2758029646469,0.0,2395.6863140915343,130.18925356940707,1368.8613611414794,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21140748.0,21140748.0,292.39125045,287.0650281793141,0.556461235,283.5218144556563,1.0,1.0,1.0,3.0,0.3094431667491086,283.15,283.15,283.14999977068817,287.02172443870063,3.9682539682539675,1.239288336436756,53127.39645207557,287.26049945999995,287.25956209225166,2.747433666719651,1.0902774292871615,1.106113553015572,0.9079641791934077,0.6149455837296487,0.2742960200093773,0.2772994659955972,0.29478948854709097,0.297616757211953,0.4757186331213504,0.4541967120854282,297.15,293.15,297.1981444314801,297.2490625311676,297.14823591437033,297.19780802630976,297.58801948254535,297.27625407717466,0.0,2395.624112816576,130.07766966660537,1373.7043995545812,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21140784.0,21140784.0,292.3881504,287.0559894461574,0.55597632,282.03322407883326,1.0,1.0,1.0,3.0,0.3093144942883557,283.15,283.15,283.1499999680367,287.02420397639577,3.9682539682539675,1.2385534481211593,53116.662806774315,287.2642195199999,287.26341644657094,2.750459810493766,1.0910458546818917,1.1069478835232958,0.9081102501042846,0.6160131547858874,0.27427423482386,0.27729216480599167,0.29514822257912476,0.2979722679093534,0.47685405414568005,0.45498521642872364,297.15,293.15,297.19822571085393,297.24699931304417,297.1480303651941,297.2002459000794,297.5895149093709,297.2766032397085,0.0,2395.6176326202576,129.9734049802947,1378.9210415644854,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21140820.0,21140820.0,292.38501875,287.04694659755586,0.555493125,280.53994274733935,1.0,1.0,1.0,3.0,0.30918579049821343,283.15,283.15,283.1500001328568,287.0264509405233,3.9682539682539675,1.2381909645046243,53105.531180723105,287.2679774999999,287.26731254837193,2.753853392458572,1.0918032412639054,1.1077844015297356,0.908177348092875,0.617274063959693,0.27424983451917995,0.2772847658170654,0.2955361328256785,0.2983591533329575,0.4779654349688261,0.4559165196466563,297.15,293.15,297.1982749204833,297.2441472100146,297.14780560109085,297.2028711662752,297.59053949480835,297.2767276785345,0.0,2395.721811613806,129.9075806270483,1384.9121188910901,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21140856.0,21140856.0,292.3818516,287.0379047016867,0.55501228,279.0418798391801,1.0,1.0,1.0,3.0,0.309057070857699,283.15,283.15,283.1500002892952,287.0286451160182,3.9682539682539675,1.2377722058428375,53095.48318207322,287.2717780799999,287.27122448945573,2.7573403687481766,1.0925570454870404,1.1086208185890019,0.9082225120957217,0.6185840638180502,0.2742246649486276,0.2772772595405865,0.29593222435596706,0.2987548631224884,0.4790701769483154,0.45688408107687184,297.15,293.15,297.19831444555507,297.2410896474124,297.14757537266314,297.2055453335699,297.59144092778917,297.2767931453979,0.0,2395.852724192473,129.83849510879506,1391.1125741554877,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21140892.0,21140892.0,292.37864505,287.0288688337053,0.554534415,277.5389447323611,1.0,1.0,1.0,3.0,0.308928306125322,283.15,283.15,283.15000042290717,287.03070086532523,3.9682539682539675,1.2375630078683824,53085.57726332627,287.2756259399999,287.27518004004537,2.761073288522192,1.09330080101555,1.1094562760612758,0.9082085964445384,0.6200234707663909,0.2741974097432872,0.2772693633576645,0.29635046414651134,0.2991743626326874,0.4801571391048495,0.4579472221426619,297.15,293.15,297.19832703937993,297.2374833550403,297.14733040655483,297.20835103058266,297.59201452342785,297.2767012709971,0.0,2396.053266177802,129.79193437716148,1397.8441243715035,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21140928.0,21140928.0,292.37539519999996,287.01984407549554,0.55406016,276.03104680488764,1.0,1.0,1.0,3.0,0.3087994871893076,283.15,283.15,283.1500005381537,287.0326692159071,3.9682539682539675,1.2374718018065862,53076.1054452766,287.27952575999996,287.2791800053654,2.7649748924687905,1.0940335063019453,1.1102880143561749,0.9081457761823363,0.6215613303595585,0.2741683659826687,0.27726096136818296,0.2967614992766693,0.2995967501181271,0.48122976946675944,0.45908307999634285,297.15,293.15,297.19831225863857,297.2334607823094,297.1470737498891,297.21095883860227,297.59234091127126,297.2764293081421,0.0,2396.2993539614904,129.75892603070113,1404.9702890568935,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21140964.0,21140964.0,292.37209815,287.0108355153749,0.553590145,274.5180954347654,1.0,1.0,1.0,3.0,0.3086706317699033,283.15,283.15,283.15000064061087,287.0345774722199,3.9682539682539675,1.2373508043129948,53067.77533537452,287.2834822199999,287.2832106566266,2.768993609732435,1.0947590727450316,1.1111175678121652,0.9080496084155689,0.6231669503067621,0.27413810423295243,0.2772522479673874,0.2971685215453487,0.3000217303949086,0.48229250420007147,0.46026898541655203,297.15,293.15,297.19827977135066,297.2291530862054,297.1468090851687,297.2134426129322,297.59249637599714,297.2760361863308,0.0,2396.5770453841997,129.7255884102363,1412.376807638054,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21141000.0,21141000.0,292.36875,287.0018482477519,0.553125,273.0,1.0,1.0,1.0,3.0,0.30854169882394117,283.15,283.15,283.1500007182146,287.03642245179856,3.9682539682539675,1.237417222883002,53059.40565359808,287.2874999999999,287.287310311562,2.773166716778067,1.0954702094731363,1.1119405570106604,0.9078957636529845,0.624881042444449,0.2741057334807393,0.27724282675410994,0.29753410440274686,0.3004210222168294,0.4833379381742368,0.461535008026922,297.15,293.15,297.19821382235085,297.2243940159211,297.1465319394091,297.2153254304025,297.59237406137635,297.275367853892,0.0,2396.890936650399,129.71196339402474,1420.188727231198,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21141036.0,21141036.0,292.36534685,286.9928873727389,0.552665355,271.4738934357174,1.0,1.0,1.0,3.0,0.30841271212312293,283.15,283.15,283.15000078616674,287.038234514406,3.9682539682539675,1.2374420543711695,53052.18037352373,287.29158377999994,287.29145301775276,2.777427787953152,1.0961715773599323,1.1127585401160032,0.9077053885232576,0.6266597035336843,0.27407201297906525,0.2772329132502237,0.2978751229346036,0.3008023034984136,0.48437279121870414,0.4628487210448206,297.15,293.15,297.1981261135177,297.21936617031236,297.1462473593561,297.216859692368,297.59208905616447,297.27453767834373,0.0,2397.2248745430575,129.69676484275902,1428.2521821755447,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21141072.0,21141072.0,292.3618848,286.9839579957165,0.55221184,269.93711922773144,1.0,1.0,1.0,3.0,0.30828366076217023,283.15,283.15,283.1500008308682,287.0400195004922,3.9682539682539675,1.2375129512232033,53045.55513897416,287.29573823999993,287.29565820303264,2.7817893985040922,1.0968611062586215,1.1135703180233756,0.9074715727864195,0.6285141761262814,0.2740366873654121,0.277222402281559,0.2981893707688423,0.30116001497034117,0.485394787093288,0.4642184281806969,297.15,293.15,297.19801216672613,297.21402140526703,297.1459539987862,297.21801371628413,297.5916080045026,297.27352185831325,0.0,2397.5778109625967,129.6879126845108,1436.6056954439484,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21141108.0,21141108.0,292.35835994999997,286.97506522685285,0.551765085,268.38990258007897,1.0,1.0,1.0,3.0,0.30815454955186194,283.15,283.15,283.1500008648056,287.0418048593467,3.9682539682539675,1.2375702039637126,53039.69963697123,287.2999680599999,287.29992667072435,2.7862208850507435,1.0975401322325122,1.1143755890212137,0.9072012819275698,0.6304238239366333,0.2739999780457922,0.27721126643170974,0.2984860209770789,0.30149948881516925,0.48640593195917853,0.465628887544341,297.15,293.15,297.1978766775813,297.2084392493515,297.14565386034747,297.21892673918086,297.59097469561516,297.27237424441523,0.0,2397.938641846313,129.67951621195698,1445.1783580443139,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21141144.0,21141144.0,292.35476839999995,286.96621418057595,0.55132572,266.83246869679687,1.0,1.0,1.0,3.0,0.3080253662884394,283.15,283.15,283.15000090470295,287.0435852976366,3.9682539682539675,1.2376116815313865,53034.7334027834,287.30427791999995,287.30426138433904,2.790732333977219,1.098205877012214,1.1151724805599659,0.9068878916852041,0.6323971364139589,0.273961614601056,0.2771993525547737,0.2987628697301409,0.3018181918035714,0.48740445443709873,0.467086369414009,297.15,293.15,297.19771402379456,297.2025837161822,297.14534576371267,297.21956956224284,297.5901674259957,297.2710760983856,0.0,2398.3107880421976,129.6716459581791,1454.0011566439223,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21141180.0,21141180.0,292.35110625,286.95740997499894,0.550894375,265.2650427819219,1.0,1.0,1.0,3.0,0.30789610278918267,283.15,283.15,283.1500009022615,287.0453962998257,3.9682539682539675,1.23778638409744,53029.470224227,287.3086724999999,287.30869794647634,2.7953206924202023,1.098856685207798,1.115959069161902,0.9065280525284628,0.6344333487593137,0.2739214705456135,0.2771865074289205,0.29902071722330514,0.30211648872992536,0.4883895155924638,0.4685903089118078,297.15,293.15,297.19752193105893,297.19645325983237,297.1450298946364,297.2199589737829,297.5891832074971,297.2696294533616,0.0,2398.6819524120447,129.67711363145955,1463.0758275454123,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21141216.0,21141216.0,292.3473696,286.948657731299,0.55047168,263.687850039491,1.0,1.0,1.0,3.0,0.30776681166000386,283.15,283.15,283.15000089779056,287.04722444936556,3.9682539682539675,1.2376901434777487,53026.46999181318,287.3131564799999,287.31317201450304,2.799932167062423,1.099502188922742,1.1167420357603326,0.9061525716990562,0.6364884675373373,0.27388072247609796,0.2771733730422207,0.2992734189790186,0.3024092294480036,0.4893699836229998,0.4701082126363327,297.15,293.15,297.1973200899948,297.190241585159,297.14471178895207,297.22028313840195,297.5881434316419,297.26814000683,0.0,2399.051790671125,129.65954638402022,1472.2508897401467,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21141252.0,21141252.0,292.34355454999996,286.93996257305,0.550058265,262.101115673541,1.0,1.0,1.0,3.0,0.30763744144818433,283.15,283.15,283.15000023483645,287.04929408995673,3.9682539682539675,1.2369156567688935,53028.991073875455,287.31773453999995,287.3176229292343,2.803780037159632,1.1001297770673375,1.1174833535628463,0.9057357038187166,0.6381438675222566,0.2738377760376265,0.277153246692274,0.29950963031773825,0.3026780891542211,0.490342447793843,0.4713308854227221,297.15,293.15,297.19708419040046,297.1838654049067,297.1443825899215,297.2203978597719,297.5870343501928,297.26655287903867,0.0,2399.314195290889,129.5839655033353,1479.8181064974956,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21141288.0,21141288.0,292.3396572,286.93132962550783,0.54965476,260.5050648881088,1.0,1.0,1.0,3.0,0.3075081928785977,283.15,283.15,283.14999774332256,287.0534122069601,3.9682539682539675,1.232917715017276,53053.13120198576,287.32241135999993,287.3217193464628,2.803809531046773,1.100755369322182,1.1180881286955873,0.9054007244724613,0.6377016327671647,0.27379417144507334,0.27710576121022246,0.29974297929275284,0.3029158858713311,0.4913837858068158,0.47100425233997933,297.15,293.15,297.19684427442087,297.1785059042724,297.1440468177287,297.2204754847096,297.5870530768257,297.26538511159146,0.0,2398.652251126057,129.22104417622836,1478.936718072442,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21141324.0,21141324.0,292.33567365,286.9227640148493,0.549261795,258.89992288723124,1.0,1.0,1.0,3.0,0.3073791838701379,283.15,283.15,283.1499962698888,287.0592737722081,3.9682539682539675,1.2277766991786365,53081.69476409815,287.3271916199999,287.3259086996605,2.8020556605520714,1.1013852340812549,1.1186252414656888,0.9051692583696799,0.636288588547351,0.2737510883126116,0.2770450646173806,0.29996593327530235,0.3031275449853419,0.49251876782977044,0.4699605826956213,297.15,293.15,297.19662538253385,297.1746173780466,297.1437318603428,297.22042496705535,297.58859506000283,297.26479892959634,0.0,2397.244646107424,128.74775138599426,1474.1254654907264,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21141360.0,21141360.0,292.3316,286.9142708673646,0.54888,257.28591487494515,1.0,1.0,1.0,3.0,0.30725046041048165,283.15,283.15,283.14999500597116,287.0662010871561,3.9682539682539675,1.2216479106520666,53113.67220383213,287.3320799999999,287.3301956025572,2.799100046655096,1.1020279012986074,1.1191253402361938,0.905037712339885,0.6342157371630248,0.2737093759142193,0.27697648147462683,0.3001823120175627,0.3033220292758046,0.4937345702531938,0.4684295817285233,297.15,293.15,297.196446659486,297.17206920237743,297.1434452753989,297.2202969166757,297.5914029701748,297.26473220482256,0.0,2395.3610272515343,128.1777431960037,1466.6785561295171,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21141396.0,21141396.0,292.32743235,286.9058553086033,0.548510005,255.6632660552874,1.0,1.0,1.0,3.0,0.3071222315640048,283.15,283.15,283.1499939230928,287.0744034821735,3.9682539682539675,1.2143625678995102,53148.3520787264,287.3370811799999,287.3346150668453,2.794651639375596,1.102699552859868,1.1195923998428288,0.9050568884382383,0.6313142035928393,0.27367057439702863,0.2768994329886934,0.3003918705059002,0.30349679640431443,0.49506310753589494,0.4662865189235335,297.15,293.15,297.19634968821964,297.1714493934113,297.1432090068931,297.2200931230544,297.595909029575,297.26540204823067,0.0,2392.914382929667,127.4911403026758,1455.971214638331,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21141432.0,21141432.0,292.32316679999997,286.89752246247275,0.54815244,254.03220163229486,1.0,1.0,1.0,3.0,0.30699448102494975,283.15,283.15,283.1499929187672,287.0835362624996,3.9682539682539675,1.2061462151709461,53184.87215270137,287.3421998399999,287.339162048513,2.7891498890174007,1.103403251347487,1.120048320164983,0.9052045733673424,0.6278194864692546,0.27363494934789234,0.27681762691927203,0.3005976942769416,0.3036589736821143,0.49648103685998357,0.46370533276788395,297.15,293.15,297.19633735451583,297.1723936235478,297.1430216557544,297.21985215580804,297.6016984464936,297.26666064722394,0.0,2390.0761776808704,126.70942443791098,1442.9969814868634,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21141468.0,21141468.0,292.31879945,286.889277450292,0.547807935,252.3929468100044,1.0,1.0,1.0,3.0,0.30686741934409767,283.15,283.15,283.14999198314894,287.09369716895657,3.9682539682539675,1.1971707126222524,53220.757226945774,287.3474406599999,287.3438937684319,2.78252447019547,1.104155555026133,1.1205074369681596,0.9055155263984559,0.6236817640946708,0.27360422126203304,0.27673226492062225,0.3008007451902477,0.3038090903599619,0.4980053710475154,0.4606492251255458,297.15,293.15,297.19644584401453,297.17521345246024,297.1429030843957,297.2195891915436,297.60892485123753,297.26861528473034,0.0,2386.8085152729655,125.8446312123022,1427.6332386495844,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21141504.0,21141504.0,292.31432639999997,286.8811253897975,0.54747712,250.74572679245284,1.0,1.0,1.0,3.0,0.3067407626097541,283.15,283.15,283.1499927229341,287.10380990127817,3.9682539682539675,1.1892081325249209,53245.883023368835,287.35280831999995,287.3490207284795,2.777349665541606,1.1049414506315685,1.1210442507717229,0.9059033805216802,0.6203259823692687,0.27357728670703085,0.276659816895911,0.30100293084427987,0.3039676427818607,0.4995749445578309,0.4581706561814292,297.15,293.15,297.1966379989754,297.1788970230641,297.14283685456223,297.21932314159767,297.61669625040884,297.27087825372166,0.0,2383.625961117527,125.06052738380649,1415.4659330979025,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21141540.0,21141540.0,292.30974375,286.87307139410353,0.547160625,249.09076678367705,1.0,1.0,1.0,3.0,0.30661462268893375,283.15,283.15,283.1499938534319,287.11253213172034,3.9682539682539675,1.1831599038248533,53254.98887037963,287.3583074999999,287.354606978322,2.7747082165495573,1.1057722345042162,1.1217137040818341,0.9063183892865203,0.6183377837777176,0.2735554448458879,0.27660971739155005,0.30120390416384696,0.3041424827670494,0.5011407849742824,0.45670217947853387,297.15,293.15,297.19693526638935,297.18275032007665,297.1428379490459,297.2190542813523,297.6240683029429,297.27312922396146,0.0,2381.113383071165,124.44091422521554,1408.7512544579458,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21141576.0,21141576.0,292.30504759999997,286.86512057061674,0.5468590799999999,247.42829198771392,1.0,1.0,1.0,3.0,0.30648885837242784,283.15,283.15,283.14999451937695,287.1207615255083,3.9682539682539675,1.177405061812884,53260.942910936545,287.3639428799999,287.3603560972919,2.772769128327212,1.106630758798973,1.1224394656646854,0.9067389747443749,0.6167168277858595,0.27353666524018794,0.2765679010061729,0.30140342949547916,0.30432085130212866,0.5026964114165663,0.45550494690801613,297.15,293.15,297.1972918583668,297.18652964465775,297.14287770412284,297.2187778568258,297.6310050811425,297.2752964290232,0.0,2378.869700768001,123.84483032353073,1403.5270969841404,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21141612.0,21141612.0,292.30023405,286.857278019904,0.546573115,245.75852760860028,1.0,1.0,1.0,3.0,0.30636346171016615,283.15,283.15,283.1499950445767,287.1286437756714,3.9682539682539675,1.1720150775204916,53263.72678478935,287.3697191399999,287.36627093294436,2.771484169028126,1.1075123846971144,1.123215161815008,0.907150195954916,0.6154395117627693,0.27352064498090434,0.27653362972480183,0.3016014446438651,0.3045022366860786,0.5042359749487029,0.4545615256471251,297.15,293.15,297.19769209891655,297.1900482896628,297.14295037313303,297.2184945269931,297.6374080730473,297.2773186723506,0.0,2376.840041216878,123.27992328243413,1399.6838716185239,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21141648.0,21141648.0,292.2952992,286.84954883451553,0.54630336,244.08169885037296,1.0,1.0,1.0,3.0,0.3062384733585206,283.15,283.15,283.14999543411056,287.1361643869119,3.9682539682539675,1.1671391463925052,53262.61725893844,287.3756409599999,287.37236623585255,2.770927094607058,1.1084162718107402,1.1240427826436752,0.9075395973235045,0.6145468972460388,0.2735074655625377,0.2765074730169343,0.30179773396842746,0.3046868669730316,0.5057540470547606,0.4539022436075667,297.15,293.15,297.1981290234006,297.193136246292,297.1430552480486,297.21820427544986,297.64315411736675,297.27913578211155,0.0,2375.027481668552,122.76042839539494,1397.3723370141677,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21141684.0,21141684.0,292.29023915,286.84193809776156,0.546050445,242.3980309170689,1.0,1.0,1.0,3.0,0.30611376570377047,283.15,283.15,283.1499957803731,287.14346723102574,3.9682539682539675,1.1625333104042457,53259.82315268851,287.3817130199999,287.3786125431086,2.7708673585291166,1.1093310917522996,1.1249015952820514,0.9079018030417958,0.6139199389895783,0.27349574320797065,0.27648647323400805,0.30199254200281156,0.30487352783048366,0.507249435027136,0.45343917437634773,297.15,293.15,297.19857706266583,297.19578688050444,297.143174433362,297.2179072363942,297.64832235168194,297.28075359292166,0.0,2373.3498681982433,122.26570823010611,1396.1099565081786,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21141720.0,21141720.0,292.28504999999996,286.8344508824445,0.545815,240.7077490127249,1.0,1.0,1.0,3.0,0.30598928492618954,283.15,283.15,283.1499960890825,287.15061955045417,3.9682539682539675,1.1580632314909598,53256.424270113,287.38793999999996,287.3849989013045,2.7712035195813836,1.1102521994941286,1.1257826890390275,0.9082355077342492,0.6135061776184815,0.27348489033253026,0.2764692994941676,0.3021859656453125,0.3050616308267969,0.5087224316427386,0.4531335716379715,297.15,293.15,297.19902631125217,297.1980161203439,297.1433006013513,297.21760348172575,297.6529662696597,297.28218255686653,0.0,2371.772796929061,121.78405561977561,1395.6850062683566,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21141756.0,21141756.0,292.27972785,286.827092249546,0.545597655,239.0110783413778,1.0,1.0,1.0,3.0,0.30586510753957,283.15,283.15,283.14999636850206,287.1575536045382,3.9682539682539675,1.1539347574757322,53251.21522422822,287.3943265799999,287.3915505615396,2.772068865577749,1.1111799314488153,1.1266917542778152,0.9085263568166254,0.6133786617929983,0.27347489542032855,0.2764569888648323,0.30237734429095786,0.3052515101655365,0.5101622531722465,0.4530393888839105,297.15,293.15,297.1994717302887,297.1996317923433,297.1434318203169,297.2172892011481,297.6568615243096,297.2833372136813,0.0,2370.3346954402136,121.3345235983434,1396.3803905565821,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21141792.0,21141792.0,292.27426879999996,286.8198672468686,0.5453990400000001,237.3082441070645,1.0,1.0,1.0,3.0,0.305741141726507,283.15,283.15,283.1499966068063,287.1643526590438,3.9682539682539675,1.1498630938441272,53246.23888075241,287.40087743999993,287.3982368451332,2.77329526379008,1.1121094001506535,1.1276170812970052,0.9087812096625214,0.6134483406041893,0.27346527452593883,0.2764477201741221,0.30256720684714244,0.30544243834805096,0.5115776648996088,0.45309085341635413,297.15,293.15,297.1999060597197,297.2007624672177,297.1435631779543,297.2169677651239,297.66022742899355,297.2842853798019,0.0,2368.983203996152,120.89164939402941,1397.8440479213805,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21141828.0,21141828.0,292.26866895,286.81278090763436,0.545219785,235.59947151382187,1.0,1.0,1.0,3.0,0.3056173975451916,283.15,283.15,283.1499968122373,287.1710322870351,3.9682539682539675,1.1459654735481974,53240.78495295689,287.4075972599999,287.4050811753052,2.774892675676854,1.1130389213948113,1.1285571687164275,0.9089947084472038,0.6137218796180486,0.27345599855405434,0.27644145260017716,0.30275552968879804,0.30563439388641706,0.5129684955201574,0.45329288839962617,297.15,293.15,297.2003237766924,297.2013561054317,297.1436938054063,297.21664034914676,297.66306645430546,297.28501609819654,0.0,2367.715529795682,120.4662222750877,1400.1009648169902,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21141864.0,21141864.0,292.2629244,286.80583824903795,0.5450605199999999,233.8849857656867,1.0,1.0,1.0,3.0,0.3054938577511425,283.15,283.15,283.14999697623483,287.1776508162358,3.9682539682539675,1.1422516915543188,53234.748809845594,287.41449071999995,287.41209823947673,2.7768147430753296,1.1139667886465852,1.1295080444436087,0.9091661461360299,0.614175072398874,0.2734469981226713,0.27643773847251923,0.3029425799450526,0.3058272728782,0.5143381498137818,0.45362761504282506,297.15,293.15,297.20072172642523,297.20143351045635,297.143822940605,297.21631029050144,297.6654616946606,297.2855500325297,0.0,2366.5107416977453,120.05904471557912,1403.0598171964314,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21141900.0,21141900.0,292.25703124999995,286.7990442707576,0.544921875,232.1650120666959,1.0,1.0,1.0,3.0,0.30537057617249846,283.15,283.15,283.14999713523645,287.18415525627177,3.9682539682539675,1.1388363319231731,53227.636473408085,287.42156249999994,287.41930175941224,2.7791426782913065,1.114891058925013,1.1304709533682002,0.9092813920999546,0.6148537341186556,0.27343820620721004,0.27643713354006016,0.3031280102253388,0.3060213289002844,0.5156813937667728,0.4541288722758204,297.15,293.15,297.2010906630221,297.2008392741019,297.14394820212704,297.21597757298264,297.6673116502544,297.2858334724976,0.0,2365.3921150964356,119.68113460922198,1406.896320940464,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21141936.0,21141936.0,292.2509856,286.79240395342134,0.54480448,230.43977562088637,1.0,1.0,1.0,3.0,0.3052474587150428,283.15,283.15,283.14999725630224,287.19064027224294,3.9682539682539675,1.135401498106419,53221.34054599475,287.4288172799999,287.4266615000754,2.7817084910185916,1.1158117497752944,1.1314392211938669,0.909358470486155,0.6156655351780201,0.27342950090514584,0.27643830231614525,0.3033125281937472,0.3062161172385603,0.5170086211473164,0.4547284657712229,297.15,293.15,297.2014383393546,297.199818666487,297.144070310127,297.2156454015448,297.6688455830017,297.28596366010305,0.0,2364.310847845199,119.30312039419212,1411.255581373632,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21141972.0,21141972.0,292.24478354999997,286.78592225703187,0.544708965,228.70950163229486,1.0,1.0,1.0,3.0,0.3051244922750448,283.15,283.15,283.14999736575504,287.19709727759687,3.9682539682539675,1.1317845397534265,53216.984481862455,287.4362597399999,287.434155525939,2.7844919188392385,1.116728994861429,1.1324122508169678,0.9094001217944487,0.6165992130607106,0.2734208588482888,0.2764410916912061,0.303496214539811,0.306411587615934,0.5183211885789692,0.4554180770729138,297.15,293.15,297.20176610684325,297.19840528953813,297.1441892914008,297.21531392519364,297.67009174628015,297.28595327185116,0.0,2363.2674024906564,118.91030030788441,1416.0962007237144,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21142008.0,21142008.0,292.23842119999995,286.7796041193479,0.54463596,226.9744153049583,1.0,1.0,1.0,3.0,0.30500177420317104,283.15,283.15,283.14999743671115,287.203565869848,3.9682539682539675,1.1286818009605155,53209.90425508242,287.44389455999993,287.4419036459401,2.787600016663507,1.1176395980372664,1.1333906104674623,0.9093821812913531,0.617715724929476,0.27341230911842374,0.276446274787954,0.303678749471076,0.30660816280689895,0.5196111514352829,0.45624272893352563,297.15,293.15,297.2020599593348,297.19637288131435,297.1443030211765,297.21498680727154,297.67091416227237,297.2857273662739,0.0,2362.2615491654583,118.56586661011053,1421.6583829219448,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21142044.0,21142044.0,292.23189464999996,286.7734544542246,0.544586095,225.23474184291356,1.0,1.0,1.0,3.0,0.30487916431583517,283.15,283.15,283.1499974953166,287.2100527066852,3.9682539682539675,1.125184273022343,53206.03904249816,287.45172641999994,287.44976974743554,2.790839873845683,1.1185471809236718,1.1343708353695854,0.9093383998404733,0.618906576365874,0.2734038071487352,0.2764524531617687,0.3038608384761877,0.3068052322637736,0.5208915982073955,0.45712228774540237,297.15,293.15,297.20233923147947,297.19408442462776,297.14441460643684,297.2146622891298,297.671564685223,297.28541304737945,0.0,2361.268861781722,118.18695757499862,1427.5227378358754,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21142080.0,21142080.0,292.2252,286.7674781499123,0.54456,223.49070645019748,1.0,1.0,1.0,3.0,0.3047567521378761,283.15,283.15,283.14999752947057,287.2165849096382,3.9682539682539675,1.1219014970340644,53201.321808571054,287.4597599999999,287.4578578009058,2.794311089283751,1.1194491539271048,1.1353539146248304,0.9092474968660449,0.6202282011588843,0.2733954014884928,0.2764603735203582,0.3040421636344338,0.3070031764453935,0.5221549577757387,0.458098435312729,297.15,293.15,297.20259204604446,297.1913390811342,297.14452242631745,297.21434316142063,297.6719119110088,297.2849417251851,0.0,2360.2921757917343,117.82893962022547,1433.9119295402165,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21142116.0,21142116.0,292.21833334999997,286.7616800673144,0.544558305,221.74253433084687,1.0,1.0,1.0,3.0,0.3046345129092786,283.15,283.15,283.1499975365091,287.2232016953195,3.9682539682539675,1.1186184382514364,53197.01582934405,287.46799997999995,287.46614593921254,2.7979554080940514,1.1203457778681885,1.1363381695987913,0.9091172946996822,0.6216481356015776,0.2733871315388302,0.2764696632803902,0.30422310945129416,0.307201926991395,0.5234049353426777,0.4591471940522204,297.15,293.15,297.2028220278968,297.1882415953022,297.14462777476257,297.2140318665607,297.6720349211202,297.2843516371285,0.0,2359.3162503391823,117.4718829883998,1440.7064915750104,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21142152.0,21142152.0,292.2112908,286.7560650382057,0.5445816400000001,219.99045068889865,1.0,1.0,1.0,3.0,0.30451242044634635,283.15,283.15,283.1499975495042,287.2298657535669,3.9682539682539675,1.1150952389519617,53194.800598909205,287.4764510399999,287.47459637192696,2.8017472521104763,1.1212380288350032,1.1373235131098127,0.9089536368443878,0.6231517635364057,0.27337896680438667,0.27648013206327315,0.30440370416006046,0.3074013902656882,0.5246434462472769,0.4602577685197312,297.15,293.15,297.2030332108268,297.1848471450911,297.1447309053553,297.2137268408382,297.67196759452,297.2836611393263,0.0,2358.3463470682436,117.0941334194081,1447.8476261002213,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21142188.0,21142188.0,292.20406844999997,286.7506378634107,0.5446306350000001,218.23468072838966,1.0,1.0,1.0,3.0,0.30439055597175596,283.15,283.15,283.1499975327109,287.2366544178706,3.9682539682539675,1.1119631093384903,53190.228668547,287.48511785999995,287.4833249673624,2.8057311168117343,1.1221239806992374,1.1383094966328016,0.9087413570222045,0.6247646291562137,0.27337109658278935,0.2764922511383327,0.30458404694653524,0.3076019516046861,0.5258656893399086,0.4614490255690289,297.15,293.15,297.2032184461757,297.18105727838906,297.1448324965574,297.21343409457063,297.6716478550068,297.28283803413996,0.0,2357.362375766634,116.75258283983548,1455.4418696590556,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21142224.0,21142224.0,292.1966624,286.7454033109437,0.54470592,216.47544965335675,1.0,1.0,1.0,3.0,0.3042688057062966,283.15,283.15,283.1499975295895,287.24351154842464,3.9682539682539675,1.108274980895106,53189.74951238779,287.49400511999994,287.4921780264539,2.809803844363428,1.1230066933432048,1.1392957139250541,0.9085057575933168,0.6264280159530048,0.27336339847784774,0.2765052027307005,0.30476434979440936,0.3078031157961642,0.5270803610926339,0.4626775973874437,297.15,293.15,297.2033908738238,297.17708561810923,297.1449336659592,297.21314825112654,297.6712141553212,297.28195451286797,0.0,2356.374421282518,116.36132477890119,1463.2618943851317,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21142260.0,21142260.0,292.18906875,286.7403661141101,0.544808125,214.7129826678368,1.0,1.0,1.0,3.0,0.30414722095833746,283.15,283.15,283.1499974435508,287.2505075313406,3.9682539682539675,1.1046541284193245,53188.92815268843,287.5031174999999,287.5012702815429,2.813996986459516,1.1238851086056347,1.140282050124757,0.9082376045841237,0.6281599017077023,0.2733560317409104,0.27651932378996746,0.3049446983834796,0.3080051589213458,0.5282845953234709,0.4639567623026876,297.15,293.15,297.20354627569674,297.172868945864,297.1450353477185,297.21287326801325,297.67062749767297,297.2809902669931,0.0,2355.357803591305,115.9764532603479,1471.380809177994,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21142296.0,21142296.0,292.1812836,286.7355309695712,0.54493788,212.94750497586662,1.0,1.0,1.0,3.0,0.30402597500421424,283.15,283.15,283.1499974000642,287.2576669179456,3.9682539682539675,1.1013162342947125,53186.28816290927,287.51245967999995,287.5106749104774,2.8183867458557583,1.124754932403953,1.1412671490938506,0.9079086054863335,0.6300042544628428,0.2733492575603964,0.27653549251110654,0.3051252704807291,0.30820887078626885,0.5294691211252736,0.46531899496111223,297.15,293.15,297.2036703462854,297.1682483073893,297.1451371559289,297.2126197320339,297.6697769138355,297.2798904910946,0.0,2354.3148095793053,115.61754887274189,1479.9791010029494,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21142332.0,21142332.0,292.17330304999996,286.73090253537174,0.545095815,211.1792417814831,1.0,1.0,1.0,3.0,0.3039047734996271,283.15,283.15,283.1499972613814,287.264910208315,3.9682539682539675,1.0972365747796209,53188.842617385264,287.52203633999994,287.52017958398403,2.8228047993899255,1.1256238500474858,1.1422525262441474,0.9075718286233805,0.6318644741359798,0.2733426109931043,0.2765520144304594,0.30530591522625466,0.3084128874071197,0.530651217265744,0.46669294687108637,297.15,293.15,297.2037908781109,297.1635757645613,297.1452396461278,297.21236949837953,297.66889386604845,297.27877393064557,0.0,2353.254595247523,115.19159687806811,1488.6696651471914,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21142368.0,21142368.0,292.1651232,286.7264854289326,0.54528256,209.40841828872314,1.0,1.0,1.0,3.0,0.30378381676350935,283.15,283.15,283.14999730075056,287.2720851827686,3.9682539682539675,1.093835664650781,53186.72883718816,287.5318521599999,287.5297096569915,2.827343311450643,1.1264856847159161,1.1432360563284591,0.9071930383225097,0.6337942479372755,0.2733360903818344,0.27656975315238136,0.3054866044441573,0.30861799516178895,0.5318198962805758,0.46811827122304134,297.15,293.15,297.203887887297,297.1586486702061,297.1453384994816,297.21213240351614,297.6678432924545,297.2775701505911,0.0,2352.2048866069013,114.827243238835,1497.6760118527116,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21142404.0,21142404.0,292.15674014999996,286.7222842250075,0.5454987450000001,207.63525970162354,1.0,1.0,1.0,3.0,0.3036629544435011,283.15,283.15,283.1499974064503,287.2789970619757,3.9682539682539675,1.0935877601215827,53162.62332067953,287.54191181999994,287.5390143409673,2.831928021004743,1.1273417542891886,1.144217083445021,0.9067954516130424,0.6357521955269607,0.27332886429011855,0.2765875307460095,0.3056666840782301,0.3088231916987193,0.5329818922338124,0.46956440463906995,297.15,293.15,297.2039685466436,297.15360993527327,297.1454265226112,297.2118934439812,297.6667098740926,297.27632166452037,0.0,2351.1888459940537,114.74847264352395,1506.827143897916,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
