,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21142440.0,21142440.0,292.14815,286.718303453607,0.545745,205.85999122422118,1.0,1.0,1.0,3.0,0.30354227512864673,283.15,283.15,283.149997608017,287.2853063322475,3.9682539682539675,1.0933462064091237,53139.140594822704,287.5522199999999,287.54778885688216,2.8365990259760854,1.1281853165102502,1.1451919323601125,0.9063603618564426,0.6377639398141525,0.27331993602499105,0.2766050812321918,0.30584530774772545,0.3090283008077514,0.5341303147170734,0.47105027211250944,297.15,293.15,297.2040143567313,297.1483498830401,297.1454893825948,297.2116478146728,297.665408764989,297.27498204040563,0.0,2350.2671445230426,114.67175443410284,1516.225682757173,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21142476.0,21142476.0,292.13934885,286.7145475978882,0.5460219550000001,204.0828380605529,1.0,1.0,1.0,3.0,0.30342135718104424,283.15,283.15,283.1500017867811,287.28076909922794,3.9682539682539675,1.093174463851357,53122.447739265976,287.56278137999993,287.5433292964716,2.837620610670768,1.1289723794566628,1.1460199191637965,0.9059400910894557,0.637784882506257,0.27329293767860013,0.27659124625467774,0.30600939880452455,0.30920186215784323,0.5352968750748309,0.47106574031351406,297.15,293.15,297.2039149464305,297.1433338723806,297.1453203855269,297.21122867492716,297.6644221410208,297.27364400405713,0.0,2351.6637417861657,114.61722913718496,1517.456615532615,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21142512.0,21142512.0,292.13033279999996,286.7110210920137,0.54633024,202.30402541465557,1.0,1.0,1.0,3.0,0.3033003921087724,283.15,283.15,283.1499991024244,287.27547092065356,3.9682539682539675,1.0930242757494635,53107.85206072475,287.57360063999994,287.537406064506,2.8364202537958545,1.1296810654343052,1.1467096147228428,0.9055698390549016,0.6366369731335993,0.27324148816487526,0.27654325301164273,0.3061526262158945,0.30934377224158016,0.536516543079842,0.4702178983635467,297.15,293.15,297.20362065713005,297.13912753070076,297.14484828131293,297.210575456202,297.66434332631655,297.2725030503325,0.0,2351.542568240805,114.56956108731976,1513.782236068475,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21142548.0,21142548.0,292.12109795,286.7077283189788,0.546670485,200.52377849056603,1.0,1.0,1.0,3.0,0.3031795092098012,283.15,283.15,283.1499980071876,287.27014310655846,3.9682539682539675,1.0928906581709468,53094.868435359094,287.5846824599999,287.5305661422323,2.8338792464046945,1.1303355775126918,1.1472969831190258,0.9052636269704142,0.6348021692684875,0.2731729415747153,0.2764683213797966,0.30627983491059385,0.3094605378627034,0.5377919437581327,0.4688627184827498,297.15,293.15,297.2031989219554,297.13584624056216,297.14417554791936,297.20975207148,297.6651794250431,297.271630441392,0.0,2350.896754264457,114.52716338022648,1507.2038459446976,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21142584.0,21142584.0,292.1116404,286.7046736084085,0.54704332,198.7423224923212,1.0,1.0,1.0,3.0,0.30305878307921746,283.15,283.15,283.14999744505536,287.26404926148314,3.9682539682539675,1.0927739223611335,53083.52651126537,287.5960315199999,287.5219532304781,2.829921245853574,1.1309359379706054,1.1477778310770685,0.905044602427523,0.6322413516232159,0.27308645355631345,0.2763648108916362,0.3063889448031393,0.3095493612965265,0.5391349285683036,0.4669713072985626,297.15,293.15,297.20265713035167,297.13375063305796,297.1433030826389,297.2087447572369,297.66708299226127,297.2711077191094,0.0,2349.951017312222,114.49013087376284,1497.5844776180134,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21142620.0,21142620.0,292.10195625,286.7018612343262,0.547449375,196.9598826239579,1.0,1.0,1.0,3.0,0.30293823201755804,283.15,283.15,283.14999699470917,287.2570291156693,3.9682539682539675,1.0926706284810555,53073.49160073005,287.6076524999999,287.5116493699336,2.8247858717077357,1.1314931971277524,1.1481730142457913,0.9049115479368676,0.6290761608352038,0.2729847500995607,0.2762376912594279,0.306481820910784,0.3096140705116911,0.5405394989375338,0.4646335081711682,297.15,293.15,297.2020255883035,297.1327732764161,297.142269282487,297.20757860237404,297.6699244026034,297.2709142304368,0.0,2348.8160564513405,114.45736921319147,1485.4775584723102,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21142656.0,21142656.0,292.09204159999996,286.6992954128943,0.54788928,195.17668408951295,1.0,1.0,1.0,3.0,0.30281788159273665,283.15,283.15,283.1499965606552,287.24908044003007,3.9682539682539675,1.0925785589697432,53064.54792742286,287.61955007999995,287.4997837872621,2.818613523437718,1.132014189173015,1.1484955719625263,0.9048673312560394,0.6253778638203987,0.2728691770236764,0.2760896610457243,0.3065589955930528,0.30965639852707666,0.5420031549236171,0.46190195860177047,297.15,293.15,297.2013246815806,297.13289872519493,297.14109681533233,297.2062653338297,297.67362602716315,297.27104231662014,0.0,2347.5226831776167,114.42817281456459,1471.2258353259904,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21142692.0,21142692.0,292.08189254999996,286.69698030012864,0.548363665,193.39295209302327,1.0,1.0,1.0,3.0,0.30269776294381645,283.15,283.15,283.14999618066696,287.2402540526311,3.9682539682539675,1.0924976147137955,53056.68558891141,287.63172893999996,287.48668186209966,2.8121725722325968,1.132501031712591,1.1487729311336488,0.9049155453201443,0.6215695753385143,0.27273970170861717,0.2759256552264285,0.3066198553176684,0.30968098742603845,0.5435250830535923,0.4590891697096965,297.15,293.15,297.2005632566328,297.1341428046696,297.1397915733397,297.2048044167511,297.67814371670477,297.2714891536196,0.0,2346.068563435333,114.40250845001272,1456.5550392846405,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21142728.0,21142728.0,292.0715052,286.69491998958654,0.54887316,191.60891183852567,1.0,1.0,1.0,3.0,0.30257790308497057,283.15,283.15,283.14999622760894,287.2317654487202,3.9682539682539675,1.0924271788034983,53049.84442893672,287.6441937599999,287.47561903105213,2.808466451056852,1.1329673437800103,1.1491147362117917,0.9050020544792379,0.619300823976468,0.2726007679756931,0.275767813000485,0.30666754590612855,0.30971009810820044,0.5450562764479365,0.4574134776867845,297.15,293.15,297.1997797494248,297.1358102585147,297.1384174737043,297.2032418731394,297.68263652304023,297.2719771755647,0.0,2344.5562832706264,114.38017898773859,1448.0106417703173,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21142764.0,21142764.0,292.06087564999996,286.69311851003187,0.549418395,189.82478853005705,1.0,1.0,1.0,3.0,0.30245827279182896,283.15,283.15,283.1499965069249,287.2241738105869,3.9682539682539675,1.0923645797296608,53043.7647999319,287.65694921999994,287.46630660636447,2.8055769020498498,1.13342206487728,1.1494686932758436,0.9050863320516954,0.6175017231852792,0.2724576438689731,0.27560841238877276,0.3067065511592834,0.3097343301516753,0.5465691324537866,0.4560846679746921,297.15,293.15,297.1989948585443,297.1373903666213,297.1370394382444,297.2016304010378,297.68666667833327,297.2723443485562,0.0,2343.126374288581,114.36033636828769,1441.3180618667884,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21142800.0,21142800.0,292.04999999999995,286.6915798230764,0.55,188.04080737165424,1.0,1.0,1.0,3.0,0.3023388662265085,283.15,283.15,283.14999678437044,287.2171849631876,3.9682539682539675,1.0923091969978,53038.38631332293,287.66999999999996,287.4579890439248,2.803308531698513,1.1338671471695365,1.149832278197593,0.9051551144304386,0.6160589910638042,0.2723122550462802,0.27544909329674094,0.3067386059320423,0.30975441303091766,0.5480592185431141,0.45501907094735894,297.15,293.15,297.1982153870337,297.1387247860943,297.13568508325744,297.1999966767194,297.69017383120934,297.2725591528628,0.0,2341.802383187524,114.34278308220281,1436.0220646158245,297.24183265800156,297.2367244032563,297.3062118393228,297.7008428225143,297.5387647744085,3892.1672308855514,4633.404833270263,0.2967363313167438,0.3548
21142800.0,21142800.0,292.04999999999995,286.6915798230764,0.55,188.04080737165424,1.0,1.0,1.0,3.0,0.3023388662265085,283.15,283.15,283.14999678437044,287.2171849631876,3.9682539682539675,1.0923091969978,53038.38631332293,287.66999999999996,287.4579890439248,2.803308531698513,1.1338671471695365,1.149832278197593,0.9051551144304386,0.6160589910638042,0.2723122550462802,0.27544909329674094,0.3067386059320423,0.30975441303091766,0.5480592185431141,0.45501907094735894,297.15,293.15,297.1982153870337,297.1387247860943,297.13568508325744,297.1999966767194,297.69017383120934,297.2725591528628,0.0,2341.802383187524,114.34278308220281,1436.0220646158245,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21142836.0,21142836.0,292.03887635714284,286.6901263974571,0.5506046400000001,186.25719356735414,1.0,1.0,1.0,3.0,0.3022196854836772,283.15,283.15,283.14999836229526,287.213538016435,3.9682539682539675,1.092261185015369,53033.72385673248,287.6833483714285,287.4529694067679,2.8018905394697255,1.1342159712758668,1.1501941289435107,0.9051865016449049,0.6151139188319835,0.2721484615154046,0.27528819801527465,0.30674604184020304,0.3097681352255042,0.5495115625513032,0.4543210438182383,297.15,293.15,297.197220010317,297.1395447396093,297.13414977742775,297.19812894980566,297.6929074971689,297.2723901948657,0.0,2340.726377376314,114.32756736352533,1432.1642025015246,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21142872.0,21142872.0,292.02750799999995,286.6885785842116,0.5512184533333333,184.47417232119352,1.0,1.0,1.0,3.0,0.3021002231838935,283.15,283.15,283.1500436112377,287.3247591819145,3.9682539682539675,1.0922187855673824,53029.60660528403,287.69699039999995,287.55940739799433,2.804011391562747,1.1345533408935244,1.1505916370222524,0.9052291732183437,0.6161823786833165,0.2720216389555104,0.275143216537013,0.3067647116889003,0.30978962804294563,0.5509776268947955,0.4551102046225609,297.15,293.15,297.19623817902647,297.14048143055504,297.1331545517467,297.1964749063031,297.6957759774455,297.2724250090154,0.0,2347.3526778547907,114.3141314566905,1429.5156545673408,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21142908.0,21142908.0,292.0158987857143,286.6869371188786,0.55184128,182.69196883720934,1.0,1.0,1.0,3.0,0.30197773624405283,283.15,283.15,283.15008533195015,287.57293590432084,3.9682539682539675,1.0921815129666115,53025.987334755715,287.7109214571428,287.8134251800585,2.805388303004501,1.1360437482771006,1.1512757768529236,0.9057751218759635,0.6165335304097791,0.2722752716793157,0.2751241322785794,0.30708327032799004,0.30989605345130894,0.5528500830989639,0.45536956409081675,297.15,293.15,297.1982549414271,297.1475126578314,297.1370760109778,297.1985369997131,297.70523481311625,297.2773230846131,0.0,2375.1365178669344,114.30232105389015,1427.9213985757517,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21142944.0,21142944.0,292.00405257142853,286.6852027403499,0.55247296,180.9108083194384,1.0,1.0,1.0,3.0,0.3018494395250475,283.15,283.15,283.1500872174881,287.8012328822478,3.9682539682539675,1.0921488974739313,53022.82038336905,287.72513691428566,288.02774388190704,2.808015798651317,1.1386707927275879,1.1529663465251603,0.906817905487173,0.6166874643147766,0.2728593710016082,0.27543149302183917,0.30768271511815626,0.31026216061991124,0.5550868186898872,0.45548325914836046,297.15,293.15,297.2031028319023,297.16029839507524,297.14506729205664,297.2039293212133,297.7203047113583,297.2865405103211,0.0,2410.981283731553,114.29198699132535,1427.6740279753528,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21142980.0,21142980.0,291.9919732142857,286.6833761912796,0.5531133333333333,179.13091597191755,1.0,1.0,1.0,3.0,0.30171118679413306,283.15,283.15,283.1501122626797,287.8401930830463,3.9682539682539675,1.216872455061425,52212.37828274153,287.7396321428571,288.04186045807387,2.811657738374919,1.1417438254812031,1.1555931951468752,0.9079986093917926,0.6166042035617021,0.2735064656231072,0.2760005147463969,0.308370556816551,0.31085600825369186,0.5573726485417932,0.4554217630399359,297.15,293.15,297.20889746811616,297.17424456436106,297.15353940640875,297.2101760895914,297.7355744785475,297.296486401405,0.0,2491.2622271144633,125.48636389116885,1428.747006319599,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21143016.0,21143016.0,291.97966457142854,286.68145821848367,0.5537622400000001,177.35251699868365,1.0,1.0,1.0,3.0,0.30155841326490174,283.15,283.15,283.1501167388994,287.77730202093477,3.9682539682539675,1.3365142268317183,51472.800835743314,287.75440251428563,287.99646806692954,2.8155189445573896,1.144204619194093,1.158396736574533,0.9088109982624154,0.616546545656395,0.27387617231413686,0.2765481118579534,0.30887440133407695,0.31146961508158827,0.5593148822738537,0.45537917710760445,297.15,293.15,297.21289426695114,297.1831643102427,297.15812707327456,297.2139395117896,297.744590098249,297.3025430521014,0.0,2558.859074471002,135.96264080893062,1430.9607771004548,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21143052.0,21143052.0,291.9671305,286.67944957333157,0.55441952,175.5758366037736,1.0,1.0,1.0,3.0,0.30139448799374713,283.15,283.15,283.15007547987125,287.72117424790594,3.9682539682539675,1.422321322406307,51013.13853162428,287.7694433999999,287.963384152106,2.8190139490360506,1.14609702955818,1.1607516821510815,0.9093221069254418,0.6167368927915124,0.27403771048123937,0.27688607405774257,0.30922221748532674,0.31194591323983195,0.5610146864534022,0.45551976685279927,297.15,293.15,297.2152766445396,297.1880703919084,297.15987083794914,297.2156582771667,297.74926257724263,297.3056277457613,0.0,2605.003575221437,143.46846635905345,1434.035500178127,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21143088.0,21143088.0,291.95437485714285,286.67735101212884,0.5550850133333334,173.80109999122425,1.0,1.0,1.0,3.0,0.3012229921837912,283.15,283.15,283.1500522594444,287.68230778267593,3.9682539682539675,1.4723949539058871,50868.32398854301,287.78475017142847,287.93745201520966,2.822155238818148,1.1475358411310357,1.162610993255651,0.9096059478988783,0.6171922165554915,0.27406470061031396,0.27704336564202864,0.3094548597690202,0.31228619960093673,0.5625557892152415,0.4558560674328919,297.15,293.15,297.21640545888215,297.1900268694884,297.1598276647006,297.2159122938015,297.75114588579896,297.3066636345343,0.0,2635.049130470325,148.14136947824542,1437.8051658818235,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21143124.0,21143124.0,291.9414015,286.6751632964913,0.55575856,172.0285323650724,1.0,1.0,1.0,3.0,0.301046612523969,283.15,283.15,283.15001513540244,287.6503569393406,3.9682539682539675,1.4831128522925303,51064.07130325097,287.80031819999994,287.9148109535538,2.824944967147748,1.1486035114341733,1.1640359380423644,0.9097078612298718,0.6178348131772111,0.2740009453903933,0.2770700833771698,0.3095994222418159,0.31251573516741943,0.5639847963111717,0.4563306871073875,297.15,293.15,297.2165380621442,297.18969341096937,297.1586244723221,297.21508520541425,297.75110936405065,297.3062101029801,0.0,2650.8971958402085,149.80846283119251,1442.1929481148961,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21143160.0,21143160.0,291.92821428571426,286.6728871937103,0.55644,170.258358929355,1.0,1.0,1.0,3.0,0.3008689346997552,283.15,283.15,283.1499801956894,287.62937789412314,3.9682539682539675,1.461437408623279,51492.24938359478,287.8161428571428,287.896032816988,2.827449164433032,1.1493632312510929,1.165109851916324,0.909663174024065,0.6186125970760941,0.2738749712669115,0.27701129843043115,0.30967558125226646,0.31266218608712787,0.5653334192116048,0.4569051556440067,297.15,293.15,297.2158766205913,297.18759182708334,297.1566726076436,297.2134594888074,297.74975217208765,297.30467054324265,0.0,2648.6853235101175,148.8464027176038,1447.1276394046383,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21143196.0,21143196.0,291.91481707142856,286.6705234771097,0.5571291733333333,168.49080488810884,1.0,1.0,1.0,3.0,0.30069338341632795,283.15,283.15,283.14995001516536,287.6174264326148,3.9682539682539675,1.4143323293845818,52076.38804381102,287.8322195142856,287.88207081452526,2.8296779752093966,1.149872053293553,1.165885086336559,0.909501155429015,0.6194763235911013,0.27370843053860183,0.276892950804804,0.30969995625959273,0.31274268197489885,0.5666260752327761,0.4575431011039577,297.15,293.15,297.2145992400853,297.18414935681085,297.15428039071884,297.21127006050006,297.7475293273134,297.3023656750857,0.0,2631.675878947294,145.65298447147154,1452.556226338299,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21143232.0,21143232.0,291.9012137142857,286.6680729263935,0.55782592,166.7260954453708,1.0,1.0,1.0,3.0,0.3005229197068322,283.15,283.15,283.1499165497364,287.61170491588194,3.9682539682539675,1.3411564346423848,52774.992756152875,287.84854354285704,287.87174547082657,2.8315675508910503,1.1502048080232183,1.1664383030065213,0.9092593668436425,0.6203186556453085,0.2735207988065611,0.276739548950105,0.3096909011194031,0.3127777454310262,0.5678877420941657,0.4581652446880855,297.15,293.15,297.2129194926485,297.17986806289946,297.151707889957,297.2087568054403,297.74488071548967,297.299626593287,0.0,2600.345911210879,139.92039935604112,1458.392097997221,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21143268.0,21143268.0,291.8874080714285,286.66553632798565,0.55853008,164.96445580517775,1.0,1.0,1.0,3.0,0.3003605383831746,283.15,283.15,283.149884296143,287.61186185347515,3.9682539682539675,1.2462038011539749,53508.78152517008,287.8651103142857,287.8660673268454,2.8331209337926273,1.1503947762598838,1.166803828746822,0.9089575048311664,0.6211089298512164,0.2733223993398923,0.27656315824063865,0.3096571593097799,0.3127770038022339,0.5691328350761142,0.4587489385228998,297.15,293.15,297.2109408519194,297.1750267901667,297.1490990706245,297.20604307948105,297.7420641764081,297.29663479371993,0.0,2554.5190322232297,131.75690637582002,1464.6214667454813,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21143304.0,21143304.0,291.873404,286.6629144753607,0.5592414933333333,163.2061111715665,1.0,1.0,1.0,3.0,0.30020901825496715,283.15,283.15,283.14986004150353,287.61724759065487,3.9682539682539675,1.1399525323652702,54174.54576781829,287.8819151999999,287.86659796097575,2.8344500496935368,1.1504683731426375,1.1670126891886137,0.9086122306993241,0.6218830394875234,0.2731219153046084,0.2763742042526797,0.30960588135140543,0.3127489131487961,0.5703734483243017,0.4593206932617042,297.15,293.15,297.2087472397468,297.1698620244192,297.14657448740473,297.2032310532537,297.73929316281624,297.2935415935281,0.0,2496.0032995410315,121.95109083943025,1471.2464296363833,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21143340.0,21143340.0,291.85920535714286,286.66020816936594,0.55996,161.45128674857398,1.0,1.0,1.0,3.0,0.3000682737196577,283.15,283.15,283.14991306928863,287.59548629872893,3.9682539682539675,1.1046326508557327,54241.89748603158,287.8989535714285,287.840986109918,2.835690770145159,1.1504097829848603,1.1671155911633309,0.908212258707317,0.6226790528497025,0.2729052082254636,0.27618141619731634,0.3095302701952894,0.3127043128188205,0.571591502078,0.4599086260177784,297.15,293.15,297.2062979817689,297.1642276124955,297.14393700490933,297.20022969747924,297.7362537051586,297.29018920036236,0.0,2441.321065432758,118.29279684832774,1478.1926169238536,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21143376.0,21143376.0,291.844816,286.65741821853516,0.5606854400000001,159.70020774023698,1.0,1.0,1.0,3.0,0.2999346452666402,283.15,283.15,283.1499057315965,287.3816742067594,3.9682539682539675,1.1030703133881854,54088.57190809643,287.9162207999999,287.6198898921219,2.835390448872227,1.1496031959258626,1.1669144921082308,0.9074447346814469,0.6228408412194928,0.27245687025083865,0.275915666774283,0.30926544142054085,0.3125905390725604,0.5725282604704289,0.46002812235624585,297.15,293.15,297.2020122702604,297.154311955407,297.13841680797543,297.1950270570112,297.72867477425086,297.28368857298096,0.0,2405.474657189629,117.78709751403034,1485.3529671097829,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21143412.0,21143412.0,291.83023978571424,286.6545454393935,0.5614176533333334,157.9530993505924,1.0,1.0,1.0,3.0,0.2998077897860808,283.15,283.15,283.14991829945654,287.1826120831481,3.9682539682539675,1.1017025113322976,53954.515919089084,287.9337122571428,287.4268295476582,2.8376027553611145,1.1472413266500867,1.1658852152936958,0.9059599988375795,0.6252027840148772,0.27157558439921403,0.27539574063784045,0.30862708293450813,0.3122689436159412,0.5729319776038229,0.46177264525417605,297.15,293.15,297.1939089240093,297.13606467273513,297.12757338809837,297.1854886343181,297.7126212427743,297.27113137238706,0.0,2366.9644392462064,117.34554331044083,1492.6218544975895,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21143448.0,21143448.0,291.81548057142857,286.651590656754,0.5621564800000001,156.2101867836771,1.0,1.0,1.0,3.0,0.29968643345288215,283.15,283.15,283.1499706277102,287.14852126026705,3.9682539682539675,1.1005031867245545,53837.10898473469,287.9514233142856,287.4052226735035,2.8407798384236,1.1443757827782937,1.163822711321619,0.9042491756225357,0.6290178798637079,0.2706424575470895,0.27460289521217596,0.307901941029608,0.31170521390930334,0.573236357731759,0.46459046204427357,297.15,293.15,297.18483558414783,297.11579417385036,297.11650039839424,297.17527449318413,297.6955749057479,297.2575959110649,0.0,2344.202495482432,116.95928059384752,1499.6942758983207,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21143484.0,21143484.0,291.8005422142857,286.6485547040056,0.56290176,154.4716952435279,1.0,1.0,1.0,3.0,0.299566399311936,283.15,283.15,283.1500738412047,287.40178985694496,3.9682539682539675,1.099451177418888,53734.228648506105,287.969349342857,287.67965555887173,2.8447265209576416,1.142358333079914,1.1614755909824674,0.902907654301348,0.6334579942745772,0.27008200418101236,0.2738205497863339,0.307437904593365,0.31110934258232603,0.5739117417890816,0.46786991541390127,297.15,293.15,297.17831424448576,297.10085458249546,297.11066625189085,297.1686619681502,297.6853540258299,297.24877021457047,0.0,2355.6000965506682,116.6211575685685,1506.51968310077,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21143520.0,21143520.0,291.78542857142855,286.6454384233923,0.5636533333333333,152.7378499341817,1.0,1.0,1.0,3.0,0.29944175995296085,283.15,283.15,283.15009793260447,287.6737518305196,3.9682539682539675,1.098528304050088,53644.05806724023,287.98748571428564,287.9383859058956,2.8486928723514837,1.1421292063300315,1.1601445327360373,0.9023775738360165,0.636912771994982,0.27011074626870435,0.2734475530740999,0.30744643615574074,0.31081075169591893,0.5752550379903711,0.47042160246249676,297.15,293.15,297.176629077489,297.0963591763198,297.1125956638954,297.168049346659,297.6865158676521,297.24802982640307,0.0,2391.7997801014653,116.32507350281516,1513.5487360726836,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21143556.0,21143556.0,291.77014349999996,286.64224266628463,0.5644110400000001,151.00887605967534,1.0,1.0,1.0,3.0,0.2993101339183822,283.15,283.15,283.15009783809376,287.9372954312767,3.9682539682539675,1.0977190971433766,53565.05572577432,288.00582779999996,288.18907475953375,2.850243622107589,1.1433492002592265,1.1601674567041156,0.9025098989196455,0.6377148604049605,0.2705383126540365,0.27352820860331445,0.3078118108570426,0.3108748020602345,0.5770880810861098,0.47101402222816857,297.15,293.15,297.17872120664236,297.10008990521567,297.1195480795154,297.1717946380304,297.69568724947834,297.25316821577644,0.0,2432.944779524087,116.06586702546578,1513.5498693225106,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21143592.0,21143592.0,291.7546908571428,286.6389682934418,0.56517472,149.28499882404566,1.0,1.0,1.0,3.0,0.2991712665144298,283.15,283.15,283.1501001871237,288.1741829431877,3.9682539682539675,1.0970111484176996,53495.98689969571,288.02437097142854,288.41389226412906,2.8503159976339725,1.1457516536924515,1.1614322324497732,0.9032385595771744,0.6365621617443745,0.2712497157065056,0.2739581912341255,0.3084470094830638,0.3112462827477353,0.5793298487212477,0.4701626429264618,297.15,293.15,297.18375804619166,297.1109152476451,297.129858235658,297.1786692214477,297.7112189629412,297.26288394277674,0.0,2472.80784533116,115.83940980358312,1509.0444017403615,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21143628.0,21143628.0,291.73907449999996,286.63561617526585,0.5659442133333333,147.56644343132956,1.0,1.0,1.0,3.0,0.29902039275417,283.15,283.15,283.15011627694486,288.14519066745316,3.9682539682539675,1.2538160811156713,52390.93223923928,288.0431105999999,288.3650129821781,2.8494678468138424,1.148333849217751,1.163624767029225,0.9040611397026969,0.6340929604410952,0.2719186287652341,0.2746071809402185,0.30908061984536295,0.31182567946910594,0.5815501803243099,0.4683388992601937,297.15,293.15,297.1890505751302,297.12244044831397,297.13920332784284,297.18524393029,297.7257646519217,297.2723405866997,0.0,2550.355833379665,129.774386372624,1501.9382202712723,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21143664.0,21143664.0,291.72329828571424,286.63218719204775,0.56671936,145.8534350855639,1.0,1.0,1.0,3.0,0.2988580747431014,283.15,283.15,283.1500662675908,288.07682290331957,3.9682539682539675,1.2942476557190874,52176.69479058543,288.06204205714283,288.30766549434696,2.8469944616793836,1.1502070119534364,1.1657294368764783,0.9045911295008691,0.6308421871953919,0.27227593619171253,0.27513439024790304,0.30949217602831913,0.31233901324670865,0.583469700575393,0.4659378892212585,297.15,293.15,297.19231449209167,297.12995156029814,297.14418786745375,297.1888573436712,297.73478431219127,297.27801911514115,0.0,2592.104111193334,133.44216761948272,1492.1567745399534,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21143700.0,21143700.0,291.70736607142857,286.62868223420446,0.5675,144.14619899078548,1.0,1.0,1.0,3.0,0.2986903425657209,283.15,283.15,283.15002576013836,288.031563573365,3.9682539682539675,1.3120822497320128,52150.0806360101,288.0811607142856,288.2658488057178,2.842803583532301,1.151545869272202,1.1672952270415466,0.9049650122974264,0.6271440886604686,0.27242480540563063,0.2754245516210803,0.30974634556754543,0.3126826346591189,0.5852434804675644,0.46320648624842475,297.15,293.15,297.194086842524,297.1352841874174,297.14631874768486,297.190422764965,297.7410687969207,297.2814362679024,0.0,2611.488565933348,135.2271661049431,1479.9092788123055,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21143736.0,21143736.0,291.6912817142857,286.62510220250823,0.5682859733333333,142.4449603510312,1.0,1.0,1.0,3.0,0.29852002340456213,283.15,283.15,283.1499986877258,288.00265409793155,3.9682539682539675,1.3100441035725225,52278.04515221139,288.10046194285707,288.23708058555866,2.836849103819421,1.152455342105088,1.1683036319764308,0.9052629255782262,0.6229655202548147,0.2724227043875389,0.27550094443118645,0.30987857544111563,0.3128632021490692,0.5869507817904032,0.46012020986676294,297.15,293.15,297.194686968836,297.13947794357637,297.1464314383746,297.1904427152984,297.74600548067133,297.28340890935135,0.0,2616.622828219067,135.34948478563362,1465.1837987724343,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21143772.0,21143772.0,291.67504907142853,286.62144800830765,0.56907712,140.74994437033791,1.0,1.0,1.0,3.0,0.29835004547888494,283.15,283.15,283.14997759128863,287.9874787846591,3.9682539682539675,1.2907799197770202,52515.69657690276,288.11994111428567,288.21798612362625,2.8301760594709493,1.153072963889438,1.168923141095342,0.9055542290220566,0.618737197604262,0.27233086095544823,0.2754427798693132,0.30993059986238664,0.3129337725853341,0.5886512021795314,0.4569971851694075,297.15,293.15,297.19451798340634,297.1434277806514,297.1453949597456,297.1894900653822,297.7506361794847,297.284693393734,0.0,2610.4275244592213,133.9538645793266,1449.9419611022272,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21143808.0,21143808.0,291.65867199999997,286.6177205737402,0.56987328,139.0613762527425,1.0,1.0,1.0,3.0,0.2981826109238773,283.15,283.15,283.14995084706203,287.97918551801655,3.9682539682539675,1.2489519520876728,52882.81630558777,288.13959359999996,288.20564748405195,2.8258218345919537,1.153484034496552,1.1693503458653316,0.9058247577922333,0.6160372284325922,0.2721828489469532,0.27531445449967584,0.3099268621079463,0.3129450519024156,0.590328295442732,0.4550029971421242,297.15,293.15,297.19382773017537,297.1469654151807,297.14368312963165,297.1878995960832,297.75469591055617,297.2854143563254,0.0,2593.172115721519,130.4913796322601,1440.9007007199518,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21143844.0,21143844.0,291.64215435714283,286.61392083193675,0.5706742933333334,137.37948120228174,1.0,1.0,1.0,3.0,0.29802009361327225,283.15,283.15,283.1499077417309,287.9739934359122,3.9682539682539675,1.1746880750076079,53420.956355849165,288.1594147714285,288.1964685356843,2.821728260988136,1.1537575706196885,1.1696117311844003,0.9060643294249936,0.613637525965515,0.27200319983707943,0.27513989235675945,0.3098874696913222,0.3129107197485951,0.5919756070563895,0.45323058507938646,297.15,293.15,297.1928109129796,297.1499979272075,297.14162981551846,297.18593471807293,297.7581178634785,297.2856982474514,0.0,2560.374619674951,123.9314808517064,1433.7255801051228,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21143880.0,21143880.0,291.6255,286.610049727218,0.57148,135.70448442299258,1.0,1.0,1.0,3.0,0.2978657451506819,283.15,283.15,283.14988204185426,287.96074272289155,3.9682539682539675,1.1007241526025993,53858.73065470281,288.17939999999993,288.17937768008824,2.8176435827114,1.1538947372827577,1.1697284946298798,0.906268829126077,0.6113687360227618,0.271793866902938,0.2749305989436713,0.3098139060457807,0.3128383910708376,0.5935928568186359,0.4515548645608957,297.15,293.15,297.19148347021275,297.1524849883213,297.13927531555345,297.18362998584274,297.76091067603653,297.28555688719337,0.0,2510.9087486549615,117.03038298187778,1427.9850118288134,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21143916.0,21143916.0,291.60871278571426,286.60610821528275,0.5722902400000001,134.03661111891185,1.0,1.0,1.0,3.0,0.29771996937588424,283.15,283.15,283.149921640952,287.82287294360646,3.9682539682539675,1.0996477372257005,53753.44356946886,288.1995446571428,288.02963283132823,2.813578933266998,1.1534864574996095,1.1696272654832711,0.9062320326481916,0.6093037531402844,0.2714182978892634,0.27466277475357664,0.30960112062000067,0.31271016514443833,0.5950144943281173,0.4500296752424433,297.15,293.15,297.18880389207527,297.15192235042747,297.13487518167466,297.1797160689903,297.7603538307354,297.28313426478064,0.0,2473.2175862891077,116.68428397973253,1423.5923258072082,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21143952.0,21143952.0,291.5917965714285,286.6020972633885,0.5731048533333334,132.3760864940764,1.0,1.0,1.0,3.0,0.2975806855378088,283.15,283.15,283.14990619916153,287.57806105965255,3.9682539682539675,1.0987002735620863,53660.85483893938,288.21984411428565,287.7855219402525,2.8090493546142152,1.1518312917838165,1.168836148453172,0.9056172475138277,0.6075938406659183,0.2706569458693766,0.2741809995391386,0.3090756606463331,0.3124064887768658,0.5959905478056915,0.44876673971715564,297.15,293.15,297.183030069811,297.1443517609441,297.12570340315256,297.1721496762802,297.7524826397375,297.2755435099851,0.0,2436.430047721886,116.38020842210068,1420.2047487494453,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21143988.0,21143988.0,291.5747552142857,286.5980178505235,0.5739236799999999,130.72313575252306,1.0,1.0,1.0,3.0,0.2974488886787234,283.15,283.15,283.1498729951871,287.24729552808634,3.9682539682539675,1.0978690146435317,53579.68767966854,288.2402937428571,287.46162830523946,2.8032111082125377,1.1486066970358768,1.1668482683380896,0.9043000722261119,0.6062013948966953,0.26944183125407883,0.27333391632032966,0.3081682002426894,0.3118046595163722,0.5964580921960219,0.4477382840181936,297.15,293.15,297.1734535537953,297.12852706456835,297.1110748410445,297.1602286375685,297.7365390016054,297.2619646197164,0.0,2389.5552956505408,116.11385993471035,1417.5198979628308,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21144024.0,21144024.0,291.55759257142853,286.5938709675711,0.57474656,129.07798409828877,1.0,1.0,1.0,3.0,0.29732363775959675,283.15,283.15,283.1499673576268,287.3589105611117,3.9682539682539675,1.0971401996628645,53508.574064017856,288.26088891428566,287.6641591646735,2.7996724783056752,1.145160223361165,1.1636231022791146,0.9029704592774809,0.6072177390197268,0.2683366039753776,0.2721550228494392,0.3072600681015774,0.3109082483727424,0.597026430229896,0.44848895232323044,297.15,293.15,297.1637189920557,297.1132509892027,297.09848917865327,297.14881146317634,297.72297209360937,297.2494485433395,0.0,2374.68463578085,115.88066862156111,1415.3464465388972,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21144060.0,21144060.0,291.54031249999997,286.5896576174665,0.5755733333333334,127.44085673541034,1.0,1.0,1.0,3.0,0.29719739824687536,283.15,283.15,283.1500405304747,287.6563620176751,3.9682539682539675,1.096500721448139,53446.21631718805,288.2816249999999,287.96162833540166,2.8003174861286997,1.1431867016138015,1.1607422285545221,0.9023407695509784,0.6102351756735529,0.2678348584334459,0.2712258124388306,0.3067756993928549,0.31014434338480146,0.5982149227723612,0.45071762075073857,297.15,293.15,297.1581557226794,297.1071117505801,297.094143855,297.1430112089172,297.72017303166996,297.24451911376934,0.0,2400.4857027822386,115.67631718238987,1413.9098343462574,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21144096.0,21144096.0,291.5229188571428,286.5853788153454,0.57640384,125.81197886792458,1.0,1.0,1.0,3.0,0.29706634001697607,283.15,283.15,283.1500573828892,287.83531718234394,3.9682539682539675,1.0959395940273844,53391.52877655707,288.3024973714285,288.1167929031975,2.800800668879279,1.1422052686636393,1.1590600527722343,0.9020178960891007,0.6119891755703788,0.26762479045378496,0.2707790029834828,0.3065430242725967,0.30972351366322975,0.5996134860110194,0.452013119095982,297.15,293.15,297.1553403954987,297.1049136860379,297.0936781854869,297.140481415381,297.72090646907117,297.24306403029516,0.0,2425.247499772843,115.49720027213328,1413.41816793381,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21144132.0,21144132.0,291.50541549999997,286.5810355886847,0.5772379200000001,124.1915756998684,1.0,1.0,1.0,3.0,0.29693104341504967,283.15,283.15,283.15004860679267,287.89660920031514,3.9682539682539675,1.09544766621065,53343.608464763034,288.32350139999994,288.0995534347271,2.8019795522766406,1.1418052124689724,1.1583421416856983,0.9018619513345687,0.6132711687225763,0.2675406080187809,0.2706310409957731,0.30644637598096136,0.30955243882727246,0.6010983605725564,0.45295999486848965,297.15,293.15,297.1541074092779,297.10478549155016,297.0948084949134,297.1396810426309,297.7229775821977,297.24327200411403,0.0,2441.154135968424,115.3403237274869,1414.0318608174068,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21144168.0,21144168.0,291.48780628571427,286.5766289774362,0.5780754133333333,122.57987243527867,1.0,1.0,1.0,3.0,0.29679166398674517,283.15,283.15,283.15009820191426,288.2059151480441,3.9682539682539675,1.0950152678450145,53301.504879991524,288.3446324571428,288.4150909865124,2.8032610873984694,1.142634867962419,1.1582422679063773,0.9022456305253197,0.6140810469879849,0.2678194228402734,0.2706359688811013,0.3066543336440034,0.3095298402891232,0.6029938047010939,0.45355816819483025,297.15,293.15,297.1560869068399,297.1112539715495,297.10056453100503,297.14263066742546,297.7317604689314,297.2484593091503,0.0,2473.3478008845414,115.20254784483335,1415.7055392936588,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21144204.0,21144204.0,291.47009507142855,286.5721600341515,0.57891616,120.97709427819225,1.0,1.0,1.0,3.0,0.2966445205825627,283.15,283.15,283.1501218706941,288.5914986697258,3.9682539682539675,1.0946358216055698,53264.571054555825,288.3658859142856,288.790008064706,2.805319259719082,1.145349869287645,1.1594468942234812,0.9034837663541689,0.6141767689407477,0.26866266700356045,0.27102830004638134,0.3073199541522961,0.30982800603968136,0.6055164086106107,0.4536288681028701,297.15,293.15,297.1628215876266,297.1278580088155,297.11332068887896,297.1510289562849,297.75052124551246,297.26111009742374,0.0,2522.6665232976343,115.0817340503159,1418.65847481785,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21144240.0,21144240.0,291.45228571428567,286.5676298241006,0.57976,119.38346643264595,1.0,1.0,1.0,3.0,0.2964863973419626,283.15,283.15,283.15059937164295,288.8912830466805,3.9682539682539675,1.4544936152497259,50448.87869689445,288.3872571428571,289.08875202206,2.8088569217353316,1.1498226855667686,1.1623770803851416,0.9054987916623093,0.6135970907933214,0.2699887858899981,0.271928807056249,0.3083922696900492,0.31054136066299715,0.6085577131505243,0.45320071979902843,297.15,293.15,297.17379997211174,297.15325978729555,297.1317597456776,297.16404415631393,297.777083981442,297.27998952856814,0.0,2612.81830367967,145.10762222579234,1423.1388072133802,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21144276.0,21144276.0,291.43438207142856,286.56303942538176,0.5806067733333333,117.79921410267667,1.0,1.0,1.0,3.0,0.2963032715777135,283.15,283.15,283.1499981633791,288.7080267818913,3.9682539682539675,1.2892354182533041,52047.46507491678,288.4087415142856,288.89849543045847,2.813334464907755,1.1536867623000917,1.166430947757579,0.9071033572862242,0.6126171268002948,0.27097747920340476,0.2730973130183464,0.3092465220432562,0.3114957219144409,0.6111278352009396,0.4524769217340106,297.15,293.15,297.1827656145116,297.1726243153223,297.14511803470975,297.1738704808448,297.79479358710495,297.2938344064987,0.0,2726.570193497428,132.58889082997118,1429.2376987223563,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21144312.0,21144312.0,291.416388,286.5583899290246,0.58145632,116.22456249232124,1.0,1.0,1.0,3.0,0.29610374633222314,283.15,283.15,283.15015034802246,288.61268220732086,3.9682539682539675,1.5018303611869688,50517.848741578695,288.43033439999994,288.8320608020747,2.818984009305541,1.1564101602118564,1.170017260470908,0.9081020282954777,0.6128484506284179,0.2715080191895227,0.273986239955075,0.30977304344803797,0.3122750892805224,0.6131652218111229,0.45264777672498935,297.15,293.15,297.1884565675218,297.18386471747266,297.1520895875757,297.1793283726315,297.80304531304216,297.3013569116488,0.0,2769.2813804441184,150.08147304584477,1436.0521198122324,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21144348.0,21144348.0,291.3983073571428,286.5536824390857,0.58230848,114.65973680561655,1.0,1.0,1.0,3.0,0.2958972749881497,283.15,283.15,283.1498612845193,288.4848638971057,3.9682539682539675,1.3310496261680593,52239.98492771888,288.45203117142853,288.71402799078055,2.824799116192881,1.1581984877761595,1.1726678848510197,0.9086165718235103,0.6140978244233555,0.27170658097608424,0.27448858142880816,0.31004957805634437,0.3127814753370508,0.6148347193192891,0.4535705599514086,297.15,293.15,297.19152846343235,297.18877952826347,297.1545401896896,297.181534394897,297.8049216352398,297.3042608423045,0.0,2790.706013199704,137.4374633212649,1443.0542642000473,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21144384.0,21144384.0,291.380144,286.5489180727364,0.5831630933333334,113.10496224659946,1.0,1.0,1.0,3.0,0.29569056510522124,283.15,283.15,283.1499833324672,288.44232267761254,3.9682539682539675,1.4277186769791372,51624.68148717185,288.4738271999999,288.68296059465865,2.8298927071112665,1.1592625812551172,1.1744679200849806,0.9087496661046343,0.6157287680157938,0.2716820848450515,0.2746879972652718,0.3101462796757454,0.31306023607435385,0.6162537797810925,0.4547751693296719,297.15,293.15,297.1926225752861,297.18886366516125,297.154039951556,297.1814675581092,297.80260489515746,297.30391972905403,0.0,2769.9099220583958,145.7583181037734,1449.8445215448987,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21144420.0,21144420.0,291.3619017857143,286.54409796034355,0.58402,111.56046401930678,1.0,1.0,1.0,3.0,0.2954925226425511,283.15,283.15,283.1498283616518,288.39137721393445,3.9682539682539675,1.2427570200048803,53205.434776542184,288.4957178571428,288.61847327335323,2.834162303149979,1.1597293482374202,1.175568039487619,0.9085786128917668,0.6175132613449865,0.2714947995659418,0.27467093314727214,0.31010330649538037,0.31316501373140615,0.6174977553951642,0.4560931900201238,297.15,293.15,297.19214450816764,297.1852494460477,297.15147738182094,297.1797067487863,297.79749954137105,297.3012155252387,0.0,2713.3016960855944,130.6380502352052,1456.765492841072,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21144456.0,21144456.0,291.34358457142855,286.53922324554327,0.58487904,110.0264673277754,1.0,1.0,1.0,3.0,0.2953106608259926,283.15,283.15,283.14982173287507,288.3651620572099,3.9682539682539675,1.1225086415190375,54011.56206643535,288.51769851428566,288.5900426378001,2.8373077630561276,1.159793370961595,1.1760978322579139,0.9082098943230158,0.619141408892713,0.2712190903834142,0.27450158140601433,0.3099749459056682,0.31313775961957047,0.6186569539371236,0.45729573424929326,297.15,293.15,297.1906537104188,297.1793760019972,297.1478850222702,297.17697799310747,297.79120195996467,297.2972189375517,0.0,2625.427799604067,119.70620038613404,1463.720531273779,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
