,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21144492.0,21144492.0,291.3251962142857,286.53429508530695,0.5857400533333333,108.50319737604218,1.0,1.0,1.0,3.0,0.2951462320942316,283.15,283.15,283.1498784323845,288.2151919786774,3.9682539682539675,1.1022328352470177,54006.47233487206,288.53976454285703,288.42287294995157,2.8392765796809387,1.1592357652621827,1.1761581708742341,0.9075436250599737,0.6204820697097517,0.27078194862563054,0.27422315831149247,0.3097045906049903,0.31300842215697605,0.619640706217272,0.4582859417590823,297.15,293.15,297.18762175258826,297.1701017242889,297.14235660661353,297.1726225175167,297.782247720068,297.29099006421507,0.0,2555.058041161276,117.51661219972227,1470.7350366000971,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21144528.0,21144528.0,291.3067405714286,286.52931465000046,0.58660288,106.990879368144,1.0,1.0,1.0,3.0,0.2949933923445757,283.15,283.15,283.1498735851506,287.8804804668788,3.9682539682539675,1.1009688552030954,53882.680045431014,288.5619113142856,288.08642695319327,2.839770277111043,1.1569972000511026,1.1753053165227498,0.9060744694196485,0.6217708244532308,0.26984043728744656,0.2736873003436085,0.3090238455294075,0.31266266536724874,0.6200454770751891,0.4592378116198635,297.15,293.15,297.1803932443511,297.1514137097625,297.1305768340274,297.16343997558005,297.7640986926068,297.27798449126556,0.0,2500.3320687153946,117.10915678160461,1477.724586246564,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21144564.0,21144564.0,291.28822149999996,286.52428312343596,0.58746736,105.48973850811765,1.0,1.0,1.0,3.0,0.2948510773729848,283.15,283.15,283.1498639823398,287.5209279109448,3.9682539682539675,1.0998591212170141,53774.11147824576,288.58413419999994,287.73807491864136,2.837912786793744,1.1528289702774468,1.1728251912838266,0.9037150631247389,0.6231413943515375,0.26835372380998224,0.27267583667679157,0.30788785275449393,0.31192567117407183,0.6198432603590431,0.46025010987513126,297.15,293.15,297.1685019472746,297.1226332745007,297.11227923736186,297.1490825355291,297.73667053257867,297.257833505449,0.0,2442.487939837657,116.75219652937503,1484.364742087768,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21144600.0,21144600.0,291.26964285714286,286.51920170291737,0.5883333333333334,104.0,1.0,1.0,1.0,3.0,0.29471610416264293,283.15,283.15,283.1499244906728,287.5237527936918,3.9682539682539675,1.098886177068522,53679.01554259291,288.60642857142847,287.7419018257571,2.835542014294545,1.1487374570604403,1.1690167875942965,0.9015465741840301,0.6253534714253315,0.26704556205894103,0.2713195670561067,0.30683762863068786,0.31088969922472226,0.619945906720095,0.4618839424619159,297.15,293.15,297.1572890674948,297.0973459732986,297.0970170852505,297.13635205524594,297.7153858023157,297.2406779967211,0.0,2421.772298407199,116.43983017192096,1490.5881313063373,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21144636.0,21144636.0,291.25100849999995,286.5140715992779,0.5892006399999999,102.5208407277628,1.0,1.0,1.0,3.0,0.2945805622259696,283.15,283.15,283.14995043811666,287.6684480044949,3.9682539682539675,1.098032641086413,53595.659907520516,288.62878979999994,287.8269026028996,2.836325699086983,1.1459592979043194,1.165590510474237,0.9000811238574524,0.6289302214141809,0.2662979517352237,0.27022410102362804,0.30617639020627857,0.31000981682051765,0.6206788713000888,0.46452571781223884,297.15,293.15,297.1498843526087,297.08159433390455,297.0895294593413,297.12885101819586,297.70530050326704,297.2310319334635,0.0,2437.4484989808907,116.16625647485435,1496.8035920213433,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21144672.0,21144672.0,291.23232228571425,286.5088940369115,0.59006912,101.05132528301887,1.0,1.0,1.0,3.0,0.29444063463372966,283.15,283.15,283.149958534197,287.90926306851713,3.9682539682539675,1.097283768681516,53522.5789762527,288.6512132571428,288.10966927908254,2.840938576262282,1.144501412547678,1.163278347944676,0.8992088217423982,0.6336223248660264,0.26604020000790785,0.2695946508542047,0.3058763419217696,0.309456577701276,0.6218779123472223,0.46799128942862084,297.15,293.15,297.1461679442803,297.07369682285054,297.0886258145835,297.12605107810305,297.70330765132627,297.22756986222873,0.0,2469.6924279522,115.92658033800167,1503.3195412375844,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21144708.0,21144708.0,291.21358807142855,286.5036702537968,0.5909386133333334,99.59151043126684,1.0,1.0,1.0,3.0,0.2942954420965343,283.15,283.15,283.14997535040504,288.1391207869061,3.9682539682539675,1.0966266957978248,53458.497638983245,288.6736943142856,288.3646798785839,2.8449704706203405,1.1440569084621202,1.1620920529020442,0.8987080383932113,0.6369125086803731,0.2660820702886374,0.26937670229833593,0.30582344619167523,0.3092083443972617,0.6233209510964897,0.47042140797922405,297.15,293.15,297.14519855474833,297.07064133147657,297.0916007696255,297.1263708251492,297.7054271091563,297.22784771803117,0.0,2499.568037930126,115.71655460394119,1510.2678717244828,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21144744.0,21144744.0,291.19480971428567,286.4984015015148,0.5918089599999999,98.14145293800539,1.0,1.0,1.0,3.0,0.29414605579230313,283.15,283.15,283.15000614061864,288.3402805601774,3.9682539682539675,1.0960502302082575,53402.30917545408,288.69622834285707,288.5884610974886,2.847335758264264,1.1440683797820503,1.1616867835820224,0.8983494718981602,0.6385330978455301,0.26622273913949474,0.26940298367257687,0.3058665970585848,0.30915463897758266,0.6248182056886633,0.4716183696127907,297.15,293.15,297.14543838164536,297.06944521050775,297.0957279732072,297.1278489009219,297.70836929289766,297.229365951836,0.0,2521.003560490737,115.53250178138015,1513.5932237188024,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21144780.0,21144780.0,291.17599107142854,286.4930890452595,0.59268,96.70120956873315,1.0,1.0,1.0,3.0,0.29399372229114623,283.15,283.15,283.1500478353352,288.5065977713725,3.9682539682539675,1.0955442743552464,53353.01768519526,288.71881071428567,288.74829221645723,2.84622161914635,1.1442482297324048,1.161644672554458,0.8980767688258673,0.6378301537933542,0.2663598139300143,0.26951958651374797,0.30592798205733984,0.3091809600862493,0.6263352622257716,0.4710991775318559,297.15,293.15,297.14609429449547,297.06932881728363,297.0996371793157,297.12948322547015,297.71151080703174,297.23121086471934,0.0,2534.4510561071816,115.37112106869277,1510.2265454545156,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21144816.0,21144816.0,291.157136,286.48773416384194,0.5935515733333333,95.27083708894878,1.0,1.0,1.0,3.0,0.29383720436966393,283.15,283.15,283.1500786639877,288.7545812785676,3.9682539682539675,1.0951002784492283,53309.78123769385,288.7414367999999,288.9681745265369,2.8434461788975836,1.1456015774151713,1.16207072733489,0.8984655143849831,0.635769926478649,0.26683218356203736,0.26974975066264756,0.3062673027425892,0.30930932409928685,0.6283474817301148,0.4695775006595505,297.15,293.15,297.1497294944621,297.07725098394525,297.1076793402707,297.13442821865897,297.72266728627756,297.2383510647229,0.0,2561.5553384310183,115.22962631397338,1503.9717049866038,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21144852.0,21144852.0,291.13824835714286,286.48233814968756,0.59442352,93.85039226415094,1.0,1.0,1.0,3.0,0.29367368614429773,283.15,283.15,283.1500964119963,289.09490937750974,3.9682539682539675,1.0947112843438194,53271.91528512689,288.7641019714285,289.29804910083965,2.840055107143059,1.1485449279498874,1.1635426524826487,0.8997207361009292,0.6324366052033709,0.2677544622303547,0.2702750708232659,0.3069781650171628,0.30968167492836207,0.6309819976798539,0.46711552092733843,297.15,293.15,297.15729690528525,297.09539514206045,297.1211634335744,297.1436951112566,297.7436241640511,297.2522349512455,0.0,2602.870448799666,115.10575432098472,1495.3353416428447,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21144888.0,21144888.0,291.119332,286.4769023088271,0.59529568,92.43993185983828,1.0,1.0,1.0,3.0,0.2935001374836118,283.15,283.15,283.15027078594335,289.26253576415627,3.9682539682539675,1.2393055162802447,52228.18477309396,288.78680159999993,289.4512057237327,2.836591852888558,1.15273385581801,1.1663710563119876,0.9016367913881579,0.6278778991558237,0.26898219293447245,0.2711781902402272,0.307956054921259,0.31036629357835377,0.6340253932134519,0.4637484761790828,297.15,293.15,297.16775464898524,297.12084754978173,297.13801876172045,297.15583759640054,297.7704706816298,297.27058584770356,0.0,2679.5639234340406,127.85804296442079,1485.0226567629293,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21144924.0,21144924.0,291.10039078571424,286.4714279608811,0.5961678933333333,91.03951264150943,1.0,1.0,1.0,3.0,0.2933114187616604,283.15,283.15,283.1500550951729,289.1507791338049,3.9682539682539675,1.3030407381831557,51796.51509944559,288.8095310571428,289.3159963039929,2.8336839459079415,1.156011618457005,1.1698473658861546,0.9030921671701412,0.6231405896703984,0.26978411764045185,0.272186311033849,0.30863936243331447,0.3111632210409277,0.6365579609275946,0.46024951554038473,297.15,293.15,297.17545446082175,297.13967363806864,297.148740948969,297.1639071521485,297.78782716560556,297.2831206731227,0.0,2711.80360689596,133.3690028101265,1472.4976401965996,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21144960.0,21144960.0,291.08142857142855,286.4659164390375,0.59704,89.64919137466308,1.0,1.0,1.0,3.0,0.29311547811574856,283.15,283.15,283.1501720916581,288.9434125119326,3.9682539682539675,1.252882128916213,52363.38181663485,288.83228571428566,289.1981268348515,2.8302127309639684,1.1582372473663516,1.1726150581602062,0.9040961204219676,0.6188202444336182,0.27017418733667103,0.2728519980220512,0.3090215963823217,0.3117263070320273,0.6386796737027849,0.45705852327450275,297.15,293.15,297.1801575288132,297.1522798701488,297.153774864204,297.1680029753722,297.7977510900387,297.2903932657154,0.0,2766.4256603089566,129.60810756741816,1457.4105820065058,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21144996.0,21144996.0,291.06244921428566,286.4603690900233,0.59791184,88.26902482479784,1.0,1.0,1.0,3.0,0.2929207238767623,283.15,283.15,283.1498133634283,288.85555060307183,3.9682539682539675,1.0974176233822477,53535.63792411919,288.8550609428571,289.0450800428675,2.827749153423869,1.15937210044371,1.174458471112744,0.9046413305907861,0.6159885391880195,0.2701887817234715,0.2731443290335394,0.30911414414078187,0.31202038490086914,0.64043227712117,0.45496703543204126,297.15,293.15,297.1818811434425,297.15881545168526,297.1538069757345,297.1684176820787,297.801213068335,297.2928268642552,0.0,2712.977622352053,115.96939638148123,1447.4144509831176,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21145032.0,21145032.0,291.0434565714285,286.4547872740699,0.5987832533333334,86.8990697574124,1.0,1.0,1.0,3.0,0.29273922645661427,283.15,283.15,283.1499776015322,288.80216559931756,3.9682539682539675,1.0968696143756425,53482.183913571,288.87785211428564,288.99161837654674,2.825352410859278,1.159931570705612,1.175458356387073,0.9049553205208622,0.613985641144926,0.2700345782722015,0.27314114782881377,0.3090654342029298,0.31208833179972856,0.6420323552003954,0.45348770176434017,297.15,293.15,297.18206279094073,297.1622842123292,297.15167824610165,297.167099486912,297.80203020820903,297.2930309888986,0.0,2648.5373679396776,115.79417131656037,1440.0548978546026,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21145068.0,21145068.0,291.0244545,286.4491723648716,0.59965408,85.53938293800539,1.0,1.0,1.0,3.0,0.29256767048773474,283.15,283.15,283.1498494785303,288.5075735249247,3.9682539682539675,1.0962003344430185,53416.93708469125,288.9006545999999,288.6874203519976,2.8219897182013964,1.158760533948432,1.1755483190828573,0.9044528430150891,0.6122480610689335,0.26933638475737054,0.27285203555188947,0.30858173110341647,0.311926434293288,0.6430095317853449,0.45220433104279695,297.15,293.15,297.1777874673214,297.1556579591129,297.1426457852402,297.16052732602765,297.7925291198523,297.2858295315109,0.0,2581.568668333268,115.58040808308792,1433.866798591248,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21145104.0,21145104.0,291.00544685714283,286.4435257495387,0.60052416,84.19002113207547,1.0,1.0,1.0,3.0,0.2924090281048909,283.15,283.15,283.149871612182,288.0987983488305,3.9682539682539675,1.0956710866523272,53365.369920460274,288.9234637714285,288.2719263649784,2.816883975808926,1.1557131391030997,1.17403434573253,0.9031099624826415,0.6109429888734417,0.26809429770911,0.27207101959371627,0.30764777701255674,0.3113676105901394,0.6434029107230539,0.4512404091675776,297.15,293.15,297.16886486827843,297.1390602091643,297.12699672975896,297.14873274735066,297.77377776174905,297.27148646326026,0.0,2532.317884658092,115.41155534443045,1428.4754863303544,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21145140.0,21145140.0,290.98643749999997,286.43784882854385,0.6013933333333333,82.85104110512128,1.0,1.0,1.0,3.0,0.2922596405099697,283.15,283.15,283.14997161787363,288.14745966262683,3.9682539682539675,1.09521155293977,53320.61553341034,288.94627499999996,288.4543759081248,2.809939333421948,1.1515522430730947,1.170658608535479,0.9013477397982479,0.6102186166079685,0.26661711571272295,0.2707520437351903,0.30648457133701223,0.3103634254768722,0.6436066132649211,0.45070539028134,297.15,293.15,297.15747385670244,297.11810486729564,297.1090153932736,297.1346588879601,297.75274535612533,297.2543996722714,0.0,2501.0965517853174,115.26507700298662,1423.5892311221583,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21145176.0,21145176.0,290.9674302857143,286.43214301566235,0.60226144,81.5224996226415,1.0,1.0,1.0,3.0,0.2921126777706319,283.15,283.15,283.1499888280363,288.27396912575153,3.9682539682539675,1.0948082881015317,53281.35668760416,288.9690836571428,288.6762288080583,2.8012066571010497,1.1486543246671286,1.1668228941660879,0.9002893891287528,0.6087718623681969,0.2656803705426965,0.26941566503809317,0.30569643384058043,0.3092973629249001,0.6444891388376014,0.4496368225311424,297.15,293.15,297.1497839459642,297.1065671452599,297.0986851011568,297.1257173621828,297.7437507979666,297.24490087050606,0.0,2507.587512791517,115.13663611400892,1419.2870424861258,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21145212.0,21145212.0,290.94842907142856,286.4264097379065,0.60312832,80.20445345013476,1.0,1.0,1.0,3.0,0.29196451294324754,283.15,283.15,283.1500190922906,288.42533622208475,3.9682539682539675,1.0944543850016322,53246.91524287383,288.9918851142856,288.8512683636981,2.797621686477948,1.146073474855406,1.16380598037097,0.8994568114100251,0.609477297089414,0.2649350237571131,0.26844028350849364,0.30502118577079584,0.30847872124352993,0.6455680262821256,0.4501578542117416,297.15,293.15,297.1432164886562,297.0982474632356,297.09122566099603,297.1185097883586,297.73836415218494,297.23791271068626,0.0,2519.475751252866,115.0239952131592,1417.340801944104,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21145248.0,21145248.0,290.9294377142857,286.4206504354543,0.6039938133333334,78.89695935309973,1.0,1.0,1.0,3.0,0.29181358878624597,283.15,283.15,283.15005809636267,288.62319380107454,3.9682539682539675,1.094143781349706,53216.696825854015,289.01467474285704,289.0297938334241,2.8021081393741585,1.1441945834242264,1.161667909176185,0.8988902105163283,0.6140085907926373,0.2644695415178792,0.26780315707807933,0.30454410803269893,0.3079047715994153,0.6468392025901942,0.45350465229591524,297.15,293.15,297.1387030061291,297.0934785563066,297.0876379665989,297.11399112589197,297.7363423577882,297.234030602543,0.0,2537.6567304532414,114.92519590995572,1425.0588685632558,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21145284.0,21145284.0,290.91046007142853,286.4148665615714,0.60485776,77.60007409703505,1.0,1.0,1.0,3.0,0.2916582416600036,283.15,283.15,283.15006102175545,288.8058647896316,3.9682539682539675,1.093871177050389,53190.182407207845,289.0374479142857,289.2124996699459,2.8089219989522305,1.143507988411702,1.1603849808156914,0.8986734710597004,0.6190736099489509,0.26439144794817043,0.26748742632895267,0.30437199961744016,0.30756529429323437,0.6483524069810588,0.45724565818052487,297.15,293.15,297.13742424563054,297.0931471484007,297.0891491242968,297.11335805872005,297.7383785730272,297.23429143001505,0.0,2562.8147410705583,114.83853008310814,1437.2814266453875,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21145320.0,21145320.0,290.89149999999995,286.40905958252773,0.60572,76.31385444743935,1.0,1.0,1.0,3.0,0.29149792195574786,283.15,283.15,283.15006718749856,288.9752019444453,3.9682539682539675,1.0936319174091993,53166.91664715682,289.06019999999995,289.3578486198799,2.8179099654317343,1.143656238439951,1.1601594239797843,0.8986446079062943,0.6244367787481674,0.264549998069727,0.2675075269277194,0.304399744939572,0.30749279254817047,0.649968930561867,0.46120687637513225,297.15,293.15,297.1383301020454,297.0950997950523,297.0936209133529,297.11517276309115,297.7420204570894,297.23684880612626,0.0,2586.47220331473,114.76250081019303,1453.9746897525129,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21145356.0,21145356.0,290.87256135714284,286.4032309775083,0.6065803733333334,75.03835716981132,1.0,1.0,1.0,3.0,0.29133323810059025,283.15,283.15,283.15007194281577,289.08312549906077,3.9682539682539675,1.093421953945335,53146.503858874494,289.08292637142847,289.40969343873246,2.8251775670709547,1.1442510658487244,1.1606476562527046,0.898648587567912,0.6281706109667625,0.2648022127904347,0.2677377845929904,0.3045219795048997,0.30759381252893253,0.6515700451271602,0.4639646721249267,297.15,293.15,297.14033227548384,297.09734602386266,297.09909392015635,297.1180489198898,297.7452329522018,297.2400108183189,0.0,2603.196078955299,114.69580842872718,1467.479402534003,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21145392.0,21145392.0,290.85364799999996,286.39738223851776,0.60743872,73.77363902964959,1.0,1.0,1.0,3.0,0.29116507684510967,283.15,283.15,283.1500694619789,289.13586512200857,3.9682539682539675,1.0932376310138818,53128.58709094237,289.10562239999996,289.3892780185945,2.8314648326626397,1.1451590483396088,1.1615892753384756,0.8987021052349954,0.6309547154483001,0.2651026418397925,0.26807483433847895,0.30470386118661014,0.3077950181696834,0.6531858757408362,0.4660210022053011,297.15,293.15,297.1430424221311,297.10006582410483,297.10494138041037,297.12151703051126,297.7485144524095,297.24361622191344,0.0,2614.8268601192212,114.63728162341175,1479.97829242134,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21145428.0,21145428.0,290.83476378571424,286.3915148702799,0.60829488,72.51975679245282,1.0,1.0,1.0,3.0,0.29099408210635747,283.15,283.15,283.15000545570655,289.00013306404134,3.9682539682539675,1.0930758451441873,53112.863485363894,289.1282834571428,289.18091382095434,2.83740154094063,1.1462640309698093,1.1628275030358322,0.8987821619263769,0.6333025378922256,0.26541813621344257,0.268461190629692,0.3049169897695576,0.3080538774969958,0.6548041590761243,0.46775509585977343,297.15,293.15,297.1461335755793,297.10295603268594,297.1107214567515,297.12520662857344,297.75165364819765,297.24733426835763,0.0,2619.9634994379103,114.58592716456532,1492.7903357613525,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21145464.0,21145464.0,290.81591257142856,286.3856303901304,0.6091486933333333,71.27676722371967,1.0,1.0,1.0,3.0,0.2908217328104105,283.15,283.15,283.150052596683,289.22271091015097,3.9682539682539675,1.0929340848564364,53099.08803399012,289.1509049142856,289.4137854344021,2.8409987842056337,1.1475812185473733,1.1639091885295636,0.8989573290602311,0.6344716697960434,0.26577654462501926,0.26875714958117425,0.30517524599915063,0.3082572520068957,0.6565109173892573,0.4686186126989182,297.15,293.15,297.14967112910574,297.1069545014924,297.1168652618571,297.1293300444155,297.7562010344734,297.2518043942688,0.0,2634.8717740601396,114.54094180331269,1501.6357215534042,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21145500.0,21145500.0,290.7970982142857,286.37973032790546,0.61,70.04472708894879,1.0,1.0,1.0,3.0,0.2906447328405086,283.15,283.15,283.1500485581169,289.4135300478153,3.9682539682539675,1.0928093871691382,53086.972105246445,289.17348214285704,289.5994368400365,2.8424003088356895,1.149961022636652,1.1654665508281754,0.8997084908071452,0.6339445693643079,0.26645064952581937,0.2691951469555193,0.3056901144000257,0.3085763644716093,0.6586676437068071,0.4682292981166732,297.15,293.15,297.15579223166856,297.11779224720146,297.1268062600388,297.13640913273485,297.76796605263036,297.26095318485477,0.0,2661.1111752854213,114.50138065896918,1503.5431341154067,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21145536.0,21145536.0,290.7783245714285,286.373816225823,0.6108486399999999,68.82369315363881,1.0,1.0,1.0,3.0,0.2904630646359372,283.15,283.15,283.1500224976875,289.4660470488383,3.9682539682539675,1.092699955297176,53076.3405789602,289.19601051428566,289.63724825683323,2.843622733152789,1.1525079033748757,1.1676997384408088,0.9005537649549775,0.6327257691696427,0.2671190592020727,0.26981868388912095,0.3062190242823966,0.3090510038631662,0.660842209580788,0.4673290964472043,297.15,293.15,297.16209538898624,297.1293353887337,297.1362734410521,297.14337344976957,297.77954702909494,297.2701249395273,0.0,2677.6307709499833,114.46667015120072,1501.9362291232428,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21145572.0,21145572.0,290.7595955,286.36788963836017,0.6116944533333334,67.61372218328842,1.0,1.0,1.0,3.0,0.2902790869036117,283.15,283.15,283.1499956709402,289.43572316737215,3.9682539682539675,1.0926039573315216,53067.01506031671,289.2184853999999,289.6073590979061,2.8445231038607095,1.1547128244111353,1.1700229900218106,0.9012513078484319,0.6312842698948973,0.2676222764181406,0.2704176435000253,0.3066359322733629,0.30952307562728104,0.6628542286109331,0.4662644099962634,297.15,293.15,297.16727011316124,297.138619942519,297.14324729121563,297.148697498759,297.78798865753265,297.2771647006375,0.0,2682.8210007171638,114.43622646129947,1496.5937303104483,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21145608.0,21145608.0,290.74091485714285,286.3619521321235,0.61253728,66.41487094339622,1.0,1.0,1.0,3.0,0.29009590616436104,283.15,283.15,283.14995032933115,289.21638800097134,3.9682539682539675,1.0925196205192242,53058.823015744856,289.24090217142844,289.3778931724656,2.8431988550229397,1.155718363798678,1.1718100748773228,0.9014054616133178,0.6290806025508462,0.26769969343095235,0.2708001554262459,0.30673116281381785,0.30983858211185134,0.6644116090130082,0.46463678880720205,297.15,293.15,297.16915939498097,297.14091470501796,297.14448284327466,297.1498917695593,297.78859603163977,297.27860894889454,0.0,2669.19315404692,114.40948528182432,1488.1523769527641,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21145644.0,21145644.0,290.7222865,286.35600528571524,0.61337696,65.2271961994609,1.0,1.0,1.0,3.0,0.2899176262334887,283.15,283.15,283.1499218512701,288.9193419891581,3.9682539682539675,1.0924455841966636,53051.63202904101,289.2632561999999,289.0836363790435,2.839147845349042,1.154874248776542,1.1722871592317443,0.9007464416930346,0.6265162534597741,0.26717776199206583,0.27073153495413216,0.30635710692089874,0.3098092970737123,0.6653510362643106,0.4627427693091837,297.15,293.15,297.16622994873165,297.1332266588482,297.13799194184566,297.14532967221805,297.77900370229185,297.2723563847871,0.0,2637.6774727854404,114.3860135528288,1476.4947060817528,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21145680.0,21145680.0,290.7037142857143,286.35005068959316,0.6142133333333333,64.05075471698112,1.0,1.0,1.0,3.0,0.2897467321305045,283.15,283.15,283.1499220165028,288.65695867489495,3.9682539682539675,1.092380614262604,53045.32204236224,289.28554285714273,288.8264085342058,2.8319324582049696,1.1522919623454078,1.1710136295063918,0.8993931296149021,0.6237074554589808,0.2661466907372393,0.2701075663543643,0.30556548726413046,0.30934116498013486,0.6658206563290882,0.4606682006796555,297.15,293.15,297.1589576340608,297.1173968041319,297.1252353802453,297.1358675497446,297.7620553743952,297.2599025485156,0.0,2599.4904336800128,114.36541876831812,1461.758546522635,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21145716.0,21145716.0,290.68520207142853,286.34408994592525,0.61504624,62.88560326145552,1.0,1.0,1.0,3.0,0.2895811524426226,283.15,283.15,283.14996321149516,288.6873041165138,3.9682539682539675,1.092323586263984,53039.78369876568,289.30775751428564,288.8724786454227,2.8289511133803305,1.1497308632685674,1.168635713071725,0.8982111644963786,0.6243233153708446,0.26522962971692643,0.269163336740043,0.30482452137538846,0.30861152375850576,0.6665405814925275,0.46112307271138436,297.15,293.15,297.15204604609295,297.10431614792424,297.1144751808598,297.1274186187628,297.7499403646507,297.2496392716581,0.0,2587.804114517737,114.34734351813287,1459.150188978778,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21145752.0,21145752.0,290.6667537142857,286.3381246684396,0.61587552,61.731798598382746,1.0,1.0,1.0,3.0,0.28941528158414265,283.15,283.15,283.14996837169707,288.7548585298428,3.9682539682539675,1.0922735238198666,53034.92206180561,289.32989554285706,288.90968454443174,2.8294293196064872,1.147979542000078,1.1665081106034527,0.8974178885156903,0.6266475110528007,0.2646558610685209,0.268381536394881,0.30432076655188234,0.3079800221894312,0.6676101364773943,0.46283971571999843,297.15,293.15,297.1474795326649,297.0964655611645,297.10852792411424,297.122182432404,297.7440420565798,297.2437395013855,0.0,2595.6449506899567,114.33147758800824,1464.0882055098107,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21145788.0,21145788.0,290.6483730714285,286.3321564822681,0.6167010133333334,60.58939749326146,1.0,1.0,1.0,3.0,0.28924715790060473,283.15,283.15,283.1499638300984,288.8233878744209,3.9682539682539675,1.0922295787409404,53030.65467474295,289.35195231428565,288.96400956923014,2.832514165931365,1.1467985956614704,1.1650467393412025,0.8968272414540863,0.6298221945931767,0.26430514138185474,0.2678784294175608,0.30397607599004894,0.3075424067120144,0.6688355922352232,0.46518452616193245,297.15,293.15,297.1445535036565,297.0913826547701,297.1056675710954,297.11908443920106,297.7409355805521,297.240324749855,0.0,2607.4226505227984,114.31755159240143,1473.771526073208,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21145824.0,21145824.0,290.63006399999995,286.32618702378534,0.6175225599999999,59.458456711590294,1.0,1.0,1.0,3.0,0.28907680965620397,283.15,283.15,283.1499606248001,288.87733532012015,3.9682539682539675,1.0921910042039442,53026.908947896794,289.3739232,289.0049724920892,2.8361110491086117,1.1459267387412135,1.1640745617719703,0.8962878988589545,0.6328187733530218,0.26406773127783645,0.26757020687850774,0.30371495435164664,0.3072426013573994,0.6700834558938356,0.467397789020041,297.15,293.15,297.14253332786325,297.0871202672981,297.1043677756612,297.1171224708203,297.7383168897862,297.2378921462858,0.0,2617.035716214633,114.30532842322661,1483.730814705073,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21145860.0,21145860.0,290.6118303571428,286.32021794044266,0.61834,58.33903301886792,1.0,1.0,1.0,3.0,0.2889046782552765,283.15,283.15,283.14995818655535,288.9180949174975,3.9682539682539675,1.0921571421897682,53023.62093307066,289.39580357142853,289.0377292325726,2.838548880571843,1.1452464666523239,1.1633554413132685,0.8957885753114367,0.6348967531323336,0.2638940980275474,0.2673645793957599,0.30350340893468,0.307014736931338,0.671350363233717,0.468932577802195,297.15,293.15,297.1410821538188,297.0835094753765,297.1039329446254,297.11583846974577,297.73611188417607,297.2360949855485,0.0,2624.4517964147653,114.29459923157427,1490.6017895912669,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21145896.0,21145896.0,290.59367599999996,286.31425089059604,0.6191531733333333,57.23118318059299,1.0,1.0,1.0,3.0,0.288730809428922,283.15,283.15,283.14995561629513,288.9737263812244,3.9682539682539675,1.0921274176265707,53020.734750373,289.4175887999999,289.0906861912384,2.8412414601195466,1.1448441012828532,1.1628672897366004,0.8953898340517851,0.6369093596794215,0.263807125808704,0.26723637146093404,0.3033610698407073,0.30684663147882096,0.6726856784422071,0.47041908213785466,297.15,293.15,297.1404000895413,297.0812624507432,297.10462411758004,297.11544591730365,297.7351178749039,297.23537009001444,0.0,2633.1264076243338,114.28518154266166,1497.7755049151888,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21145932.0,21145932.0,290.5756047857143,286.3082875433299,0.61996192,56.134963962264145,1.0,1.0,1.0,3.0,0.2885553937029337,283.15,283.15,283.14995029726754,289.0114306843813,3.9682539682539675,1.092101329344603,53018.20170645323,289.43927425714276,289.1392671361347,2.8441043746651014,1.1445470321805467,1.162573572664864,0.8950060489689348,0.6388471027378713,0.26374483804899507,0.26716654023473296,0.3032411497408163,0.3067257567663227,0.6740163195965515,0.4718502925559804,297.15,293.15,297.14001569988733,297.079288364311,297.10560591136885,297.11534261071625,297.7340894801195,297.2348684132806,0.0,2640.024781605927,114.27691636712181,1505.319191268966,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21145968.0,21145968.0,290.5576205714286,286.30232957827496,0.62076608,55.05043212938005,1.0,1.0,1.0,3.0,0.2883785258390915,283.15,283.15,283.1499519990442,289.0800321794551,3.9682539682539675,1.0920784241003296,53015.97776972997,289.4608553142856,289.22077027769416,2.8469771108641555,1.1444211228578873,1.162400337784705,0.8946823126951093,0.64068706467373,0.26373011945242975,0.2671281851332141,0.3031610047957515,0.3066319341026799,0.6753841935324698,0.47320928217024966,297.15,293.15,297.1400887571092,297.0781311295021,297.10716446154584,297.1157314663002,297.7337250136827,297.234968165628,0.0,2648.319202016157,114.26965995414425,1513.3152865196819,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21146004.0,21146004.0,290.5397272142857,286.29637868542125,0.6215654933333333,53.977644447439346,1.0,1.0,1.0,3.0,0.28820001635470105,283.15,283.15,283.1499637109966,289.1861665044055,3.9682539682539675,1.0920583174352059,53014.02559363225,289.4823273428571,289.34642619901877,2.849831479907919,1.1444986409584896,1.1623748990220724,0.8944385834254973,0.6423884263454166,0.263771253226758,0.2671297596478343,0.3031277007379487,0.30657173727839515,0.6768053403452474,0.4744659021018239,297.15,293.15,297.14068568681864,297.07800587307304,297.1093859537453,297.1166811505074,297.73426777688525,297.23580528820594,0.0,2658.3921775158506,114.26329038648335,1521.859994456233,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21146040.0,21146040.0,290.52192857142853,286.2904365649265,0.62236,52.9166576819407,1.0,1.0,1.0,3.0,0.2880199046427437,283.15,283.15,283.14998849278436,289.31898102959394,3.9682539682539675,1.0920406673629082,53012.31196019694,289.50368571428567,289.50515519280367,2.8527630550578995,1.1446730948496906,1.1625014575368229,0.8942183120718927,0.6440054295203378,0.2638291059869111,0.2671693792744617,0.303112066254813,0.3065446582997583,0.678231281838788,0.4756602151352253,297.15,293.15,297.14151256042743,297.07818414069334,297.1117429508881,297.11781463004746,297.7348844766645,297.23682775174416,0.0,2668.001723406302,114.25769923393837,1530.9516508233596,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21146076.0,21146076.0,290.50422849999995,286.2845049269189,0.6231494399999999,51.86752859838275,1.0,1.0,1.0,3.0,0.2878387238965799,283.15,283.15,283.1500154565585,289.4100037460982,3.9682539682539675,1.0920251789243813,53010.808221120504,289.52492579999995,289.6145742435491,2.852356938452009,1.1446316806423955,1.16257838195339,0.8938838172620319,0.6437367932728157,0.26379985138715883,0.2671933281591598,0.3030334229415329,0.30650323445008604,0.6795512789372272,0.4754618013184587,297.15,293.15,297.14174960727695,297.07696090494034,297.11288597528204,297.1181328566677,297.73372840518505,297.23669154987044,0.0,2671.958849895518,114.25279298846998,1532.758136934731,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21146112.0,21146112.0,290.4866308571428,286.27858549129496,0.6239336533333334,50.83031396226414,1.0,1.0,1.0,3.0,0.28765593760747005,283.15,283.15,283.15001267732947,289.453186258649,3.9682539682539675,1.0920115772536216,53009.48768184427,289.5460429714285,289.63446676389805,2.8503845265540884,1.1449037958269042,1.1626628396157168,0.8937768504451282,0.6425571503618949,0.2638628331305901,0.26721620782584127,0.3030286556484363,0.30646075717736065,0.6810508210498659,0.4745905210852947,297.15,293.15,297.14277154467226,297.0785263547685,297.11514815189526,297.11932463234683,297.73554191347966,297.2382625194325,0.0,2679.190465473517,114.24848452621134,1529.952911218889,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21146148.0,21146148.0,290.4691395,286.2726799875129,0.62471248,49.805070539083545,1.0,1.0,1.0,3.0,0.28747185850812873,283.15,283.15,283.15000563977713,289.46414107292344,3.9682539682539675,1.0919997234647087,53008.336851798114,289.5670325999999,289.64003666044954,2.847714832761464,1.1451047039841418,1.1627996832664296,0.8936862379112727,0.6409374119229606,0.2638846430331564,0.267244131949901,0.3029955639504298,0.3064241993021885,0.6825440121269186,0.4733941877952166,297.15,293.15,297.14356706349344,297.08022153972865,297.1167875892631,297.12012107999897,297.73717175308707,297.2395738051143,0.0,2683.2717090480173,114.24472981039806,1523.3383132861943,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21146184.0,21146184.0,290.4517582857143,286.2667901543803,0.62548576,48.79185509433962,1.0,1.0,1.0,3.0,0.28728723458865096,283.15,283.15,283.150001766977,289.4644659712081,3.9682539682539675,1.091989322703009,53007.32709979493,289.5878900571428,289.6374605121061,2.845951511855605,1.1451236687156723,1.1628831251611087,0.8935539103386589,0.6399078598157423,0.2638358458915586,0.2672351457702645,0.30290894406923363,0.30636376542364174,0.6839889681049505,0.47263376411807906,297.15,293.15,297.14386580430636,297.08134219233324,297.11746042825735,297.1202367848743,297.7379435338811,297.2401697487305,0.0,2684.80190662428,114.24143541173758,1518.0989956433943,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21146220.0,21146220.0,290.43449107142857,286.2609177398378,0.6262533333333333,47.79072439353099,1.0,1.0,1.0,3.0,0.28710249886166256,283.15,283.15,283.1499973037693,289.451375609023,3.9682539682539675,1.091980175386229,53006.43904572382,289.6086107142856,289.62448157310814,2.8459870293850207,1.144934243390727,1.1628726696661116,0.8933229841882491,0.640021885587662,0.2637161053711481,0.2671773069610892,0.30276610477646515,0.30627022555797917,0.6853447550607099,0.4727179831645594,297.15,293.15,297.1436201321261,297.0812227049532,297.117201338523,297.11966635414535,297.73722082165835,297.2397862702812,0.0,2684.583207951591,114.23853808863369,1516.9705027910493,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21146256.0,21146256.0,290.41734171428567,286.2550645007366,0.62701504,46.80173520215633,1.0,1.0,1.0,3.0,0.28691827057728786,283.15,283.15,283.1499864767423,289.39238826651757,3.9682539682539675,1.0919720690736414,53005.65206226229,289.62918994285707,289.5650903092538,2.8459279939862983,1.1443612243399672,1.1626276705063499,0.8928985063044236,0.6402991270215467,0.26347593141427794,0.26703986377310834,0.3025263885893886,0.30611414554898575,0.686544702807972,0.47292275274264217,297.15,293.15,297.1424010626555,297.07875623857603,297.1154111238063,297.11793998198146,297.73396161113703,297.23769400363125,0.0,2680.3869261216737,114.23597053410708,1516.7270948031473,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21146292.0,21146292.0,290.40031407142857,286.24923220261275,0.62777072,45.824944285714274,1.0,1.0,1.0,3.0,0.2867351334331013,283.15,283.15,283.1500016034471,289.40751974420886,3.9682539682539675,1.0919649538958598,53004.96130574972,289.6496231142856,289.5991461508686,2.8458819472119834,1.1434463558756998,1.162023278106246,0.8923104013547478,0.6409107463968207,0.2631403072899235,0.26678783772912035,0.30220607773426994,0.3058667952573128,0.6876297067807298,0.47337449272849974,297.15,293.15,297.1403560930767,297.07440441097896,297.11247426193813,297.1153048155615,297.72894767644675,297.2342974516004,0.0,2676.717302558545,114.233716938363,1517.150465699759,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21146328.0,21146328.0,290.38341199999996,286.2434226194549,0.6285202133333333,44.8604084097035,1.0,1.0,1.0,3.0,0.2865521620849078,283.15,283.15,283.1500203231572,289.48241512529,3.9682539682539675,1.0919587100667014,53004.355145312846,289.66990559999994,289.6845116993089,2.845962844729182,1.1426643031397226,1.16123477834901,0.8918025742583197,0.6417515500220033,0.26287181348435773,0.26649141662686754,0.30192914175943075,0.3055788924713806,0.6888020876182286,0.47399550742015967,297.15,293.15,297.1387338516547,297.07120438745477,297.11051590259956,297.11330303089835,297.7255745183185,297.23186633818517,0.0,2679.858435574988,114.23173934980237,1518.1516510001043,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21146364.0,21146364.0,290.36663935714284,286.23763753346856,0.62926336,43.90818433962264,1.0,1.0,1.0,3.0,0.2863684327987356,283.15,283.15,283.1500401387162,289.57741963373223,3.9682539682539675,1.0919532293171772,53003.82306866464,289.6900327714285,289.7950453292843,2.8463838167944555,1.1419849331211656,1.1605273102678082,0.8913409348897812,0.6426998334093046,0.2626514002029514,0.266240560422299,0.30168346874915486,0.3053190462718104,0.690018574325863,0.4746959062977729,297.15,293.15,297.1374387437167,297.06869234383504,297.10925051578016,297.11176029101915,297.7230609266802,297.23004056420626,0.0,2685.400428421042,114.23000346776873,1519.7626498646964,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21146400.0,21146400.0,290.34999999999997,286.23187873483454,0.63,42.96832884097035,1.0,1.0,1.0,3.0,0.2861836628035209,283.15,283.15,283.1500617726248,289.66698546538095,3.9682539682539675,1.0919484182140737,53003.356004162226,289.7099999999999,289.882588820121,2.8471578189830815,1.1413605262475033,1.1599465141197782,0.890892094409649,0.6437265089201746,0.26245594772591674,0.2660441024638365,0.3014537497229806,0.305096028121208,0.6912439790998324,0.4754542053306525,297.15,293.15,297.13633079350467,297.06642296054696,297.1083466997771,297.1104664855993,297.7207798965817,297.22846936720197,0.0,2690.4971027100614,114.22847969287896,1521.9669704091077,297.24210160520016,297.21360488776935,297.33912339547857,297.6035067668077,297.64882954309945,4326.692552812048,4647.111860522669,0.28426496141944024,0.3548
21146400.0,21146400.0,290.34999999999997,286.23187873483454,0.63,42.96832884097035,1.0,1.0,1.0,3.0,0.2861836628035209,283.15,283.15,283.1500617726248,289.66698546538095,3.9682539682539675,1.0919484182140737,53003.356004162226,289.7099999999999,289.882588820121,2.8471578189830815,1.1413605262475033,1.1599465141197782,0.890892094409649,0.6437265089201746,0.26245594772591674,0.2660441024638365,0.3014537497229806,0.305096028121208,0.6912439790998324,0.4754542053306525,297.15,293.15,297.13633079350467,297.06642296054696,297.1083466997771,297.1104664855993,297.7207798965817,297.22846936720197,0.0,2690.4971027100614,114.22847969287896,1521.9669704091077,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21146436.0,21146436.0,290.3334333428571,286.2261322397343,0.6307333771428572,42.04089867924528,1.0,1.0,1.0,3.0,0.28599780626487414,283.15,283.15,283.1500543292049,289.63924507103945,3.9682539682539675,1.0919441953765727,53002.9460504998,289.7298799885713,289.7970721108701,2.848087239980646,1.1407384080263556,1.1594712102744453,0.8904261715500756,0.6447406357960452,0.26226367769347825,0.2658901444395385,0.301224696746172,0.30490236926267483,0.692450378241389,0.476203235984494,297.15,293.15,297.13526037404586,297.0640039523147,297.1074987487052,297.10921681009904,297.71823954253927,297.2268438855408,0.0,2691.9054457982133,114.22714224485026,1524.7989817737073,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21146472.0,21146472.0,290.31687626666667,286.22038273046627,0.6314668266666666,41.12595061994609,1.0,1.0,1.0,3.0,0.28581162127043824,283.15,283.15,283.15007167779873,289.7094399249221,3.9682539682539675,1.0919404879359342,53002.58613294468,289.7497484799999,289.8828630866048,2.849169222066872,1.1400765117313831,1.1589239001290175,0.8899322420700699,0.6459078155573148,0.2620647277185766,0.26571441347701746,0.3009882375879931,0.30469055096571984,0.6936413898067061,0.4770653109778064,297.15,293.15,297.13413314854597,297.06134749746707,297.1066041520181,297.1079301122175,297.71555527224814,297.2251140364994,0.0,2694.983181926067,114.22596804076116,1528.1801400042643,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21146508.0,21146508.0,290.3003288285714,286.21463000294534,0.6322003257142857,40.223541428571416,1.0,1.0,1.0,3.0,0.2856246022835349,283.15,283.15,283.1500736002506,289.72866772068124,3.9682539682539675,1.0919372334354576,53002.27018773212,289.7696054057142,289.8818038835445,2.8504903629122516,1.1394641721588523,1.1584155300497707,0.8894480755768542,0.6471739597207917,0.26188576828776144,0.26555631701051324,0.3007655313464968,0.30449054926890995,0.694839942820754,0.47800048074126666,297.15,293.15,297.1331703289469,297.05889572176807,297.1059888624456,297.106852584754,297.7130791554659,297.22359733067617,0.0,2697.8035230293935,114.22493729645366,1532.0505571566487,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
