,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21146544.0,21146544.0,290.28379108571426,286.20887385404865,0.6329338514285714,39.33372787061994,1.0,1.0,1.0,3.0,0.285436994456086,283.15,283.15,283.1500738453545,289.7471788484076,3.9682539682539675,1.0919343768749024,53001.99287509604,289.7894506971428,289.8989071387276,2.8519949556280126,1.1388317114835356,1.1579004157029134,0.888938946222199,0.6485504502939252,0.26170427867950563,0.2653987128136982,0.3005392824013933,0.304289710717519,0.6960193684579233,0.47901715198678074,297.15,293.15,297.13219327699284,297.0562353114455,297.10536461880497,297.10577374857974,297.71038384839676,297.221990160844,0.0,2700.3123542273775,114.22403259017761,1536.37218466485,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21146580.0,21146580.0,290.2672630952381,286.20311408161206,0.633667380952381,38.456566711590284,1.0,1.0,1.0,3.0,0.2852488781841625,283.15,283.15,283.15007767414045,289.77975270940124,3.9682539682539675,1.0919318689530546,53001.74940862763,289.80928428571417,289.94208590740715,2.8536468366018117,1.1381654046902803,1.1573601756617438,0.8883980041080914,0.6500328413307218,0.26151637879660705,0.26523586548072503,0.3003063795353307,0.30408365328535036,0.6971750655780802,0.4801120409537922,297.15,293.15,297.1311680858577,297.05329314780306,297.1046834599929,297.10465675624636,297.70740467673846,297.2202412253277,0.0,2702.997921273994,114.223238305788,1541.0972323852939,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21146616.0,21146616.0,290.2507449142857,286.19735048442635,0.6344008914285714,37.592114716981115,1.0,1.0,1.0,3.0,0.2850602061510361,283.15,283.15,283.1500733643762,289.7974510122653,3.9682539682539675,1.0919296676242363,53001.535706355295,289.82910610285705,289.9753100202935,2.8554304247233495,1.1375127191349854,1.1567961127930058,0.8878513182446747,0.6516100897277687,0.2613386741331356,0.26506913545409533,0.3000794076636353,0.3038732305586583,0.6983293524210645,0.4812769912437605,297.15,293.15,297.13021951764324,297.0504003437584,297.10416215549793,297.10365757388206,297.7045235736614,297.2185926328886,0.0,2706.0314204040196,114.22254112554833,1546.1880956913114,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21146652.0,21146652.0,290.2342366,286.19158286223376,0.63513436,36.7404286522911,1.0,1.0,1.0,3.0,0.2848710121228736,283.15,283.15,283.1500738749723,289.8093153609509,3.9682539682539675,1.0919277352242571,53001.34811171639,289.8489160799999,289.9765683700288,2.8573437414983065,1.1367834478927221,1.1562211655312493,0.8872484661243638,0.6532687300790924,0.2611403532846465,0.26490332439766556,0.2998348022049333,0.3036619981585301,0.6994390253069536,0.4825020573537314,297.15,293.15,297.1291120381133,297.0469385369458,297.1033977632266,297.1024834672259,297.70102172796845,297.216590706696,0.0,2707.991284180276,114.22192911976592,1551.6178557541991,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21146688.0,21146688.0,290.21773820952376,286.1858110157245,0.6358677638095238,35.901565283018854,1.0,1.0,1.0,3.0,0.2846813588957993,283.15,283.15,283.1500788056731,289.854729376276,3.9682539682539675,1.09192603869752,53001.18341558968,289.86871414857137,290.048282999475,2.8593458287745914,1.13605350248901,1.1556057078994961,0.8866347165158462,0.6550121011217105,0.2609486770406988,0.2647287566364701,0.29959317354029114,0.3034424890798443,0.7001526388888889,0.4837897052634857,297.15,293.15,297.12804838367845,297.0434855602826,297.1027522081066,297.10139429663593,297.6976030532514,297.214656700391,0.0,2711.2590659121424,114.22139181862546,1557.348449101916,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21146724.0,21146724.0,290.20124979999997,286.1800347465328,0.63660108,35.07558137466306,1.0,1.0,1.0,3.0,0.28449106162868254,283.15,283.15,283.150077092842,289.8786828924046,3.9682539682539675,1.0919245494776821,53001.03884469904,289.8885002399999,290.0812990234806,2.861244880817984,1.1353290819527178,1.1549814522032886,0.8860144843235317,0.656698321255862,0.260765476709625,0.2645580643452855,0.2993557243296001,0.30322370572564916,0.7001526388888889,0.48503514170704687,297.15,293.15,297.12704111572907,297.0400909720672,297.10224155178213,297.1003993654218,297.6942745728365,297.21280951556736,0.0,2714.540673621816,114.22092017431893,1563.438768669973,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21146760.0,21146760.0,290.1847714285714,286.17425385723334,0.6373342857142857,34.26253369272236,1.0,1.0,1.0,3.0,0.28430001696653556,283.15,283.15,283.1500850003463,289.9362444576938,3.9682539682539675,1.0919232421397678,53000.91193075408,289.9082742857142,290.1446677425135,2.8631159365917553,1.1346524484222513,1.1543610103869988,0.8854144715655887,0.6583592734209218,0.2606037248889427,0.2643954045938953,0.2991327954805456,0.3030087240289408,0.7001526388888889,0.4862619153147633,297.15,293.15,297.1261987132595,297.037082591554,297.10203031009775,297.09962350858274,297.6913852333184,297.2112640713625,0.0,2719.1716635799307,114.22050613410515,1570.033785856511,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21146796.0,21146796.0,290.16830315238093,286.16846815133755,0.6380673580952381,33.4624790026954,1.0,1.0,1.0,3.0,0.28410766540216964,283.15,283.15,283.1500773013347,289.95263641212364,3.9682539682539675,1.091922094596967,53000.8005295482,289.9280362171428,290.1482905203466,2.8652048243991426,1.1341235403557846,1.1538655811993588,0.8848779310043263,0.6600280953863185,0.2604902929867655,0.26427860526520563,0.29894678305488576,0.3028274350179456,0.7001526388888889,0.48749450153018414,297.15,293.15,297.12576341688055,297.0349510422025,297.10243787935696,297.0993211009933,297.68932975341284,297.2103606385692,0.0,2724.182727700445,114.22014270259278,1577.0397722543614,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21146832.0,21146832.0,290.1518450285714,286.16267743328996,0.6388002742857143,32.67547407008085,1.0,1.0,1.0,3.0,0.2839141614780197,283.15,283.15,283.1500703825976,289.9761956654102,3.9682539682539675,1.0919210871732528,53000.702730925055,289.9477859657142,290.17570906808743,2.8674920264983075,1.1336795096688623,1.1534576904153637,0.8843709769690756,0.6617326689842049,0.2604022958480303,0.2641896833906942,0.29878077059708374,0.30266752249649714,0.7001526388888889,0.48875349377950167,297.15,293.15,297.12556421552847,297.0332663005002,297.1031575015436,297.09927547048,297.68762883176976,297.20977846396437,0.0,2729.288821564269,114.21982364800108,1584.4347436276948,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21146868.0,21146868.0,290.1353971142857,286.1568815084644,0.6395330114285714,31.90157566037736,1.0,1.0,1.0,3.0,0.283719611232618,283.15,283.15,283.1500663107131,289.98464199618684,3.9682539682539675,1.0919202028236814,53000.616880161106,289.96752346285706,290.1654317475041,2.869980762205406,1.13320556094128,1.1531223641634318,0.8838274088616274,0.6634906501625341,0.2602995877397181,0.2641212611466738,0.29860428842555553,0.3025240479407748,0.7001526388888889,0.49005193268569314,297.15,293.15,297.12529392247615,297.03119629158306,297.1036567622697,297.0991015831171,297.6853260399215,297.20891491987356,0.0,2732.5837314593914,114.21954357190504,1592.1821425737965,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21146904.0,21146904.0,290.11895946666664,286.15108018316016,0.6402655466666667,31.14084053908354,1.0,1.0,1.0,3.0,0.28352416516805684,283.15,283.15,283.1500505046645,289.9493357925802,3.9682539682539675,1.0919194266411827,53000.54153008235,289.9872486399999,290.0981520159969,2.8707068228381107,1.1327287885599369,1.1527356222226015,0.8832748694674093,0.6642722883985253,0.2601935858259915,0.26404089058454644,0.2984253765450139,0.3023682439793739,0.7001526388888889,0.49062924802256286,297.15,293.15,297.12502345407137,297.0290898174683,297.1040881013636,297.0989005065891,297.682896494987,297.2079996748959,0.0,2734.6325405821476,114.21929775301214,1595.8674829609924,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21146940.0,21146940.0,290.1025321428571,286.1452732645985,0.6409978571428572,30.39332547169812,1.0,1.0,1.0,3.0,0.2833281933822681,283.15,283.15,283.15004015350394,289.9234204006278,3.9682539682539675,1.0919187451542984,53000.47537288844,290.00696142857134,290.05030923811614,2.8679923560984903,1.1321313390933052,1.1521672620010157,0.8827139890986888,0.663216995373444,0.26004763987977886,0.2639144678420876,0.29821453268433396,0.30216989450765147,0.7001526388888889,0.4898498121912303,297.15,293.15,297.1244542410417,297.0269664133703,297.1039909070796,297.0983189091451,297.6804759731007,297.20684128874746,0.0,2735.6546365825384,114.21908192474059,1592.5556363333299,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21146976.0,21146976.0,290.0861152,286.1394605609183,0.64172992,29.65908722371968,1.0,1.0,1.0,3.0,0.2831319670733941,283.15,283.15,283.1500402104086,289.9245917267492,3.9682539682539675,1.0919181469226766,53000.41729795968,290.0266617599999,290.03674319856,2.8643842906669796,1.1314072275500193,1.1514573593420492,0.8821548236880967,0.6617728033955921,0.25985928705726646,0.26374370443646356,0.29796961186917953,0.3019349914568273,0.7001526388888889,0.48878313691895303,297.15,293.15,297.1235830938026,297.0249485977006,297.103355261468,297.0973462509474,297.6781625211994,297.2054791450236,0.0,2736.37406235218,114.21889246380123,1585.7479949521103,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21147012.0,21147012.0,290.0697086952381,286.1336418811729,0.6424617123809524,28.938182560646894,1.0,1.0,1.0,3.0,0.2829353778330321,283.15,283.15,283.1500343826369,289.92206129397385,3.9682539682539675,1.0919176217890323,53000.36631923809,290.0463495657142,290.0286845170794,2.860070385657756,1.1306545738772986,1.1506387631574742,0.8816554636122265,0.6600177806464098,0.2596632446507103,0.26353996753697206,0.29771592576103867,0.30167174173256117,0.7001526388888889,0.48748688309844573,297.15,293.15,297.1226724048245,297.02373599241844,297.1026450754423,297.0963043997375,297.6766738225165,297.20440633898784,0.0,2737.9194273206936,114.21872615328323,1577.014105009171,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21147048.0,21147048.0,290.0533126857143,286.12781703532585,0.6431932114285716,28.23066824797843,1.0,1.0,1.0,3.0,0.28273848935082213,283.15,283.15,283.1500363015976,289.929111389587,3.9682539682539675,1.0919171607896774,53000.32156654063,290.0660247771428,290.0180829214573,2.8583664911438813,1.129796463007532,1.1498474214170038,0.8811344246977042,0.6597600255654577,0.25943329878721844,0.26333323248272833,0.2974332344289604,0.30140918437446274,0.7001526388888889,0.487296506074219,297.15,293.15,297.12152715144435,297.0223053359264,297.10152881754567,297.0949508132029,297.6747495302504,297.2030123296739,0.0,2738.868331244383,114.21858015431178,1574.470707426648,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21147084.0,21147084.0,290.0369272285714,286.1219858342471,0.6439243942857144,27.53660105121294,1.0,1.0,1.0,3.0,0.2825411407648361,283.15,283.15,283.1500406764066,289.954575493741,3.9682539682539675,1.0919167561149903,53000.282281720545,290.0856873257142,290.0324928077604,2.8570833305075762,1.1289470567903994,1.1490304680499397,0.8806263653861868,0.6597709133059735,0.259209827332869,0.26311789658620993,0.29715202164126897,0.3011378933310843,0.7001526388888889,0.4873045477222528,297.15,293.15,297.1204472801282,297.0210831227323,297.10053605752086,297.0936659748427,297.67289546780114,297.20172558060506,0.0,2741.0555169754753,114.21845199352245,1572.9816659170106,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21147120.0,21147120.0,290.0205523809524,286.1161480897092,0.6446552380952382,26.856037735849057,1.0,1.0,1.0,3.0,0.2823431597310092,283.15,283.15,283.1500361416178,289.96305194853966,3.9682539682539675,1.0919164008782345,53000.247796224896,290.105337142857,290.0393564791116,2.856193989432151,1.1281291343581736,1.1482266864758406,0.8801348742130207,0.6599979735698583,0.2589999228496558,0.2629081768951314,0.2968780745418197,0.30086841641542955,0.7001526388888889,0.48747225365921765,297.15,293.15,297.1194891868605,297.0201063745962,297.0997537108314,297.0925182544539,297.67117948005716,297.2006094013598,0.0,2743.6715508197094,114.21833948984299,1572.403475277684,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21147156.0,21147156.0,290.0041882,286.11030361438355,0.64538572,26.189035067385433,1.0,1.0,1.0,3.0,0.28214467397647564,283.15,283.15,283.15003537827346,289.9741911956005,3.9682539682539675,1.0919160890654112,53000.21752622526,290.1249741599999,290.045882497611,2.8556522524240724,1.1272512855933055,1.1474198634038137,0.879604574065909,0.660429457736183,0.25877307052610476,0.2626984088029859,0.29658826713469705,0.3005966522181333,0.7001526388888889,0.48779094639374054,297.15,293.15,297.11841529348834,297.0186965043597,297.09878551969734,297.0912230364055,297.66888959676044,297.1992019901423,0.0,2745.5645262310522,114.218240738608,1572.6559038683267,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21147192.0,21147192.0,289.9878347428571,286.1044522218362,0.6461158171428573,25.535649811320752,1.0,1.0,1.0,3.0,0.2819456211222814,283.15,283.15,283.1500315330063,289.9748170303042,3.9682539682539675,1.0919158153200192,53000.190951722616,290.14459830857135,290.0327466822071,2.8554249000485625,1.126368910020938,1.1466093647992994,0.8790627585599329,0.6610457631709677,0.2585484179391157,0.26248929363592366,0.29629736972031695,0.3003231849665552,0.7001526388888889,0.48824614748718015,297.15,293.15,297.11736989397474,297.01719600977265,297.0978799951226,297.08996283074,297.6664560513869,297.19777295619934,0.0,2747.4654309787334,114.21815404338888,1573.6575782205512,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21147228.0,21147228.0,289.97149206666666,286.09859372652414,0.6468455066666666,24.895938733153628,1.0,1.0,1.0,3.0,0.28174598074989055,283.15,283.15,283.15002547197196,289.978923537246,3.9682539682539675,1.0919155750172358,53000.16762374836,290.16420951999993,290.03646847854884,2.855487519088561,1.1255035376488756,1.1457967612190845,0.8785196732958527,0.6618308583727307,0.25833367908142657,0.2622817395129014,0.29601139743229055,0.300048806142809,0.7001526388888889,0.48882601612718585,297.15,293.15,297.1164091887906,297.01573873632555,297.09713705538485,297.0888120351539,297.6640698290192,297.19643336893483,0.0,2749.948916157987,114.21807793948635,1575.3441853264842,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21147264.0,21147264.0,289.9551602285714,286.09272794379126,0.6475747657142857,24.269958598382743,1.0,1.0,1.0,3.0,0.2815458646479603,283.15,283.15,283.1500195113704,289.98007518446354,3.9682539682539675,1.0919153641083352,53000.14714926068,290.1838077257142,290.0422562259565,2.8558033635130284,1.1245843861156324,1.1449672548882077,0.8779346163716709,0.6627768106073497,0.2581055002241681,0.2620709824904404,0.29571253805543846,0.29976999882003147,0.7001526388888889,0.4895246932233737,297.15,293.15,297.1153499979246,297.0138326662899,297.0962540947539,297.08755181219465,297.6612063970708,297.1948389936468,0.0,2751.8619421047742,114.21801114465569,1577.6521320909644,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21147300.0,21147300.0,289.93883928571427,286.0868546898645,0.6483035714285714,23.657766172506726,1.0,1.0,1.0,3.0,0.28134535381027,283.15,283.15,283.15002458416,290.0077374247674,3.9682539682539675,1.091915178928386,53000.12917247595,290.2033928571428,290.068304368469,2.8563327516145347,1.1236034013065992,1.1441033969452594,0.8773033448272154,0.663875739635317,0.2578623323777109,0.2618521555958126,0.29539947298479713,0.29948298661352946,0.7001526388888889,0.49033635845770346,297.15,293.15,297.1141747666486,297.0114418090226,297.09521556393287,297.08616946868466,297.6578652199845,297.19297336565467,0.0,2753.873405557196,114.21795249820295,1580.5121323959863,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21147336.0,21147336.0,289.92252929523806,286.0809737818497,0.6490319009523811,23.059418221024245,1.0,1.0,1.0,3.0,0.28114438395142705,283.15,283.15,283.1500291306026,290.0323397870898,3.9682539682539675,1.0919150163864952,53000.113393337175,290.2229648457142,290.0849536860053,2.8570431883570255,1.1225883292421541,1.1432161378454295,0.8766406379444438,0.6650976510407545,0.2576138981540844,0.2616301269468165,0.29507964029910294,0.2991912901888305,0.7001526388888889,0.4912388580568442,297.15,293.15,297.11295674332945,297.0087582482622,297.09414783076403,297.0847572334315,297.6542721097904,297.1909784331155,0.0,2755.803270741591,114.21790102123516,1583.880523154017,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21147372.0,21147372.0,289.90623031428566,286.07508503772783,0.6497597314285715,22.474971509433956,1.0,1.0,1.0,3.0,0.2809428650397094,283.15,283.15,283.1500300941516,290.05510289206205,3.9682539682539675,1.0919148736957782,53000.09954129998,290.2425236228571,290.1079139625135,2.8573620047108723,1.1215874407797655,1.1422964625079748,0.8759749631384077,0.6661169019373275,0.2573765749029537,0.2614052821702052,0.29476562808973994,0.298893951407837,0.7001526388888889,0.4919916732949111,297.15,293.15,297.11182175138185,297.006140808324,297.09326239926446,297.08346980134183,297.65083619780086,297.1891061916226,0.0,2758.3524946237453,114.2178558311408,1586.3781431904727,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21147408.0,21147408.0,289.8899424,286.0691882763509,0.65048704,21.904482803234487,1.0,1.0,1.0,3.0,0.2807406453108782,283.15,283.15,283.15002715675297,290.0606692260246,3.9682539682539675,1.0919147484281873,53000.08738065534,290.2620691199999,290.0934828991185,2.853985741551221,1.1205896372651676,1.141254393454653,0.8753414171051275,0.6650896989099382,0.2571450180420155,0.26116390740497014,0.29445342944742803,0.2985734260996582,0.7001526388888889,0.4912329846401284,297.15,293.15,297.11073658489227,297.004012133074,297.0924809550725,297.08225159705216,297.64802466973134,297.1875011879645,0.0,2760.7271917910293,114.21781615895347,1580.2363039514662,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21147444.0,21147444.0,289.8736656095238,286.0632833174378,0.6512138038095239,21.348008867924506,1.0,1.0,1.0,3.0,0.28053774616960114,283.15,283.15,283.15001950002323,290.05744710671325,3.9682539682539675,1.091914638464174,53000.076705642394,290.2816012685713,290.07984869702995,2.849181153299989,1.1195964779404326,1.1401565713158095,0.8747730987947995,0.6632783287434199,0.2569168932161414,0.26091492656302434,0.29414157290995546,0.2982416035848198,0.7001526388888889,0.48989511280923814,297.15,293.15,297.1097050716547,297.00275850257503,297.09177253563763,297.0810841949764,297.64619884096925,297.18630382916257,0.0,2763.123940589373,114.21778133340956,1570.800565724539,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21147480.0,21147480.0,289.8574,286.05736998157056,0.6519400000000001,20.805606469002683,1.0,1.0,1.0,3.0,0.2803341541784165,283.15,283.15,283.1500096876673,290.05773867507446,3.9682539682539675,1.0919145419341099,53000.06733476231,290.3011199999999,290.0796673098409,2.843091024378306,1.1186325100659837,1.1390035032467265,0.8742921970176531,0.6607682848161214,0.25669846695039855,0.2606552152112115,0.29383473928060166,0.2978965987759201,0.7001526388888889,0.4880412029200825,297.15,293.15,297.1087905464682,297.002622202332,297.09121878580265,297.08002560915327,297.64552119056685,297.18563566686464,0.0,2766.1632505442876,114.21775076239592,1558.4559358702197,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21147516.0,21147516.0,289.8411456285714,286.0514480901899,0.6526656057142857,20.27733237196763,1.0,1.0,1.0,3.0,0.28013001556913664,283.15,283.15,283.1500034123806,290.0662873173846,3.9682539682539675,1.0919144572073904,53000.059109719994,290.3206252457142,290.1003528493256,2.8391814581741706,1.1176184920971588,1.1379092427689872,0.873834955985412,0.6594768997126254,0.25646100106721936,0.26040337174094486,0.2935111195559075,0.29756001487764955,0.7001526388888889,0.4870873902843586,297.15,293.15,297.10778721067464,297.0027870221624,297.09044912754223,297.0788089029422,297.644959514013,297.1849583554669,0.0,2768.6749768724303,114.21772392949893,1551.210330327641,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21147552.0,21147552.0,289.82490255238093,286.0455174655918,0.653390598095238,19.76324334231805,1.0,1.0,1.0,3.0,0.27992539780186493,283.15,283.15,283.15000526553825,290.08168164652096,3.9682539682539675,1.0919143828204543,53000.051888436545,290.3401169371428,290.10255379208394,2.8363779288414652,1.1165439134076707,1.1368299209070158,0.8733515473234815,0.6588201531244622,0.25620229623060886,0.2601493320556274,0.2931685529691434,0.29722181687124855,0.7001526388888889,0.4866023194928783,297.15,293.15,297.10666857398024,297.0026284877546,297.08943885760414,297.0774102923276,297.64377646112115,297.1839845345575,0.0,2770.5586304524263,114.21770037120797,1546.5778946595133,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21147588.0,21147588.0,289.8086708285714,286.0395779309226,0.6541149542857143,19.263396145552534,1.0,1.0,1.0,3.0,0.27972004948466,283.15,283.15,283.14999922339194,290.0961993697753,3.9682539682539675,1.0919143175215518,53000.04554939538,290.3595950057142,290.11750465385256,2.8340784274790254,1.115570969396786,1.1357763629914661,0.8729237679908709,0.6584353298144096,0.2559779544934102,0.2599012735637912,0.2928493416290211,0.29688643972021816,0.7001526388888889,0.48631809030775325,297.15,293.15,297.10585445855065,297.0031521673557,297.0889082416651,297.0763505586028,297.6431670842517,297.1834865020852,0.0,2774.1077180498914,114.21767969109364,1543.0953588244452,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21147624.0,21147624.0,289.7924505142857,286.03362931017557,0.6548386514285714,18.7778475471698,1.0,1.0,1.0,3.0,0.2795138526260918,283.15,283.15,283.1499825950079,290.07993040167247,3.9682539682539675,1.0919142602036955,53000.039985132986,290.37905938285706,290.1099432431779,2.8324716723879706,1.1146430259629283,1.1347950476903517,0.8725088596896192,0.6583896050538028,0.25576706659847886,0.2596738353126969,0.29253815550204526,0.2965654210732701,0.7001526388888889,0.48628431815542306,297.15,293.15,297.1051891209559,297.0038151772293,297.088573123624,297.0754317614712,297.64251991175786,297.1831058190076,0.0,2777.237889823325,114.21766153857288,1540.6392252431467,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21147660.0,21147660.0,289.77624166666664,286.02767142818647,0.6555616666666667,18.306654312668442,1.0,1.0,1.0,3.0,0.27930717057952353,283.15,283.15,283.14998127858223,290.0954660488478,3.9682539682539675,1.0919142098844328,53000.0351002753,290.39850999999993,290.12521583324127,2.831603411090881,1.1136271551836674,1.1338232382290256,0.8720251932393495,0.6587685289384234,0.2555265758034507,0.25944436952061334,0.2922020486378766,0.29624224056446663,0.7001526388888889,0.4865641900450323,297.15,293.15,297.1043289041676,297.0036280321111,297.08787984608693,297.07425150977787,297.640818707541,297.1821813999369,0.0,2779.528697349949,114.21764560250287,1538.8886443283118,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21147696.0,21147696.0,289.7600443428571,286.0217041106296,0.6562839771428571,17.849873207547148,1.0,1.0,1.0,3.0,0.2791000816909862,283.15,283.15,283.1499809756599,290.09761451200154,3.9682539682539675,1.0919141657125575,53000.03081218951,290.4179467885714,290.11888537903127,2.8307922035393407,1.1124987467369252,1.1328204652626854,0.8714624437391031,0.6592100975986068,0.25525166463808946,0.2592048177032243,0.29183639940768835,0.29590902907209843,0.7001526388888889,0.4868903311523461,297.15,293.15,297.10321209448,297.0024819582722,297.0867700990257,297.072756144257,297.638026770426,297.1806494132922,0.0,2780.4066656296736,114.21763161330662,1537.9217040483632,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21147732.0,21147732.0,289.74385859999995,286.0157271840137,0.6570055600000001,17.407560997304557,1.0,1.0,1.0,3.0,0.2788928108317041,283.15,283.15,283.1499834123808,290.10278008373257,3.9682539682539675,1.0919141269400074,53000.027048255724,290.43736967999996,290.11149905892466,2.830156432142826,1.1112661543921183,1.1317346360212013,0.8708324585810095,0.6598286550280905,0.254948642865339,0.2589399151084657,0.29144541713527994,0.2955538111291159,0.7001526388888889,0.4873471955613944,297.15,293.15,297.1018708392014,297.0005598532011,297.085342022422,297.07100998833073,297.63447026936353,297.1786505945037,0.0,2780.7924180954383,114.2176193340732,1537.7220947849592,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21147768.0,21147768.0,289.72768449523807,286.00974047567746,0.6577263923809524,16.97977444743934,1.0,1.0,1.0,3.0,0.2786853230153089,283.15,283.15,283.14998159531325,290.0976121018847,3.9682539682539675,1.091914092901174,53000.023743858386,290.4567786057142,290.09269505993643,2.8297512163184835,1.1099764041401627,1.1305783284450062,0.8701612891986804,0.6606420530973897,0.25463507327035073,0.2586566510546882,0.2910421802077362,0.29518145076261704,0.7001526388888889,0.4879479686028912,297.15,293.15,297.10043382167555,296.99820697145094,297.0838317992626,297.0691810224072,297.63057347740227,297.1764454184397,0.0,2781.2937735288565,114.21760855400444,1538.1482955036392,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21147804.0,21147804.0,289.71152208571425,286.0037438137858,0.6584464514285715,16.566570323450108,1.0,1.0,1.0,3.0,0.27847769331380934,283.15,283.15,283.14998569245967,290.109685579934,3.9682539682539675,1.0919140630207576,53000.02084314893,290.4761734971428,290.0946829235963,2.8295378539662788,1.1085902135609786,1.129351774580342,0.8694274946201799,0.6616260453528678,0.25429925356521693,0.25835691353803636,0.29061747095182555,0.294792987058282,0.7001526388888889,0.4886747419288253,297.15,293.15,297.0988052270215,296.99518274559205,297.0820947986505,297.06716185447664,297.62608826047557,297.1738665772433,0.0,2781.787212322239,114.21759909090328,1539.1376107960123,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21147840.0,21147840.0,289.69537142857143,285.9977370273254,0.6591657142857144,16.16800539083556,1.0,1.0,1.0,3.0,0.2782698644975248,283.15,283.15,283.14998710572064,290.11703171938956,3.9682539682539675,1.0919140367907336,53000.01829680975,290.49555428571415,290.09343408360945,2.829484961300334,1.107153054464956,1.1280612231017295,0.8686572328211472,0.6627551157994506,0.25395742057242693,0.2580445834959967,0.2901835273390365,0.29439100001840696,0.7001526388888889,0.4895086695122066,297.15,293.15,297.09710828011106,296.9918291023547,297.08034630680964,297.06510767109603,297.62140387756455,297.1711590475872,0.0,2782.519725499354,114.21759078387863,1540.631196409819,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21147876.0,21147876.0,289.6792325809524,285.9917199461006,0.6598841580952381,15.78413641509431,1.0,1.0,1.0,3.0,0.2780617604034538,283.15,283.15,283.1499835277875,290.1231277880226,3.9682539682539675,1.091914013768982,53000.016061920905,290.51492090285706,290.10739876848845,2.829572820314237,1.1057153031716385,1.1267182139468281,0.8678798082177254,0.6640063661158725,0.25362682253236785,0.25772448623243166,0.28975354672398934,0.2939789755748253,0.7001526388888889,0.4904328387309982,297.15,293.15,297.0954777264896,296.9885232602996,297.07881251224785,297.0631839046796,297.61694106266094,297.1685876932756,0.0,2784.1442914743106,114.21758349291122,1542.5846149937179,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21147912.0,21147912.0,289.6631056,285.98569240072936,0.66060176,15.415020161725039,1.0,1.0,1.0,3.0,0.2778532575974555,283.15,283.15,283.1499800133465,290.14197113198685,3.9682539682539675,1.0919139935567155,53000.014099769294,290.5342732799999,290.14348874242904,2.829670272753116,1.1042886799491503,1.1253455852495668,0.867102439076465,0.6652822340849202,0.253310865833704,0.2574050723074983,0.2893302332383376,0.2935631051039197,0.7001526388888889,0.4913751904641091,297.15,293.15,297.0939434409324,296.9853583470211,297.07753297911717,297.06142136011636,297.6127670163281,297.16620462870304,0.0,2786.8785980856505,114.21757709170542,1544.9784425085966,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21147948.0,21147948.0,289.6469905428571,285.97965422263877,0.6613184971428572,15.06071339622639,1.0,1.0,1.0,3.0,0.27764395160237676,283.15,283.15,283.1499778976811,290.1851183913215,3.9682539682539675,1.0919139758128862,53000.01237724675,290.55361134857134,290.2033211488463,2.829615387221245,1.1030049453593738,1.1239927345726228,0.8664056573682098,0.6664424364204167,0.2530522657818902,0.2571040947559353,0.28894640043242115,0.29315632615634785,0.7001526388888889,0.49223211195452843,297.15,293.15,297.0928417482507,296.9833139715218,297.07704824178876,297.0602154262271,297.6099188558137,297.16466764872047,0.0,2792.2112831738477,114.2175714722514,1548.0989385346238,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21147984.0,21147984.0,289.63088746666665,285.97360524406105,0.6620343466666667,14.721272884097004,1.0,1.0,1.0,3.0,0.2774332888385426,283.15,283.15,283.14997168404875,290.2359466454205,3.9682539682539675,1.0919139602386032,53000.01086533797,290.5729350399999,290.2880052579246,2.8280466026155566,1.1019168796247056,1.122723185398111,0.8658135275376363,0.666638339100479,0.2528600871717288,0.25684651199457725,0.2886112909256374,0.2927753894992691,0.7001526388888889,0.4923768050062832,297.15,293.15,297.0922892088264,296.9826355040114,297.07744025230454,297.05965452281583,297.60850036339093,297.1641039702699,0.0,2799.266601399269,114.21756653989101,1547.5416285069184,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21148020.0,21148020.0,289.6147964285714,285.9675452980293,0.6627492857142857,14.396755390835551,1.0,1.0,1.0,3.0,0.27722114566656036,283.15,283.15,283.1499555906524,290.24581915113265,3.9682539682539675,1.0919139465650798,53000.00953794969,290.5922442857142,290.3160883697617,2.823655500758604,1.100946601043574,1.1215034243135626,0.8653233537023753,0.6651427347747725,0.2527016332916064,0.25662088697995084,0.2883012421242249,0.2924103972673711,0.7001526388888889,0.49127215674912095,297.15,293.15,297.0920639579483,296.9832354680891,297.07825478632236,297.0594247322929,297.608331707622,297.1642621304549,0.0,2805.354241643761,114.21756220949929,1540.253634611446,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21148056.0,21148056.0,289.59871748571425,285.9614742183729,0.6634632914285714,14.087217681940672,1.0,1.0,1.0,3.0,0.2770077443917342,283.15,283.15,283.14994058595283,290.25622271656573,3.9682539682539675,1.0919139345620643,53000.00837272982,290.6115390171428,290.3482498224484,2.8180396879335805,1.1000269987461704,1.1203301040830826,0.8649134680755037,0.6628964135136182,0.2525508988461762,0.25641159295361093,0.28799695152857496,0.29205431838150325,0.7001526388888889,0.48961303152227403,297.15,293.15,297.0919830187578,296.9848044024814,297.0791455876401,297.05928072924087,297.60899995998886,297.1648427396218,0.0,2810.748273695836,114.21755840815611,1530.0285678527987,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21148092.0,21148092.0,289.58265069523804,285.95539183971397,0.664176340952381,13.792716522911036,1.0,1.0,1.0,3.0,0.2767932530275499,283.15,283.15,283.14994120023897,290.3196115446895,3.9682539682539675,1.0919139240264957,53000.00734996563,290.63081916571423,290.4407933762634,2.811852395879068,1.0991616836409441,1.119179963513556,0.8645926344747391,0.6603045201476416,0.2524082564808858,0.25620395894703035,0.2876984873009547,0.2916979630271291,0.7001526388888889,0.4876986679166968,297.15,293.15,297.0920521808632,296.9874165698345,297.08011824127425,297.0592227291072,297.61056447015915,297.16587483824765,0.0,2816.981521257056,114.21755507155174,1518.4329523379197,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21148128.0,21148128.0,289.5665961142857,285.94929799746234,0.6648884114285715,13.513308679245256,1.0,1.0,1.0,3.0,0.2765776058395494,283.15,283.15,283.1499406677279,290.3597004397324,3.9682539682539675,1.0919139147769217,53000.00645204232,290.65008466285707,290.4918148418565,2.8083801367961474,1.0982981669367322,1.1182021330048837,0.8642916705101772,0.659147581066628,0.25225355575750474,0.25603040335973876,0.2873908665681899,0.29137296363390136,0.7001526388888889,0.48684415665491565,297.15,293.15,297.0921244578148,296.9901697397936,297.08090064410226,297.05905722872313,297.6118843977138,297.1668272936295,0.0,2821.7245028599177,114.21755214222087,1513.266549515038,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21148164.0,21148164.0,289.5505538,285.9431925278118,0.66559948,13.249050916442016,1.0,1.0,1.0,3.0,0.27636103488413216,283.15,283.15,283.14993529665736,290.3686604798667,3.9682539682539675,1.0919139066573607,53000.005663817574,290.6693354399999,290.50117876794263,2.8054483215424684,1.0973949644931595,1.1172691872297456,0.8639661711435725,0.6582756470647372,0.25207593748953283,0.2558583856338986,0.2870651653100721,0.29104993562404485,0.7001526388888889,0.4862001491731278,297.15,293.15,297.0920912109094,296.9925136943572,297.08135733477917,297.05867721314553,297.6124328822759,297.16741446709347,0.0,2824.685601869172,114.21754957076399,1509.625576523996,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21148200.0,21148200.0,289.53452380952376,285.93707526773545,0.6663095238095238,13.0,1.0,1.0,1.0,3.0,0.2761439616250845,283.15,283.15,283.14993291633704,290.3779617035513,3.9682539682539675,1.0919138995297393,53000.00497188757,290.6885714285714,290.5163552944778,2.803409625250538,1.0963993143867359,1.1163166043101935,0.8635786348610793,0.6579521229256542,0.25186176545177796,0.25566606376207596,0.28671048840648483,0.2907129089961363,0.7001526388888889,0.48596119534674115,297.15,293.15,297.09182343375176,296.99401431416067,297.0813302558844,297.05796128091635,297.6119003827945,297.1674059335015,0.0,2826.4891960488603,114.21754731345328,1507.0134982176287,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21148236.0,21148236.0,289.5185062,285.9309460549818,0.6670185200000001,12.759501857142856,1.0,1.0,1.0,3.0,0.2759264987694318,283.15,283.15,283.14993652307015,290.42255572634895,3.9682539682539675,1.0919138932732249,53000.00436452229,290.7077925599999,290.5936023091715,2.8018640759340014,1.0953684588185235,1.1153054962515514,0.8631605412056055,0.6579757862571958,0.2516360801414821,0.25544658867727277,0.28634459916613647,0.2903551188791896,0.7001526388888889,0.4859786730027607,297.15,293.15,297.0914791377899,296.9950935494474,297.0811625675146,297.0571411696508,297.61091994668067,297.1671592742167,0.0,2829.407099898601,114.21754533202137,1505.2917075802754,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21148272.0,21148272.0,289.50250102857143,285.92480472807,0.6677264457142857,12.520872,1.0,1.0,1.0,3.0,0.275708547126912,283.15,283.15,283.14993330181136,290.44615946310375,3.9682539682539675,1.091913887780693,53000.00383132242,290.7269987657142,290.64252661994163,2.8006626003863837,1.0943092842847868,1.1142562111268397,0.8627139046108204,0.6582367706983814,0.25140354425546346,0.2552122697436396,0.28597053571009523,0.28998454705133314,0.7001526388888889,0.4861714352214485,297.15,293.15,297.09107919164194,296.995793193645,297.08091982927556,297.05625813694746,297.60958987861204,297.1667280460244,0.0,2832.3284885562093,114.21754359254219,1504.4261207271504,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21148308.0,21148308.0,289.48650835238095,285.91865112628585,0.6684332780952381,12.284121571428571,1.0,1.0,1.0,3.0,0.2754901761729595,283.15,283.15,283.1499325958072,290.4650604443755,3.9682539682539675,1.0919138829591724,53000.003363262396,290.74618997714276,290.6765505721668,2.799777301077291,1.0931471548820895,1.1131725469759919,0.8621957913981664,0.6587128863363473,0.2511407032458237,0.25496720261941813,0.28557021146724043,0.28960370669045155,0.7001526388888889,0.4865230926087982,297.15,293.15,297.0904336389694,296.9956039523412,297.0803032915326,297.05509374971615,297.60737444950456,297.1657618164128,0.0,2834.3318462068887,114.21754206557146,1504.3430030715572,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21148344.0,21148344.0,289.4705282285714,285.9124850896774,0.6691389942857143,12.049261714285715,1.0,1.0,1.0,3.0,0.27527146659113233,283.15,283.15,283.149939713104,290.50942754092455,3.9682539682539675,1.0919138787274998,53000.00295246323,290.7653661257142,290.73676365667404,2.799156041045196,1.0919078571850669,1.1120302105684459,0.8616230905256604,0.6593941995008317,0.25085872715930485,0.25470552138665903,0.2851517385771619,0.28920774175898545,0.7001526388888889,0.48702630818981346,297.15,293.15,297.0896174688546,296.9947638052893,297.0794692773727,297.0537567529987,297.60460214242795,297.1644418893886,0.0,2836.5907268278975,114.21754072540497,1504.9567689200799,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21148380.0,21148380.0,289.45456071428566,285.9063064590505,0.6698435714285713,11.816303571428572,1.0,1.0,1.0,3.0,0.27505228993424324,283.15,283.15,283.1499420207313,290.54457912527505,3.9682539682539675,1.0919138750119777,53000.00259177049,290.7845271428571,290.7876897829759,2.7987879302897087,1.0906660077492594,1.1108479515308496,0.8610381114603484,0.6602553479546339,0.25058342503514097,0.25443550000122966,0.2847346935703563,0.2888025929426765,0.7001526388888889,0.48766234950254583,297.15,293.15,297.08882807759255,296.9938112987941,297.0787558346792,297.0524911884117,297.6018838035129,297.1631540405981,0.0,2839.378848248786,114.21753954870282,1506.1969279493248,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21148416.0,21148416.0,289.43860586666665,285.90011507596466,0.6705469866666667,11.585258285714286,1.0,1.0,1.0,3.0,0.274832592407211,283.15,283.15,283.14995012010826,290.6010997344618,3.9682539682539675,1.0919138717503685,53000.00227514247,290.8036729599999,290.8608688820576,2.798672060690321,1.089395637965126,1.1096489606452298,0.8604245666104079,0.6612738047016404,0.2503057833688318,0.2541656222031279,0.2843124013396487,0.28839461710782177,0.7001526388888889,0.48841457818444983,297.15,293.15,297.0879988261185,296.99255563147744,297.0780444986761,297.0512143379683,297.59898211478594,297.16175908180526,0.0,2842.6341699088857,114.21753851575465,1508.0102579240413,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21148452.0,21148452.0,289.42266374285714,285.89391078272826,0.6712492171428572,11.356137,1.0,1.0,1.0,3.0,0.2746123435474784,283.15,283.15,283.1499641367669,290.66762726538764,3.9682539682539675,1.0919138688876642,53000.00199723896,290.8228035085713,290.93494292356536,2.7987974310347186,1.0880687873460113,1.1084447650372116,0.8597649778416228,0.6624325034096704,0.2500157759692576,0.25389979769858084,0.28387750918114324,0.28798687384424565,0.7001526388888889,0.48927038910074744,297.15,293.15,297.08705671928374,296.99078824504403,297.0772018784216,297.0498337285765,297.5956352313071,297.1601031605266,0.0,2845.5159556688272,114.217537609139,1510.3445768190713,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21148488.0,21148488.0,289.4067344,285.88769342239476,0.67195024,11.128950857142858,1.0,1.0,1.0,3.0,0.27439152925827964,283.15,283.15,283.1499754854787,290.7312570654671,3.9682539682539675,1.0919138663742427,53000.00175324292,290.8419187199999,291.0072686159763,2.7991268244112804,1.0867511364206457,1.1072198688353472,0.8590987635019992,0.6637242700257427,0.24973585212011026,0.25363262089080507,0.28344715419533606,0.2875754273059908,0.7001526388888889,0.49022448352035985,297.15,293.15,297.0861748986039,296.9890094401381,297.0765212098861,297.048562191293,297.59242068858896,297.1585376857021,0.0,2848.810362994138,114.2175368131411,1513.1413976495035,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21148524.0,21148524.0,289.39081789523806,285.88146283875784,0.6726500323809523,10.903711000000001,1.0,1.0,1.0,3.0,0.27417025637723785,283.15,283.15,283.1499967300714,290.8059833879355,3.9682539682539675,1.0919138641682502,53000.00153909117,290.8610185257142,291.0728420553668,2.7995938432936827,1.0853123877415136,1.1059786422704578,0.8583496472988823,0.6651064326754239,0.24942164860471316,0.253365768440815,0.28298781147633306,0.28716154081888867,0.7001526388888889,0.4912453441422788,297.15,293.15,297.08501459889834,296.9862858233534,297.0754240687898,297.04698496592056,297.588258088061,297.15639350900466,0.0,2850.841904247298,114.21753611450542,1516.3718989117433,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21148560.0,21148560.0,289.3749142857143,285.8752188763474,0.6733485714285715,10.680428571428571,1.0,1.0,1.0,3.0,0.27394839386580044,283.15,283.15,283.15000935243694,290.8587530495102,3.9682539682539675,1.091913862231384,53000.001351065526,290.88010285714273,291.1113807596942,2.8001795572423696,1.0839113291030031,1.1047125710176506,0.8576128221066124,0.6665753506638598,0.2491273561984146,0.25309690668494467,0.2825405155557744,0.2867433959169991,0.7001526388888889,0.4923302819616939,297.15,293.15,297.083991612031,296.98380513312975,297.07461680293846,297.0456101845364,297.58450494928246,297.15450573638367,0.0,2853.414863193797,114.21753550110189,1520.0157770172198,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21148596.0,21148596.0,289.35902362857144,285.86896138042476,0.6740458342857143,10.459114714285715,1.0,1.0,1.0,3.0,0.2737259307363036,283.15,283.15,283.15003001792473,290.9330448671266,3.9682539682539675,1.0919138605313488,53000.0011860308,290.89917164571415,291.15864308104284,2.797568549530492,1.0824671216523223,1.1033218568062162,0.8568616333045151,0.6662910481418407,0.2488251111652869,0.2528089317037415,0.2820840759711782,0.28630083878453455,0.7001526388888889,0.49212029708798294,297.15,293.15,297.0828942371407,296.98123870287543,297.0737327953194,297.04417338972956,297.580776993432,297.1525632236994,0.0,2856.0444148680585,114.2175349627025,1516.422325925575,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
