,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21148632.0,21148632.0,289.3431459809524,285.86269019697846,0.674741798095238,10.239780571428572,1.0,1.0,1.0,3.0,0.2735029215254633,283.15,283.15,283.1500370861566,290.95257092705884,3.9682539682539675,1.0919138590387905,53000.001041137264,290.91822482285704,291.15531051328253,2.7928997099626405,1.080942328690507,1.1018338099045601,0.8561176195173515,0.6648919638991602,0.24850008954952568,0.2525043576923043,0.2816074769126673,0.28583827966708425,0.7001526388888889,0.4910869382351524,297.15,293.15,297.0816260632864,296.97884085555614,297.0725795228056,297.042538918531,297.5773311685683,297.1505833057495,0.0,2856.9315893556527,114.21753449001072,1508.2096103523995,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21148668.0,21148668.0,289.32728139999995,285.85640517272003,0.67543644,10.022437285714286,1.0,1.0,1.0,3.0,0.2732790679732156,283.15,283.15,283.1500372584147,290.97526473759257,3.9682539682539675,1.0919138577285727,53000.00091394497,290.93726231999995,291.1491194292324,2.786885995439594,1.0795626840672816,1.1002878147650668,0.8555227682284464,0.6627593193576137,0.24822653942975664,0.2521916502759984,0.28116695686643933,0.285363655695501,0.7001526388888889,0.48951177424593806,297.15,293.15,297.0807750054043,296.9783373161541,297.07212214098644,297.04140124935225,297.5760187418465,297.1497308907487,0.0,2860.273650854582,114.21753407506623,1497.0131217794979,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21148704.0,21148704.0,289.3114299428571,285.8501061550791,0.6761297371428572,9.807096,1.0,1.0,1.0,3.0,0.2730542378707887,283.15,283.15,283.15003790986276,290.9808370236351,3.9682539682539675,1.0919138565787303,53000.00080232142,290.9562840685714,291.10645066965617,2.7815749291586878,1.0781514831553414,1.0988331898657628,0.8549636055863714,0.6609516081791345,0.24793879185925805,0.2519077002697663,0.2807138614925221,0.28490948421397416,0.7001526388888889,0.48817660493114173,297.15,293.15,297.0798696831589,296.9782671739698,297.07148903128376,297.04014688264243,297.5749827023687,297.1489510946847,0.0,2862.233186948643,114.21753371091224,1487.314284808278,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21148740.0,21148740.0,289.29559166666667,285.84379299219955,0.6768216666666667,9.593767857142858,1.0,1.0,1.0,3.0,0.27282855168351955,283.15,283.15,283.1500378662981,290.9856154758156,3.9682539682539675,1.0919138555690509,53000.00070430449,290.9752899999999,291.07116439107193,2.7783414082017863,1.0767711125364456,1.0974742739682362,0.8544352625104149,0.660270917197428,0.2476577561899303,0.25164307216564435,0.28026426963404905,0.2844724891138746,0.7001526388888889,0.4876738488922055,297.15,293.15,297.07907164693745,296.978552496776,297.0709542135454,297.03897530105814,297.5741017529035,297.1483310822441,0.0,2864.119132833788,114.21753339114773,1482.263714538875,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21148776.0,21148776.0,289.2797666285714,285.83746553293446,0.6775122057142857,9.382464,1.0,1.0,1.0,3.0,0.2726021647698887,283.15,283.15,283.1500327030712,290.9711341894668,3.9682539682539675,1.0919138546827207,53000.00061826198,290.9942800457142,291.02151664891454,2.775602545096683,1.0753856013934076,1.0961286115781113,0.8539042211001486,0.6598706305102935,0.2473730040527189,0.251377191958077,0.2798100297832806,0.28403395118796576,0.7001526388888889,0.48737819850947506,297.15,293.15,297.0782868911115,296.978779500476,297.07038440020085,297.0377871505217,297.5729828139887,297.1476441512597,0.0,2865.4219696757004,114.21753311044783,1478.343481955887,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21148812.0,21148812.0,289.26395488571427,285.8311236268421,0.6782013314285714,9.173195571428572,1.0,1.0,1.0,3.0,0.2723751651760928,283.15,283.15,283.1500201873513,290.94312594753364,3.9682539682539675,1.0919138539048334,53000.00054274686,291.0132541371428,290.9769604439234,2.7732941775783586,1.0740175354673032,1.0947714623790312,0.8533805143043239,0.6597348224090126,0.2470943149165032,0.2511033882895991,0.27935822760572715,0.2835885673798507,0.7001526388888889,0.4872778911087743,297.15,293.15,297.0775766946028,296.9790832939089,297.06991278769425,297.0366740292335,297.57187707068306,297.1470247752245,0.0,2866.989668002348,114.21753286409182,1475.4419248025738,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21148848.0,21148848.0,289.24815649523805,285.8247671241812,0.6788890209523809,8.965973714285715,1.0,1.0,1.0,3.0,0.2721475749164462,283.15,283.15,283.1500079992822,290.9262049614398,3.9682539682539675,1.0919138532218104,53000.00047644088,291.03221220571425,290.95670585915525,2.771378626432393,1.0726602431777537,1.0934036142655232,0.8528570232358337,0.6598391455478532,0.24682075254276897,0.25082387701229614,0.2789079748426098,0.2831376980269681,0.7001526388888889,0.48735494382353395,297.15,293.15,297.0769248814464,296.9793855991196,297.0695302363803,297.0356268784213,297.57075666077924,297.1464448512294,0.0,2869.25280357418,114.21753264777928,1473.4593560778617,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21148884.0,21148884.0,289.2323715142857,285.81839587590696,0.6795752514285713,8.760809571428572,1.0,1.0,1.0,3.0,0.27191941850062906,283.15,283.15,283.14999846110504,290.92430919654043,3.9682539682539675,1.0919138526222345,53000.000418235664,291.05115418285703,290.96760317422763,2.769822490472677,1.0712839165389096,1.0920279409289733,0.8523138096750607,0.6601603585228284,0.24654313891959678,0.25054097910904793,0.2784522849678778,0.28268287843564754,0.7001526388888889,0.4875921906319882,297.15,293.15,297.07625449371295,296.9794491802376,297.0691187937306,297.03456037771554,297.569392415189,297.1457550521171,0.0,2871.8298946566624,114.21753245789415,1472.316182216043,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21148920.0,21148920.0,289.21659999999997,285.8120097336657,0.68026,8.557714285714287,1.0,1.0,1.0,3.0,0.2716907336315145,283.15,283.15,283.1499933644634,290.9397512791185,3.9682539682539675,1.0919138520959075,53000.00036714127,291.0700799999999,291.0043830188127,2.7685869989130105,1.0698733557498326,1.090637491041342,0.8517408966595009,0.6606812609690464,0.24625736436521983,0.2502535745001603,0.2779879483291353,0.28222310328756206,0.7001526388888889,0.4879769274032559,297.15,293.15,297.07552745015994,296.97916280435334,297.068627324469,297.0334364920964,297.56769409171113,297.1448896325579,0.0,2874.591056659762,114.2175322912068,1471.9335468133133,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21148956.0,21148956.0,289.2008420095238,285.8056085497913,0.6809432438095239,8.356699,1.0,1.0,1.0,3.0,0.27146154716742693,283.15,283.15,283.14999613280213,290.9779380527567,3.9682539682539675,1.0919138516339797,53000.00032229861,291.08898958857134,291.06237116070554,2.767641613900964,1.068407583546308,1.0892308521312137,0.8511249755930628,0.6613843464645749,0.24595705710956603,0.2499623929613823,0.27751010864939196,0.2817587517895959,0.7001526388888889,0.48849622395376885,297.15,293.15,297.0746906955708,296.97837423515193,297.067974808163,297.0321966283683,297.5655119271337,297.14374965887754,0.0,2877.339789636109,114.21753214491481,1472.2421255035397,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21148992.0,21148992.0,289.18509759999995,285.79919217730026,0.6816249600000001,8.157774857142858,1.0,1.0,1.0,3.0,0.271231851939029,283.15,283.15,283.15000136845464,291.0166524308032,3.9682539682539675,1.0919138512283575,53000.00028292189,291.10788288,291.10868408054677,2.766957354187833,1.0668912511294422,1.0878079689538844,0.850468081165332,0.662251976293938,0.24564427648527676,0.24966839290837145,0.27702031227163504,0.2812904133105586,0.7001526388888889,0.4891370523883986,297.15,293.15,297.0737574573232,296.9771196417514,297.0671889204141,297.0308604385788,297.5628984990514,297.1423649914238,0.0,2879.7216772484257,114.21753201645456,1473.1747056829233,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21149028.0,21149028.0,289.1693668285714,285.79276046988707,0.6823051257142858,7.960953,1.0,1.0,1.0,3.0,0.2710016374908807,283.15,283.15,283.1500053218436,291.0423781281642,3.9682539682539675,1.091913850872277,53000.00024835457,291.1267598057142,291.12715933147354,2.766509939024303,1.0653302397184359,1.0863693003276385,0.84977342917018,0.6632689065217666,0.24532151098660637,0.249372554279363,0.2765203987917101,0.2808187057788481,0.7001526388888889,0.48988815358844096,297.15,293.15,297.0727444790721,296.97545006588973,297.0663030050245,297.0294514612491,297.55991878698006,297.1407735596431,0.0,2881.5784178972776,114.21753190368433,1474.6746161545532,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21149064.0,21149064.0,289.15364975238094,285.78631328192006,0.6829837180952382,7.766244571428572,1.0,1.0,1.0,3.0,0.2707708851475704,283.15,283.15,283.1500045483127,291.05387306817335,3.9682539682539675,1.0919138505607806,53000.0002181154,291.1456202971428,291.1316461261047,2.764378206402703,1.0637497667697284,1.084839056365078,0.8490664618059908,0.6633851702381538,0.2449984697317288,0.24905960975814498,0.2760173396814469,0.2803277980938644,0.7001526388888889,0.4899740255730768,297.15,293.15,297.0717207964226,296.97369456865573,297.0654464572748,297.0280589946712,297.55697521154246,297.1391792057134,0.0,2883.3861757796926,114.21753180503386,1472.482938462947,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21149100.0,21149100.0,289.1379464285714,285.77985046843673,0.6836607142857143,7.573660714285714,1.0,1.0,1.0,3.0,0.270539659894605,283.15,283.15,283.1500023678754,291.0633597445205,3.9682539682539675,1.091913850286198,53000.000191459665,291.1499999999999,291.13879265297726,2.75929823714655,1.0621269478556448,1.0831645083489383,0.8483779723300916,0.6619114576359318,0.2446667102853562,0.24871820636327377,0.2755047119470504,0.27980630564883124,0.7001526388888889,0.4888855464682616,297.15,293.15,297.07062765691757,296.9722314599299,297.06451088683934,297.0266032818249,297.5545059747422,297.1376958520508,0.0,2885.1883386194622,114.21753171807372,1463.8087918710075,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21149136.0,21149136.0,289.1222569142857,285.7733718851391,0.6843360914285713,7.3832125714285715,1.0,1.0,1.0,3.0,0.2703080506012838,283.15,283.15,283.150001649114,291.06831161506494,3.9682539682539675,1.0919138500516108,53000.00016868656,291.1499999999999,291.13745911922115,2.752551885947454,1.0603766250192785,1.0813503452051023,0.847691100305772,0.6595912273472715,0.24429765231180564,0.24834373246810115,0.2749600484189595,0.2792528307734906,0.7001526388888889,0.4871718322856196,297.15,293.15,297.0692621837516,296.97085806999775,297.06314595624593,297.02483025473447,297.5522277868555,297.13606485031704,0.0,2886.104716557625,114.21753164378016,1451.6368205502795,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21149172.0,21149172.0,289.10658126666664,285.7668773883894,0.6850098266666665,7.194911285714286,1.0,1.0,1.0,3.0,0.27007622389651503,283.15,283.15,283.1500013678627,291.07356098475515,3.9682539682539675,1.0919138498479573,53000.00014891644,291.1499999999999,291.13700565532196,2.7452309491448137,1.0585271666236609,1.0794187294221518,0.8470241227075883,0.6570413659389845,0.24390051758708015,0.24793709101819703,0.2743900117427275,0.2786703614396562,0.7001526388888889,0.4852885133407248,297.15,293.15,297.06770602959796,296.9697823604141,297.06148650975115,297.0228307347625,297.5502857004569,297.13441826699653,0.0,2886.828105070217,114.21753157928333,1438.4442751897711,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21149208.0,21149208.0,289.09091954285714,285.7603668352055,0.6856818971428571,7.008768,1.0,1.0,1.0,3.0,0.2698442416014036,283.15,283.15,283.1500011045635,291.0777306671186,3.9682539682539675,1.0919138496684768,53000.00013149297,291.1499999999999,291.1377569883103,2.740812153873632,1.0566048185700794,1.0775144724542818,0.8463300386125314,0.6561550967574642,0.24348401773435557,0.2475295532199109,0.2738017570864591,0.2780902207413177,0.7001526388888889,0.4846339179441244,297.15,293.15,297.06602636645863,296.9684235786304,297.0596473057442,297.0206908576943,297.5479693151311,297.1325514847317,0.0,2887.4124087290807,114.217531522442,1431.791934936142,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21149244.0,21149244.0,289.0752718,285.75384008325614,0.68635228,6.824793857142858,1.0,1.0,1.0,3.0,0.2696121357702165,283.15,283.15,283.1500008987582,291.081138839314,3.9682539682539675,1.0919138495099905,53000.00011610752,291.1499999999999,291.13852544998537,2.7369847552761652,1.054609025405504,1.0755595300826755,0.8456010245242613,0.6556568922239097,0.24304982150956583,0.2471074074161467,0.27319614394778763,0.2774968184590338,0.7001526388888889,0.48426594577378357,297.15,293.15,297.0642264289547,296.96669920404736,297.05765627674793,297.0184260949046,297.54523212827434,297.1304480265858,0.0,2887.8871581621524,114.21753147224955,1426.5723834013609,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21149280.0,21149280.0,289.0596380952381,285.7472969908567,0.6870209523809524,6.643,1.0,1.0,1.0,3.0,0.26937990285599356,283.15,283.15,283.15000076165376,291.0839604713115,3.9682539682539675,1.0919138493745788,53000.000102962134,291.1499999999999,291.13925695832955,2.733664260015542,1.0525222330435362,1.0735346215258348,0.8448225270268706,0.6555124126355023,0.2425956016585515,0.24666792333533347,0.27257013431915117,0.27688662852928736,0.7001526388888889,0.48415923364224805,297.15,293.15,297.0622874628275,296.9644726710817,297.05551306666075,297.0160307816543,297.5419787902501,297.1280565544949,0.0,2888.2672754701475,114.21753142936481,1422.6153307863283,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21149316.0,21149316.0,289.0440184857143,285.74073741696446,0.6876878914285715,6.463397571428572,1.0,1.0,1.0,3.0,0.26914760070336086,283.15,283.15,283.1500006483194,291.0864614772224,3.9682539682539675,1.0919138492522833,53000.00009109004,291.1499999999999,291.13996625042245,2.7306311042527143,1.050378177069373,1.0714644563517148,0.8440100760725449,0.6555722696198637,0.24212958629121545,0.2462182966008549,0.2719317855374517,0.27626619320627055,0.7001526388888889,0.48420344380687336,297.15,293.15,297.06026706749344,296.96191284294343,297.0532908566786,297.01356559357095,297.538410485389,297.1254893692151,0.0,2888.600483286434,114.21753139063394,1419.3821505678509,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21149352.0,21149352.0,289.0284130285714,285.7341612211742,0.6883530742857142,6.285997714285714,1.0,1.0,1.0,3.0,0.2689152261971524,283.15,283.15,283.150000553825,291.08860828399094,3.9682539682539675,1.091913849144086,53000.00008058653,291.1499999999999,291.1406465611145,2.7279116727996855,1.0481671586404078,1.069340849855196,0.843156257908898,0.6558578718722797,0.24165046069679227,0.24575747719497,0.2712794328404554,0.27563413264269626,0.7001526388888889,0.48441438865702546,297.15,293.15,297.0581558787314,296.9589577234993,297.05098932308124,297.0110280587283,297.5344863432998,297.122723465468,0.0,2888.885171123261,114.21753135636794,1416.9398358264166,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21149388.0,21149388.0,289.0128217809524,285.7275682637135,0.6890164780952381,6.110811571428571,1.0,1.0,1.0,3.0,0.2686827905301097,283.15,283.15,283.15000047127245,291.0904286854737,3.9682539682539675,1.091913849048345,53000.00007129228,291.1499999999999,291.14129489584985,2.7254738336191298,1.0458899203309093,1.0671635389333576,0.842259855923345,0.6563500072347038,0.24115910612058547,0.24528628606194247,0.27061370559536363,0.27499093533668806,0.7001526388888889,0.48477787815825635,297.15,293.15,297.0559606359382,296.95561136255685,297.04862390751185,297.00842989720803,297.530228872045,297.119770935052,0.0,2889.127421048487,114.2175313260469,1415.213645065913,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21149424.0,21149424.0,288.9972448,285.72095840543795,0.6896780800000001,5.937850285714286,1.0,1.0,1.0,3.0,0.2684503006704077,283.15,283.15,283.1500003982317,291.09192702202876,3.9682539682539675,1.0919138489643803,53000.000063141226,291.1499999999999,291.14190742190846,2.723305668290661,1.0435418080330083,1.06492762546713,0.8413164085475425,0.6570449638553696,0.2406553204511087,0.24480459363664492,0.2699341064001096,0.27433611479226194,0.7001526388888889,0.4852911707495032,297.15,293.15,297.0536822083652,296.95185294008104,297.04620414490535,297.0057780409336,297.52563792387576,297.1166310516322,0.0,2889.328847286477,114.2175312994555,1414.1830786308594,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21149460.0,21149460.0,288.9816821428571,285.7143315078272,0.6903378571428571,5.767125,1.0,1.0,1.0,3.0,0.2682177642655586,283.15,283.15,283.15000033187226,291.09313096403554,3.9682539682539675,1.0919138488908369,53000.00005600182,291.1499999999999,291.1424825284213,2.7213771912925733,1.0411277863693977,1.062636849032894,0.8403284904290435,0.6579221625577609,0.2401401716191246,0.24431332159733588,0.2692417449516999,0.27367058031376235,0.7001526388888889,0.4859390667211359,297.15,293.15,297.0513291355346,296.947711781811,297.0437387890426,297.00308041907016,297.5207443773451,297.1133209005607,0.0,2889.4935398879466,114.21753127616431,1413.775710540876,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21149496.0,21149496.0,288.96613386666667,285.70768743297975,0.6909957866666667,5.598646857142858,1.0,1.0,1.0,3.0,0.2679851920275983,283.15,283.15,283.15000027181617,291.09405487471963,3.9682539682539675,1.091913848826586,53000.00004976452,291.1499999999999,291.1430145022121,2.71966506747432,1.0386437098572716,1.0602866643573683,0.8392924870656161,0.658970960734103,0.23961362885757034,0.24381243573785435,0.26853628184718703,0.27299395475698507,0.7001526388888889,0.4867137054793275,297.15,293.15,297.04890412450663,296.9431839392165,297.04123896808056,297.0003454027138,297.5155598084617,297.1098464485959,0.0,2889.6235759170486,114.21753125581614,1413.9438055453525,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21149532.0,21149532.0,288.9506000285714,285.7010260436087,0.6916518457142857,5.432427000000001,1.0,1.0,1.0,3.0,0.2677526009518363,283.15,283.15,283.1500002153373,291.09481338138517,3.9682539682539675,1.0919138487677182,53000.00004404981,291.1499999999999,291.14352025759456,2.7180774170641935,1.0361157354367905,1.0578988781223964,0.8382262272005906,0.6601210014943263,0.23908007517569918,0.2433056228513804,0.26782270535891506,0.2723104199908125,0.7001526388888889,0.48756312166488597,297.15,293.15,297.0464363182049,296.93842127640846,297.03872076896795,296.99758985394504,297.5102017349169,297.1062739904887,0.0,2889.733095964398,114.21753123717275,1414.4492668393111,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21149568.0,21149568.0,288.93508068571424,285.69434720303695,0.6923060114285714,5.268476571428573,1.0,1.0,1.0,3.0,0.26751998799101756,283.15,283.15,283.1500001642198,291.0953344404217,3.9682539682539675,1.0919138487163098,53000.0000390592,291.1499999999999,291.14398467912224,2.716662342279079,1.0335200982652726,1.0554524160090097,0.8371130883963726,0.661416233008467,0.23853593437326723,0.2427898178003588,0.26709678305749723,0.2716162901789284,0.7001526388888889,0.48851977524640144,297.15,293.15,297.0439070908978,296.9333119621669,297.03618003485417,296.9948079304714,297.50459334787985,297.10256007325404,0.0,2889.8131853035384,114.21753122089179,1415.4318168286638,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21149604.0,21149604.0,288.9195758952381,285.68765077519305,0.692958260952381,5.106806714285715,1.0,1.0,1.0,3.0,0.26728735964797323,283.15,283.15,283.15000011815283,291.0956380642257,3.9682539682539675,1.0919138486715467,53000.00003471371,291.1499999999999,291.14440895804285,2.715399449105419,1.0308575589780151,1.0529474584905727,0.8359536073060433,0.6628444968301503,0.23798154818646516,0.2422652650358443,0.26635880645574883,0.27091175135901846,0.7001526388888889,0.48957468603682414,297.15,293.15,297.0413206776833,296.9278752357685,297.0336219631892,296.9920041601408,297.49875261001824,297.09871492936,0.0,2889.866278133085,114.21753120671532,1416.846624808143,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21149640.0,21149640.0,288.9040857142857,285.68093662460575,0.6936085714285715,4.947428571428572,1.0,1.0,1.0,3.0,0.2670547256778048,283.15,283.15,283.1500000762513,291.09575933535086,3.9682539682539675,1.0919138486320916,53000.00003088353,291.1499999999999,291.14479476105424,2.714254343960046,1.0281316711415278,1.0503862797674504,0.834750409781976,0.6643838853770059,0.237417713087585,0.24173256007887736,0.26560958588263395,0.27019738497315826,0.7001526388888889,0.49071167317048753,297.15,293.15,297.03868547647653,296.9221534964502,297.0310536367688,296.9891852067608,297.492714287351,297.0947584207615,0.0,2889.896731094751,114.21753119421989,1418.6148749420202,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21149676.0,21149676.0,288.88861019999996,285.6742046164003,0.6942569199999999,4.790353285714286,1.0,1.0,1.0,3.0,0.26682208345556074,283.15,283.15,283.15000017067416,291.0966116460738,3.9682539682539675,1.091913848594191,53000.00002720428,291.1499999999999,291.14341519938006,2.709449169918584,1.0253806433659785,1.0476724486035478,0.8335655054781218,0.6639289166012389,0.23684869783004214,0.24116977957624217,0.26485495937301395,0.26945115600344355,0.7001526388888889,0.4903756347834784,297.15,293.15,297.0360161598775,296.91671744630963,297.0284488645945,296.9863332606954,297.4870551956047,297.0909141854163,0.0,2889.961886182703,114.21753118221689,1412.4762453065962,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21149712.0,21149712.0,288.87314940952376,285.66745461629336,0.6949032838095238,4.635592000000001,1.0,1.0,1.0,3.0,0.2665894036351161,283.15,283.15,283.15000040479146,291.0989236856222,3.9682539682539675,1.0919138485608346,53000.00002396607,291.1499999999999,291.14134773763124,2.7026361001521977,1.0225704125157573,1.0448262831883641,0.8324054316143337,0.6624176144042214,0.2362684237662351,0.2405820037414162,0.2640878187344836,0.26867784521455285,0.7001526388888889,0.4892593921320725,297.15,293.15,297.03330146262095,296.91179449597354,297.02580367526656,296.9834426758415,297.4820556491505,297.08727959177065,0.0,2890.138443581642,114.21753117165287,1402.1093902282637,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21149748.0,21149748.0,288.8577034,285.6606864905884,0.69554764,4.483155857142856,1.0,1.0,1.0,3.0,0.2663566453306219,283.15,283.15,283.1500006362538,291.1024114866087,3.9682539682539675,1.0919138485318383,53000.00002115121,291.1499999999999,291.139067311455,2.6943302932725706,1.0197057908945375,1.0418681026473264,0.8312866978118127,0.6601333441418378,0.23567694427619348,0.23997233372896973,0.26330788931047355,0.2678806048203932,0.7001526388888889,0.4875722379022676,297.15,293.15,297.0305660262563,296.9075801789983,297.02313073257943,296.98052302881877,297.47784194645135,297.08392838262085,0.0,2890.4486605246407,114.21753116246978,1388.6852703077961,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21149784.0,21149784.0,288.8422722285714,285.6539001061709,0.6961899657142857,4.333055999999999,1.0,1.0,1.0,3.0,0.26612380057986906,283.15,283.15,283.1500007955932,291.1064234418932,3.9682539682539675,1.091913848505936,53000.000018636696,291.1499999999999,291.1376698170213,2.6870859168252985,1.016808796775956,1.0389095522199008,0.8301941882458912,0.6584641323500331,0.23507842730047823,0.23936238843260857,0.26251945779260316,0.2670822153949229,0.7001526388888889,0.4863393637623906,297.15,293.15,297.0278433428212,296.9038278940676,297.02046131227513,296.9776022791308,297.4740621950264,297.08075940466426,0.0,2890.845177602617,114.21753115426655,1377.665035062783,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21149820.0,21149820.0,288.8268559523809,285.64709533050444,0.696830238095238,4.185303571428571,1.0,1.0,1.0,3.0,0.2658908351695042,283.15,283.15,283.1500007610653,291.10976176496985,3.9682539682539675,1.0919138484835975,53000.00001646811,291.1499999999999,291.1375996141522,2.6819418441605363,1.0138767613106303,1.035987398004153,0.8290905037647954,0.6579824671212452,0.23447321013153016,0.2387596558725396,0.26172193749616063,0.26628976516699343,0.7001526388888889,0.48598360746617586,297.15,293.15,297.02515703729347,296.9001135154835,297.01782980430755,296.97470665405723,297.47017249250484,297.0775959007293,0.0,2891.239202107762,114.21753114719193,1371.2316909484914,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21149856.0,21149856.0,288.8114546285714,285.6402720316252,0.6974684342857143,4.039909714285713,1.0,1.0,1.0,3.0,0.26565776775381145,283.15,283.15,283.15000067282557,291.11242717371664,3.9682539682539675,1.0919138484642428,53000.000014589226,291.1499999999999,291.1374691917963,2.677343567533123,1.010903809188388,1.0330470661008284,0.8279621461112106,0.6578323205288966,0.23386040603626804,0.23815364932790944,0.2609146271953696,0.26549207372615713,0.7001526388888889,0.4858727097048456,297.15,293.15,297.0224898762937,296.89627468704646,297.01522250450705,296.9718258240872,297.4660556929988,297.07437371698666,0.0,2891.5789467148747,114.2175311410624,1366.0379996419522,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21149892.0,21149892.0,288.79606831428566,285.63343007813774,0.6981045314285714,3.8968855714285713,1.0,1.0,1.0,3.0,0.26542463453361426,283.15,283.15,283.1500005526932,291.11448344842773,3.9682539682539675,1.0919138484469433,53000.00001290988,291.1499999999999,291.1370783837989,2.673092758398368,1.0078967882614585,1.0300888331158438,0.8268103250953353,0.6578982212522648,0.23324128261452953,0.23754446510149252,0.2600994723565613,0.264689735344551,0.7001526388888889,0.4859213837545011,297.15,293.15,297.01983013073584,296.89228908065496,297.0126268466361,296.96895196044096,297.46173714459235,297.0710870326121,0.0,2891.861604706029,114.2175311355837,1361.6420396906633,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21149928.0,21149928.0,288.7806970666666,285.6265693392103,0.6987385066666667,3.7562422857142863,1.0,1.0,1.0,3.0,0.2651914288623414,283.15,283.15,283.15000047676705,291.11628718508854,3.9682539682539675,1.0919138484319864,53000.00001145789,291.1499999999999,291.13682279025625,2.669244349324364,1.0048428230750588,1.027102087200622,0.8256224117147685,0.6582202097229828,0.23261393145436238,0.23693048366133262,0.2592740845988505,0.2638807214693235,0.7001526388888889,0.4861592033414675,297.15,293.15,297.01717658634016,296.88806191073235,297.01004897079014,296.9660902320873,297.4571477464419,297.0677050892784,0.0,2892.09902509331,114.21753113084682,1358.1768258743389,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21149964.0,21149964.0,288.7653409428571,285.6196896845702,0.6993703371428572,3.617991,1.0,1.0,1.0,3.0,0.264958174251771,283.15,283.15,283.1500004214793,291.11795201891664,3.9682539682539675,1.091913848418594,53000.00001015776,291.1499999999999,291.1366983479657,2.6656697832155247,1.0017521790374588,1.0240913547320862,0.8244050969147245,0.6587198090977344,0.2319805105286532,0.2363127187834033,0.25844106620195995,0.2630664871088677,0.7001526388888889,0.48652820573676225,297.15,293.15,297.0145252514905,296.8836358735832,297.0074865014076,296.9632392678453,297.45235817648546,297.06424901416244,0.0,2892.3123982893567,114.2175311266054,1355.350798217844,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21150000.0,21150000.0,288.75,285.61279098449904,0.7000000000000001,3.482142857142856,1.0,1.0,0.0,3.0,0.2647248805645556,283.15,283.15,283.1500003780947,291.11951011114644,3.9682539682539675,1.0919138484064352,53000.000008977426,291.1499999999999,291.13668649655426,2.6623250771691027,0.9986551057015672,1.021072919726395,0.823167070921814,0.6593582921190512,0.23134677456274438,0.23569428551535104,0.25760679377713464,0.26225057016568243,0.7001526388888889,0.48699978712002157,297.15,293.15,297.0119376760097,296.87909605413773,297.004997371247,296.9604593747872,297.4474620066592,297.06079049656813,0.0,2892.508641493398,114.21753112275479,1353.0410962113801,297.13489612678814,297.0982371339536,297.35004550070335,297.4574597763052,297.584623299588,4359.7672688275325,4667.524465986967,0.26845018976385726,0.1391
21150000.0,21150000.0,288.75,285.61279098449904,0.7000000000000001,3.482142857142856,0.0,1.0,0.0,3.0,0.2647248805645556,283.15,283.15,283.1500003780947,291.11951011114644,3.9682539682539675,1.0919138484064352,53000.000008977426,291.1499999999999,291.13668649655426,2.6623250771691027,0.9986551057015672,1.021072919726395,0.823167070921814,0.6593582921190512,0.23134677456274438,0.23569428551535104,0.25760679377713464,0.26225057016568243,0.7001526388888889,0.48699978712002157,297.15,293.15,297.0119376760097,296.87909605413773,297.004997371247,296.9604593747872,297.4474620066592,297.06079049656813,0.0,2892.508641493398,114.21753112275479,1353.0410962113801,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21150036.0,21150036.0,288.73506521538457,285.6061191464077,0.7006177582417583,3.3487090000000013,0.0,1.0,0.0,3.0,0.2644915260385083,283.15,283.15,283.15000034703814,291.12091567181415,3.9682539682539675,1.0919138483961195,53000.00000797602,291.1499999999999,291.1368757219579,2.6593939625866394,0.9956451447916461,1.0181027040928632,0.8219115142090194,0.6601963766175952,0.23073105988384102,0.2350864930610293,0.25679071583878926,0.2614446842425633,0.7001526388888889,0.48761879347401443,297.15,293.15,297.0097004037156,296.8745863442416,297.00286066675665,296.95803781506464,297.4426287989141,297.05756280573854,0.0,2892.6824859595786,114.2175311194878,1351.552761399604,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21150072.0,21150072.0,288.7209176205128,285.59991482569905,0.7012141538461539,3.217700571428571,0.0,1.0,0.0,3.0,0.26425814172418227,283.15,283.15,283.15000031710724,291.12222946952164,3.9682539682539675,1.0919138483866864,53000.00000706024,291.1499999999999,291.13715380086796,2.656681833334413,0.9926940002347915,1.0151760822382834,0.8206487392224626,0.6611256073260157,0.23012703263877882,0.23448767202865012,0.25598682702422004,0.2606478528884928,0.7001526388888889,0.4883051201079478,297.15,293.15,297.0076750659806,296.87011713747506,297.0009319907178,296.9558308630442,297.4378595774018,297.0544829269239,0.0,2892.84505861689,114.2175311165003,1350.4757847328244,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21150108.0,21150108.0,288.7075423538461,285.59416996288115,0.7017895824175824,3.089128714285714,0.0,1.0,0.0,3.0,0.26402470742075135,283.15,283.15,283.1500002856804,291.1233411930232,3.9682539682539675,1.0919138483787094,53000.000006285845,291.1499999999999,291.1375534195285,2.654373969567634,0.9898366278355746,1.0123477598043709,0.8193674870927402,0.6622091683882182,0.2295407965328367,0.23390812701029615,0.2552021515615972,0.25987129330361575,0.7001526388888889,0.48910543461514583,297.15,293.15,297.00598952605594,296.8656679552838,296.99932583895844,296.95396682521556,297.4331681293267,297.05162365496807,0.0,2892.9849285306723,114.21753111397399,1350.1256165756743,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21150144.0,21150144.0,288.69492455384614,285.5888764311626,0.7023444395604396,2.9630045714285718,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.407377067286961e-15,0.0,294.15,291.44636854810267,0.012275448654060727,0.0,0.006906987374346456,0.0,0.0014560763745715276,0.0,0.0013827238269898947,0.0,0.0014560750220341905,0.0,0.0010754530471860557,303.15,285.15,297.02983583038065,296.9783332325942,297.0464122097782,296.9723236246642,297.5685178311045,297.1190845457044,0.0,0.0,-0.0,0.0022419229625941974,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21150180.0,21150180.0,288.68304935897436,285.5840260392285,0.702879120879121,2.839339285714285,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.897381542494768e-15,0.0,294.15,291.48925491259894,0.005740062765342893,0.0,0.003229723961302361,0.0,0.000680864795128751,0.0,0.0006465649868909063,0.0,0.0006808641790963808,0.0,0.0005028844169375367,303.15,285.15,297.10359624792693,297.17795448098786,297.1645304862385,297.03579978192283,297.78957151581403,297.254290502578,0.0,0.0,-0.0,-2.4104618076007667e-06,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21150216.0,21150216.0,288.6719019076923,285.5796105339504,0.703394021978022,2.718143999999999,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.6775658714666366e-15,0.0,294.15,291.59772881885635,0.00343883190613284,0.0,0.0019348874103449951,0.0,0.0004078975917499054,0.0,0.00038734902268375884,0.0,0.0004078972382644973,0.0,0.0003012717709374112,303.15,285.15,297.1737106488662,297.34288600939294,297.2649320653797,297.0935580699271,297.95176797162026,297.3653709530373,0.0,0.0,-0.0,-8.651268887169526e-07,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21150252.0,21150252.0,288.66146733846153,285.57562160303115,0.7038895384615385,2.599429857142857,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.383108358783872e-15,0.0,294.15,291.64129039085003,0.0042498965334191036,0.0,0.0021991244253302235,0.0,0.0005810476976908245,0.0,0.0004955253409293436,0.0,0.0005456028768712342,0.0,0.0004291598706075869,303.15,285.15,297.23954973159107,297.47965155627224,297.35086748315814,297.14679663212945,298.0735530851932,297.4580836976688,0.0,0.0,-0.0,-1.321326650703385e-06,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21150288.0,21150288.0,288.65173078974357,285.5720508775845,0.7043660659340659,2.4832079999999994,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.988100431156642e-15,0.0,294.15,291.65670296011126,0.0015333560111156325,0.0,0.0006946811226314441,0.0,0.0002942314842472336,0.0,0.0001466635825078666,0.0,0.00015771186709101845,0.0,0.00024026825086517683,303.15,285.15,297.30082961911467,297.5928428493823,297.4245475651319,297.1959067726494,298.1668172797263,297.5361888172009,0.0,0.0,-0.0,-1.7200349994461434e-07,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21150324.0,21150324.0,288.64267739999997,285.5688899346519,0.704824,2.36948957142857,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.8041584411292844e-15,0.0,294.15,291.6567049482269,0.0008836087766281518,0.0,0.0004799682760969579,0.0,0.00011630517014030391,0.0,9.686287524587164e-05,0.0,0.00010233566335693701,0.0,8.825113316691866e-05,303.15,285.15,297.3577389359847,297.6881315407272,297.488731426367,297.2414197724556,298.2413853832254,297.603481411752,0.0,0.0,-0.0,-5.711765000394264e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21150360.0,21150360.0,288.6342923076923,285.5661302996565,0.7052637362637363,2.2582857142857122,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.6372350358600119e-15,0.0,294.15,291.6562193686818,0.0008179686183001425,0.0,0.0004582715352481275,0.0,9.833388241712045e-05,0.0,9.183092873786676e-05,0.0,9.674053971747717e-05,0.0,7.289693929982787e-05,303.15,285.15,297.41017674913104,297.76789176150635,297.5445232984381,297.28333409478097,298.30160888940503,297.6615069586523,0.0,0.0,-0.0,-4.8946635408110686e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21150396.0,21150396.0,288.62656065128203,285.56376344879556,0.7056856703296704,2.1496075714285716,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.5647128966117247e-15,0.0,294.15,291.6557026424691,0.0008106836332819544,0.0,0.0004558517863845435,0.0,9.63469840688426e-05,0.0,9.127062831071623e-05,0.0,9.61178633569519e-05,0.0,7.120006118294422e-05,303.15,285.15,297.458163819403,297.8347738783006,297.5931475074111,297.32173661694173,298.3512517714317,297.7118147186976,0.0,0.0,-0.0,-4.8078584111912365e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21150432.0,21150432.0,288.6194675692307,285.5617808113723,0.7060901978021978,2.0434662857142865,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.5099920437643911e-15,0.0,294.15,291.6551512946008,0.0008091635811973448,0.0,0.00045533803435560827,0.0,9.593810696769146e-05,0.0,9.115233393907418e-05,0.0,9.598664789742298e-05,0.0,7.085138272178291e-05,303.15,285.15,297.5027891412842,297.8932071451425,297.6369221157142,297.3574924537147,298.39451255349957,297.756984681871,0.0,0.0,-0.0,-4.789837935797325e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21150468.0,21150468.0,288.6129982,285.56017377206757,0.7064777142857144,1.9398730000000004,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.4905715908640435e-15,0.0,294.15,291.6545619008208,0.0008091595677731669,0.0,0.00045532619831168954,0.0,9.594375369768299e-05,0.0,9.115038266901615e-05,0.0,9.598477315501364e-05,0.0,7.085681761744663e-05,303.15,285.15,297.54401470530615,297.9438669709911,297.67611941498257,297.39056106644904,298.4321819901965,297.79734882958513,0.0,0.0,-0.0,-4.789782793929556e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21150504.0,21150504.0,288.60713768205125,285.55893367315224,0.7068486153846153,1.838838857142857,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.4062244758673303e-15,0.0,294.15,291.6539311009284,0.0008092940596654433,0.0,0.00045536032494289326,0.0,9.598720058641618e-05,0.0,9.115907725814441e-05,0.0,9.599473050319494e-05,0.0,7.089453791692109e-05,303.15,285.15,297.5817684112807,297.987307655237,297.71094273453895,297.42087473293026,298.46487622710595,297.83315395221865,0.0,0.0,-0.0,-4.791367575148053e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21150540.0,21150540.0,288.6018711538461,285.55805181664164,0.7072032967032967,1.7403750000000002,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.37472702059766e-15,0.0,294.15,291.65326479674366,0.000809296776743218,0.0,0.00045535054213905005,0.0,9.599480745306906e-05,0.0,9.115761552064111e-05,0.0,9.599340496938173e-05,0.0,7.090165819324947e-05,303.15,285.15,297.61678701457544,298.02571070141397,297.74257396860463,297.4490044276128,298.4942405802083,297.86566333848305,0.0,0.0,-0.0,-4.7913921959595274e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21150576.0,21150576.0,288.59718375384614,285.5575194663912,0.7075421538461538,1.6444925714285699,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.3570462510435406e-15,0.0,294.15,291.6525627544192,0.000809253478114976,0.0,0.000455325016100094,0.0,9.599017417826217e-05,0.0,9.115254368601523e-05,0.0,9.598808057710086e-05,0.0,7.08983523347784e-05,303.15,285.15,297.64924599726425,298.0597462356195,297.77130730401797,297.4750765132982,298.5207528658652,297.895225783213,0.0,0.0,-0.0,-4.790872003356876e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21150612.0,21150612.0,288.5930606205128,285.55732785013623,0.7078655824175825,1.5512027142857132,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.2556359275490616e-15,0.0,294.15,291.6518255850311,0.0008092083542324743,0.0,0.00045530073333102704,0.0,9.598380829003676e-05,0.0,9.114761824465199e-05,0.0,9.598286624148416e-05,0.0,7.089345695918368e-05,303.15,285.15,297.6793464497783,298.08997969570873,297.79741928014784,297.49921494489087,298.5447823721874,297.9221485485426,0.0,0.0,-0.0,-4.79033026547005e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21150648.0,21150648.0,288.58948689230766,285.5574681614741,0.708173978021978,1.4605165714285686,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.2117240578571695e-15,0.0,294.15,291.65104832762523,0.0008091441315221827,0.0,0.0004552651175681664,0.0,9.597557121248834e-05,0.0,9.11404506439936e-05,0.0,9.597530225643474e-05,0.0,7.088725996927884e-05,303.15,285.15,297.7069250980753,298.11638173943487,297.8207863186515,297.5212531135491,298.5662979552409,297.9463288449903,0.0,0.0,-0.0,-4.789562503847221e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21150684.0,21150684.0,288.5864477076923,285.5579315617912,0.7084677362637364,1.372445285714285,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.1961397174687477e-15,0.0,294.15,291.6502341570785,0.0008090863015379719,0.0,0.00045523240594667896,0.0,9.596855718644268e-05,0.0,9.113389581763322e-05,0.0,9.596839705786341e-05,0.0,7.088206119149183e-05,303.15,285.15,297.7324402323987,298.1399380378456,297.84197489148085,297.54153212464337,298.5859085624511,297.9683587697639,0.0,0.0,-0.0,-4.788870521764208e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21150720.0,21150720.0,288.5839282051282,285.5587091821338,0.7087472527472528,1.286999999999999,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.169347866029801e-15,0.0,294.15,291.64938396515646,0.0008090280041269526,0.0,0.00045519933956431573,0.0,9.5961550778452e-05,0.0,9.112727420617043e-05,0.0,9.596142335349084e-05,0.0,7.087688083918938e-05,303.15,285.15,297.75618445737064,298.1611691231725,297.86129665431105,297.5602609220928,298.6039179316624,297.9885658177219,0.0,0.0,-0.0,-4.788173101074742e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21150756.0,21150756.0,288.5819135230769,285.55979212502507,0.709012923076923,1.2041918571428578,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.0407522382765119e-15,0.0,294.15,291.64850431470416,0.0008089675845953831,0.0,0.00045516504300569167,0.0,9.59543182667225e-05,0.0,9.112040803149399e-05,0.0,9.59541928471194e-05,0.0,7.087153864873885e-05,303.15,285.15,297.7785376740315,298.1806112101289,297.8791596715005,297.5777685261186,298.6206812797213,298.00735167230016,0.0,0.0,-0.0,-4.7874506512893833e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
