,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21150792.0,21150792.0,288.5803888,285.5611714662267,0.7092651428571429,1.124031999999998,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.0340378688373884e-15,0.0,294.15,291.6475988245627,0.0008089042525630124,0.0,0.00045512910789337894,0.0,9.594674147964153e-05,0.0,9.111321389114266e-05,0.0,9.594661700264671e-05,0.0,7.086594235626147e-05,303.15,285.15,297.7998279510765,298.1986812254119,297.895862388048,297.59429357566813,298.63646932484147,298.02502689300917,0.0,0.0,-0.0,-4.78669382023813e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21150828.0,21150828.0,288.57933917435895,285.56283825644715,0.7095043076923077,1.0465315714285701,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.0207388029172334e-15,0.0,294.15,291.6466675467754,0.0008088381254351133,0.0,0.00045509160118992843,0.0,9.593883376737833e-05,0.0,9.11057051511205e-05,0.0,9.593870987817613e-05,0.0,7.086010170310103e-05,303.15,285.15,297.8202090391158,298.2155249957601,297.9114987918285,297.6099149028001,298.6513812711487,298.0417058001306,0.0,0.0,-0.0,-4.7859040062790385e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21150864.0,21150864.0,288.57874978461535,285.5647835229963,0.7097308131868133,0.9717017142857145,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-9.629781601416925e-16,0.0,294.15,291.64570303444253,0.0008087688799766717,0.0,0.0004550523416233708,0.0,9.59305567844986e-05,0.0,9.109784551564575e-05,0.0,9.593043324963675e-05,0.0,7.085398834699461e-05,303.15,285.15,297.8394392230436,298.2308687300382,297.9258120532805,297.62441415330466,298.66521407390525,298.0571496467145,0.0,0.0,-0.0,-4.785077403059552e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21150900.0,21150900.0,288.57860576923076,285.5669982713871,0.7099450549450549,0.8995535714285694,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-9.505930140872323e-16,0.0,294.15,291.6447041987799,0.0008086964443889379,0.0,0.0004550112892867575,0.0,9.592190181663675e-05,0.0,9.108962698022868e-05,0.0,9.59217786812604e-05,0.0,7.084759580467756e-05,303.15,285.15,297.8574580706204,298.2449107123944,297.93892166193643,297.63788828336294,298.6780720398724,298.07145015363733,0.0,0.0,-0.0,-4.7842131740261756e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21150936.0,21150936.0,288.5788922666666,285.56947348688425,0.7101474285714287,0.8300982857142838,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-9.084860242988845e-16,0.0,294.15,291.64368034193046,0.0008086219355327397,0.0,0.00045496907207853384,0.0,9.591300121238534e-05,0.0,9.108117524391492e-05,0.0,9.591287853972643e-05,0.0,7.084102182537085e-05,303.15,285.15,297.87459614937853,298.2580669478859,297.95119769789704,297.6506494650247,298.6902511018419,298.0849522724056,0.0,0.0,-0.0,-4.783324530761223e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21150972.0,21150972.0,288.5795944153846,285.57220013600096,0.7103383296703296,0.7633469999999996,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-8.654389322471129e-16,0.0,294.15,291.6426309565751,0.0008085442664970022,0.0,0.00045492507844275914,0.0,9.590372612179203e-05,0.0,9.10723678818911e-05,0.0,9.590360390742275e-05,0.0,7.083417125232567e-05,303.15,285.15,297.8908555889117,298.2704039758464,297.9626797286661,297.66273118799717,298.701773385732,298.09768877343066,0.0,0.0,-0.0,-4.782398623966106e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21151008.0,21151008.0,288.5806973538461,285.5751691679433,0.7105181538461538,0.699310857142855,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-8.515480409013621e-16,0.0,294.15,291.6415546615653,0.0008084634019918192,0.0,0.0004548792886607727,0.0,9.589407238607576e-05,0.0,9.106320094659304e-05,0.0,9.589395062734548e-05,0.0,7.082704101356518e-05,303.15,285.15,297.90615574250984,298.28193515165157,297.9733670465339,297.6741274635552,298.7126161031698,298.1096403014841,0.0,0.0,-0.0,-4.781435050196295e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21151044.0,21151044.0,288.5821862205128,285.5783715160031,0.7106872967032968,0.6380009999999992,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-8.460543144105673e-16,0.0,294.15,291.6404585825116,0.0008083800363504681,0.0,0.00045483209296446725,0.0,9.588412226870275e-05,0.0,9.10537525590675e-05,0.0,9.588400096464483e-05,0.0,7.081969186836227e-05,303.15,285.15,297.92073068759424,298.29289911146014,297.9834873962055,297.68503348740313,298.7229658230745,298.1210233011475,0.0,0.0,-0.0,-4.780442022902765e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21151080.0,21151080.0,288.58404615384615,285.58179809889896,0.7108461538461539,0.5794285714285703,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-8.297848770659645e-16,0.0,294.15,291.6393418752791,0.0008082938875257288,0.0,0.0004547833327596842,0.0,9.587384233632165e-05,0.0,9.104399097007872e-05,0.0,9.587372148585592e-05,0.0,7.081209912296922e-05,303.15,285.15,297.93454527244705,298.3033020237753,297.99304440241326,297.69544672399593,298.7328052734675,298.13182873921977,0.0,0.0,-0.0,-4.7794162180991826e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21151116.0,21151116.0,288.58626229230765,285.58543982206726,0.7109951208791209,0.5236047142857121,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-7.930291437212463e-16,0.0,294.15,291.63819398187536,0.0008082041518462381,0.0,0.0004547325565876688,0.0,9.586313741713502e-05,0.0,9.103382580150592e-05,0.0,9.586301701854258e-05,0.0,7.080419248385227e-05,303.15,285.15,297.94722799641806,298.3128667454436,298.0017627220061,297.705119808713,298.74187582546557,298.1417706196093,0.0,0.0,-0.0,-4.778348159969168e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21151152.0,21151152.0,288.58881977435897,285.58928757890067,0.7111345934065935,0.4705405714285682,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-7.879129494426214e-16,0.0,294.15,291.6370235856657,0.0008081118197824801,0.0,0.0004546803212187987,0.0,9.585212488430047e-05,0.0,9.102336851411331e-05,0.0,9.585200493621183e-05,0.0,7.079605864241236e-05,303.15,285.15,297.95911851767335,298.32186781189904,298.0099204064414,297.71428408973475,298.750401183372,298.1511184018241,0.0,0.0,-0.0,-4.777249561490317e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21151188.0,21151188.0,288.5917037384615,285.5933322519371,0.7112649670329672,0.4202472857142858,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-6.702016562149356e-16,0.0,294.15,291.6358342801788,0.0008080176723230471,0.0,0.0004546270658244308,0.0,9.584089732006025e-05,0.0,9.10127070263903e-05,0.0,9.584077782124942e-05,0.0,7.078776597957061e-05,303.15,285.15,297.97034735865367,298.3303966298567,298.01760918314227,297.72302078709293,298.75846910967925,298.159968613685,0.0,0.0,-0.0,-4.7761296602754345e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21151224.0,21151224.0,288.5948993230769,285.5975647139979,0.7113866373626374,0.37273599999999973,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-6.322768919740044e-16,0.0,294.15,291.6346229139896,0.0008079199549251762,0.0,0.00045457180350363653,0.0,9.582924667419818e-05,0.0,9.100164376878099e-05,0.0,9.582912762340405e-05,0.0,7.077916083014706e-05,303.15,285.15,297.98083909275346,298.33840354580167,298.02477639824696,297.73127864841456,298.7660168584332,298.16826290873,0.0,0.0,-0.0,-4.774967730893567e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21151260.0,21151260.0,288.59839166666666,285.60197582927515,0.7115,0.32801785714285536,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-6.281977841091348e-16,0.0,294.15,291.63338830945855,0.0008078194157717296,0.0,0.0004545149553575805,0.0,9.581726172018443e-05,0.0,9.099026304243894e-05,0.0,9.581714311588215e-05,0.0,7.077030876193727e-05,303.15,285.15,297.99058963752475,298.3458827168936,298.03141490424724,297.7390467842011,298.7730311919227,298.1759930469579,0.0,0.0,-0.0,-4.7737726347596625e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21151296.0,21151296.0,288.60216590769227,285.6065564543701,0.7116054505494506,0.28610399999999814,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-6.201183471817852e-16,0.0,294.15,291.63213987529593,0.0008077172008801527,0.0,0.0004544571654852841,0.0,9.58050782407531e-05,0.0,9.097869379053446e-05,0.0,9.58049600819822e-05,0.0,7.076131006357826e-05,303.15,285.15,297.99990307482886,298.3530504654135,298.03774103640114,297.74652527533925,298.77973007786693,298.18338998597,0.0,0.0,-0.0,-4.772557911163285e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21151332.0,21151332.0,288.60620718461536,285.6112974392801,0.7117033846153846,0.24700557142856994,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.907350756067186e-16,0.0,294.15,291.6308703725662,0.0008076119484651263,0.0,0.0004543976682967633,0.0,9.579253484126442e-05,0.0,9.096678274834121e-05,0.0,9.579241712662101e-05,0.0,7.0752045529564e-05,303.15,285.15,298.0085903085682,298.3597689414799,298.0436149555553,297.7535810834068,298.78596897473005,298.19030485274806,0.0,0.0,-0.0,-4.7713074910527347e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21151368.0,21151368.0,288.61050063589744,285.616189628337,0.7117941978021978,0.21073371428571264,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.812533704931407e-16,0.0,294.15,291.62957656581835,0.0008075039688714064,0.0,0.0004543366386878471,0.0,9.577966839236171e-05,0.0,9.095456492873316e-05,0.0,9.577955112008489e-05,0.0,7.07425423924347e-05,303.15,285.15,298.0165743627536,298.36597752601773,298.04897963267445,297.76015491004637,298.7916855407802,298.1966743944545,0.0,0.0,-0.0,-4.7700250615883986e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21151404.0,21151404.0,288.61503139999996,285.62122386109485,0.7118782857142857,0.1772995714285699,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.775034387383076e-16,0.0,294.15,291.6282683135898,0.0008073944052773898,0.0,0.0004542747191082866,0.0,9.57666143289934e-05,0.0,9.094216894468617e-05,0.0,9.576649749795337e-05,0.0,7.073290068395839e-05,303.15,285.15,298.0241616319839,298.3718958935648,298.0540544911709,297.7664516778838,298.7971030856237,298.20273335604537,0.0,0.0,-0.0,-4.768724122347828e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21151440.0,21151440.0,288.6197846153846,285.62639097316867,0.711956043956044,0.14671428571428535,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.66398175337587e-16,0.0,294.15,291.6269444344355,0.0008072828299786899,0.0,0.00045421166905279796,0.0,9.575332194997264e-05,0.0,9.092954664902788e-05,0.0,9.575320555894571e-05,0.0,7.072308295641361e-05,303.15,285.15,298.0313442187191,298.3775157446739,298.05883096267905,297.77246145988397,298.8022128779476,298.20847305278073,0.0,0.0,-0.0,-4.767399632581252e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21151476.0,21151476.0,288.6247454205128,285.6316817970231,0.7120278681318682,0.11898899999999557,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.413092867894431e-16,0.0,294.15,291.6255974889309,0.0008071686099594909,0.0,0.00045414713299989366,0.0,9.573971630812379e-05,0.0,9.091662686948352e-05,0.0,9.573960035530395e-05,0.0,7.071303385410291e-05,303.15,285.15,298.0379357971931,298.38269683601385,298.06317148970703,297.77804922575956,298.80687068958986,298.2137448076527,0.0,0.0,-0.0,-4.766044141504941e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21151512.0,21151512.0,288.6298989538461,285.6370871627123,0.7120941538461538,0.09413485714285486,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.156602508398951e-16,0.0,294.15,291.6242340131824,0.000807053044769767,0.0,0.0004540818416347012,0.0,9.572595143991247e-05,0.0,9.09035558831578e-05,0.0,9.572583592382037e-05,0.0,7.070286714781578e-05,303.15,285.15,298.0441369922432,298.38758333586753,298.0672206216044,297.78335054350487,298.81122549637513,298.21870339791906,0.0,0.0,-0.0,-4.7646729955606464e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21151548.0,21151548.0,288.6352303538461,285.6425978985699,0.7121552967032967,0.07216299999999798,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.073835484073608e-16,0.0,294.15,291.6228532510716,0.0008069357056907234,0.0,0.00045401555384992333,0.0,9.57119765171858e-05,0.0,9.089028542234664e-05,0.0,9.571186143628573e-05,0.0,7.069254529605502e-05,303.15,285.15,298.0499503390999,298.3921747479417,298.0709781429581,297.7883631651944,298.81527751529995,298.2233487820988,0.0,0.0,-0.0,-4.763281142677188e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21151584.0,21151584.0,288.64072475897433,285.6482048318497,0.7122116923076923,0.053084571428568594,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.786721877674144e-16,0.0,294.15,291.62145824556785,0.0008068169103510373,0.0,0.00045394844810141326,0.0,9.569782916017714e-05,0.0,9.087685121237254e-05,0.0,9.569771451315772e-05,0.0,7.068209608498605e-05,303.15,285.15,298.0554535803409,298.39652863130624,298.0745016037663,297.7931432973145,298.81908626720787,298.22774267598714,0.0,0.0,-0.0,-4.76187233544291e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21151620.0,21151620.0,288.6463673076923,285.6538987893176,0.7122637362637363,0.03691071428571213,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.755840542129516e-16,0.0,294.15,291.62004515218825,0.0008066965565974748,0.0,0.0004538804673274212,0.0,9.568349734027818e-05,0.0,9.086324183011721e-05,0.0,9.568338312539565e-05,0.0,7.067151063034109e-05,303.15,285.15,298.0605893914833,298.4005979262348,298.07774493570275,297.7976435877327,298.8226043432645,298.23183603688364,0.0,0.0,-0.0,-4.760445385436923e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21151656.0,21151656.0,288.6521431384615,285.6596705977937,0.7123118241758242,0.02365257142856869,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.725158436226674e-16,0.0,294.15,291.6186218445133,0.0008065753601471741,0.0,0.00045381201347544683,0.0,9.566906579164524e-05,0.0,9.08495377419234e-05,0.0,9.566895200784846e-05,0.0,7.066085151644494e-05,303.15,285.15,298.0655201618659,298.40450822275693,298.0808315984239,297.80198729360205,298.8259600523094,298.23576146579165,0.0,0.0,-0.0,-4.7590087295386795e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21151692.0,21151692.0,288.6580373897436,285.66551108464563,0.7123563516483516,0.013321285714281927,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.472224979609767e-16,0.0,294.15,291.6171832480611,0.0008064530446576059,0.0,0.0004537429316034794,0.0,9.565450185153714e-05,0.0,9.083570792988367e-05,0.0,9.565438849723233e-05,0.0,7.06500946187351e-05,303.15,285.15,298.0701649987467,298.40819585184835,298.0836972658377,297.8061097271817,298.82908806769603,298.23945118226214,0.0,0.0,-0.0,-4.7575591242575976e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21151728.0,21151728.0,288.6640352,285.67141107823255,0.7123977142857143,0.005927999999997269,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.400442686312413e-16,0.0,294.15,291.6157262939898,0.000806329789527463,0.0,0.0004536733229830305,0.0,9.563982686978081e-05,0.0,9.082177266789755e-05,0.0,9.563971394298726e-05,0.0,7.06392557061402e-05,303.15,285.15,298.07447686624016,298.41162090178693,298.0863050492381,297.8099722651528,298.8319495678293,298.2428649300495,0.0,0.0,-0.0,-4.7560986997452155e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21151764.0,21151764.0,288.67012170769226,285.6773614082997,0.7124363076923076,0.00148385714285304,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.372053414778854e-16,0.0,294.15,291.6142580277841,0.0008062061091660937,0.0,0.00045360347636293533,0.0,9.562510171698994e-05,0.0,9.080778976086836e-05,0.0,9.562498921637993e-05,0.0,7.062837973745562e-05,303.15,285.15,298.0785955247703,298.41489274990005,298.08876177037087,297.8136819714998,298.8346556254182,298.24611752839184,0.0,0.0,-0.0,-4.7546335128913066e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21151800.0,21151800.0,288.67628205128204,285.683352906325,0.7124725274725274,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.205522891499188e-16,0.0,294.15,291.6127794321131,0.0008060820602022442,0.0,0.00045353342351522045,0.0,9.561033309094346e-05,0.0,9.07937655692619e-05,0.0,9.56102210152765e-05,0.0,7.061747165963381e-05,303.15,285.15,298.08254177119153,298.41802655885084,298.0910831098196,297.8172548574988,298.8372228273924,298.2492258249506,0.0,0.0,-0.0,-4.75316423176666e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21151836.0,21151836.0,288.68250136923075,285.6893764058147,0.7125067692307693,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.993307225730713e-16,0.0,294.15,291.61128711517387,0.0008059576611912408,0.0,0.0004534631752607591,0.0,9.55955232734576e-05,0.0,9.077970225950384e-05,0.0,9.559541162107834e-05,0.0,7.060653315803696e-05,303.15,285.15,298.0862667746251,298.4209800147608,298.09322993568406,297.82065162528914,298.8396114015425,298.25214795038033,0.0,0.0,-0.0,-4.751691086013624e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21151872.0,21151872.0,288.6887648,285.69542274255144,0.7125394285714286,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.92921189246578e-16,0.0,294.15,291.60978299185996,0.0008058332864411906,0.0,0.0004533929420374873,0.0,9.55807166271268e-05,0.0,9.076564195951445e-05,0.0,9.55806053964995e-05,0.0,7.059559699872019e-05,303.15,285.15,298.0898137093115,298.42378502194987,298.09523483666175,297.82390515468063,298.84185549126823,298.25491884277443,0.0,0.0,-0.0,-4.750218486739197e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21151908.0,21151908.0,288.69505748205125,285.7014827547924,0.7125709010989012,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.878677139777359e-16,0.0,294.15,291.60826654718556,0.0008057090423836058,0.0,0.00045332278380910045,0.0,9.556592579316377e-05,0.0,9.075159667358393e-05,0.0,9.556581498264834e-05,0.0,7.058467251844526e-05,303.15,285.15,298.0931814642361,298.42643951458643,298.0970960858583,297.8270135709959,298.8439539035224,298.25753690783984,0.0,0.0,-0.0,-4.748747690280535e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21151944.0,21151944.0,288.70136455384613,285.7075472834186,0.7126015824175825,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.6591940711685706e-16,0.0,294.15,291.6067354721083,0.0008055851793657971,0.0,0.00045325284172971546,0.0,9.555118052907495e-05,0.0,9.07375946597752e-05,0.0,9.555107013667016e-05,0.0,7.057378169602283e-05,303.15,285.15,298.09634620011246,298.4289217220888,298.09879373992766,297.82995631420977,298.8458869089226,298.2599809770523,0.0,0.0,-0.0,-4.74728165344723e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21151980.0,21151980.0,288.70767115384615,285.7136071720351,0.7126318681318682,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.635586934004049e-16,0.0,294.15,291.6051912516498,0.0008054619081227378,0.0,0.000453183234241924,0.0,9.553650580378461e-05,0.0,9.072365962929261e-05,0.0,9.553639582759226e-05,0.0,7.056294297341018e-05,303.15,285.15,298.09933870903524,298.43125603415615,298.1003517613353,297.8327573259484,298.84767905057976,298.262276576211,0.0,0.0,-0.0,-4.745822854586817e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21152016.0,21152016.0,288.7139624205128,285.7196532670215,0.7126621538461538,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.588828578482567e-16,0.0,294.15,291.60363815730864,0.000805339256295525,0.0,0.0004531139764173108,0.0,9.552190479375127e-05,0.0,9.070979459912809e-05,0.0,9.552179523238931e-05,0.0,7.055215869670326e-05,303.15,285.15,298.102220569079,298.4334946787573,298.10181928818497,297.8354666885248,298.84938052544715,298.26447634999863,0.0,0.0,-0.0,-4.744371604999812e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21152052.0,21152052.0,288.7202234923077,285.72567641753403,0.7126928351648352,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.418777933735234e-16,0.0,294.15,291.60207296656176,0.0008052175806987946,0.0,0.00045304526942991204,0.0,9.55074199096064e-05,0.0,9.069603984290643e-05,0.0,9.550731076118917e-05,0.0,7.054146019027476e-05,303.15,285.15,298.1049562841413,298.43560641811735,298.1031666923575,297.8380546866741,298.85096217343005,298.2665492509441,0.0,0.0,-0.0,-4.742932114482298e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21152088.0,21152088.0,288.7264395076923,285.73166747545804,0.7127243076923077,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.363904191587467e-16,0.0,294.15,291.6004935513169,0.0008050972088026818,0.0,0.00045297729785153935,0.0,9.549309006188035e-05,0.0,9.068243231057895e-05,0.0,9.549298132411924e-05,0.0,7.053087619332947e-05,303.15,285.15,298.1075229117206,298.4375753437748,298.1044351045971,297.8405064314644,298.8524089528399,298.26848974887935,0.0,0.0,-0.0,-4.741508242535264e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21152124.0,21152124.0,288.73259560512815,285.73761729531117,0.7127569670329671,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.1735506282800644e-16,0.0,294.15,291.59890519477636,0.0008049775266036348,0.0,0.00045290971556328276,0.0,9.547884228339946e-05,0.0,9.066890271160621e-05,0.0,9.547873395480681e-05,0.0,7.052035281252256e-05,303.15,285.15,298.1099854041832,298.43945709588036,298.10566771618727,297.8428748380075,298.853773381087,298.270351687069,0.0,0.0,-0.0,-4.74009273581054e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21152160.0,21152160.0,288.7386769230769,285.74351673409774,0.7127912087912088,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.132734657919231e-16,0.0,294.15,291.5973048985475,0.0008048598472176201,0.0,0.0004528432618233818,0.0,9.546483241951493e-05,0.0,9.065559903978447e-05,0.0,9.546472449792841e-05,0.0,7.05100051547321e-05,303.15,285.15,298.1123096264691,298.4412276851419,298.10691705176174,297.84513582166244,298.85503165741704,298.27212436849044,0.0,0.0,-0.0,-4.738701063456161e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21152196.0,21152196.0,288.74466859999995,285.74935665111326,0.7128274285714287,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.99396861998735e-16,0.0,294.15,291.5956960468908,0.0008047433330506869,0.0,0.00045277746492308134,0.0,9.545096102755136e-05,0.0,9.064242686258716e-05,0.0,9.54508535114126e-05,0.0,7.049975977190757e-05,303.15,285.15,298.1145300171065,298.4429184715278,298.1082249755383,297.84732069242386,298.85621372260647,298.2738415758406,0.0,0.0,-0.0,-4.737323343183423e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21152232.0,21152232.0,288.75055577435893,285.75512790770046,0.712866021978022,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.97465315693629e-16,0.0,294.15,291.59407730979706,0.000804628874883156,0.0,0.00045271282627718017,0.0,9.543733381220679e-05,0.0,9.062948655935366e-05,0.0,9.543722669958299e-05,0.0,7.04896947371968e-05,303.15,285.15,298.11664617542766,298.444521242182,298.10952933742107,297.8494200921803,298.8573113222945,298.2754856339011,0.0,0.0,-0.0,-4.735970060493569e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21152268.0,21152268.0,288.75632358461536,285.76082136695555,0.7129073846153847,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.9554623067854406e-16,0.0,294.15,291.59245234296,0.000804515622759163,0.0,0.0004526488671482231,0.0,9.54238498489416e-05,0.0,9.061668229043308e-05,0.0,9.542374313858791e-05,0.0,7.047973550804495e-05,303.15,285.15,298.11869665051984,298.4460685470883,298.110831440869,297.8514656288706,298.858355693707,298.277083592211,0.0,0.0,-0.0,-4.7346311887115085e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21152304.0,21152304.0,288.76195716923075,285.7664278933853,0.7129519120879121,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.7702331901508513e-16,0.0,294.15,291.59081767878945,0.0008044046451147203,0.0,0.000452586189208789,0.0,9.54106359785244e-05,0.0,9.060413450610996e-05,0.0,9.541052966846654e-05,0.0,7.046997576864742e-05,303.15,285.15,298.12065131754866,298.4475325687198,298.1121110998401,297.85342996492636,298.85932077422905,298.27860914505277,0.0,0.0,-0.0,-4.73331930813718e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21152340.0,21152340.0,288.7674416666666,285.7719383525152,0.713,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.7523611468468684e-16,0.0,294.15,291.5891707497431,0.0008042965799572357,0.0,0.0004525251518699707,0.0,9.539776796993e-05,0.0,9.059191515781814e-05,0.0,9.539766205761443e-05,0.0,7.046047148173927e-05,303.15,285.15,298.12249344928284,298.44889623561403,298.1133422129601,297.855295766131,298.860191030499,298.28004373889746,0.0,0.0,-0.0,-4.7320419253956036e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21152376.0,21152376.0,288.7727622153846,285.77734361044793,0.7130520439560439,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.7346044042811036e-16,0.0,294.15,291.587518196874,0.0008041898923985694,0.0,0.000452464890546403,0.0,9.538506355638448e-05,0.0,9.057985116201771e-05,0.0,9.53849580405688e-05,0.0,7.04510880256379e-05,303.15,285.15,298.1242852954743,298.45021471041235,298.1145480314805,297.8571169638644,298.86101865162226,298.28143673057076,0.0,0.0,-0.0,-4.73078094468983e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21152412.0,21152412.0,288.77790395384613,285.7826345333731,0.7131084395604396,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.5882235042986313e-16,0.0,294.15,291.5858584063715,0.0008040852456625352,0.0,0.000452405778650653,0.0,9.53726014582167e-05,0.0,9.056801727303803e-05,0.0,9.537249633728402e-05,0.0,7.044188354292841e-05,303.15,285.15,298.12601334723644,298.45147574894503,298.1157185860675,297.8588814982425,298.86179233906273,298.28277630391085,0.0,0.0,-0.0,-4.72954416763582e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21152448.0,21152448.0,288.7828520205128,285.78780198702714,0.7131695824175824,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.5466807331831934e-16,0.0,294.15,291.58418817327487,0.0008039840198997813,0.0,0.00045234859327348886,0.0,9.53605454965388e-05,0.0,9.055656905850071e-05,0.0,9.536044076805681e-05,0.0,7.043297903136595e-05,303.15,285.15,298.127650409948,298.4526574775717,298.1167436687489,297.8605672101315,298.86249170892734,298.2840220950655,0.0,0.0,-0.0,-4.728347831880506e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21152484.0,21152484.0,288.78759155384614,285.7928368361051,0.7132358681318681,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.530250929184495e-16,0.0,294.15,291.5825106885198,0.0008038850871268765,0.0,0.00045229269927957275,0.0,9.534876177629662e-05,0.0,9.05453793691629e-05,0.0,9.534865743852674e-05,0.0,7.042427559648577e-05,303.15,285.15,298.1292235867227,298.45378546660004,298.11760812016337,297.86219898494716,298.86314039215296,298.2851913101172,0.0,0.0,-0.0,-4.727178644564011e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21152520.0,21152520.0,288.7921076923077,285.7977299436221,0.7133076923076923,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.4977086259324953e-16,0.0,294.15,291.5808281216026,0.0008037877613080475,0.0,0.0004522377103174492,0.0,9.533716884930356e-05,0.0,9.053437086038388e-05,0.0,9.533706490100198e-05,0.0,7.04157130809104e-05,303.15,285.15,298.13075198986576,298.45487579303585,298.1183599965923,297.8637929584573,298.8637535525851,298.28630685810725,0.0,0.0,-0.0,-4.726028519788482e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21152556.0,21152556.0,288.79638557435896,285.80247217022617,0.7133854505494506,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.3870713815515284e-16,0.0,294.15,291.57913602009376,0.0008036941822617252,0.0,0.0004521848311195954,0.0,9.532602068910287e-05,0.0,9.052378471033996e-05,0.0,9.532591712785895e-05,0.0,7.04074790686908e-05,303.15,285.15,298.13219061309724,298.45589617293615,298.11881007004723,297.8653164622828,298.86430004053346,298.2873026717794,0.0,0.0,-0.0,-4.7249226293305216e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21152592.0,21152592.0,288.8004103384615,285.8070543734628,0.7134695384615385,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.371671290594397e-16,0.0,294.15,291.57743586655954,0.0008036038413577583,0.0,0.0004521337753178473,0.0,9.531525692549124e-05,0.0,9.051356359032555e-05,0.0,9.531515374917557e-05,0.0,7.039952897058672e-05,303.15,285.15,298.1335489592495,298.45685797361654,298.1190423703747,297.86677954616425,298.8647888236345,298.28820353460793,0.0,0.0,-0.0,-4.7238549733200456e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21152628.0,21152628.0,288.8041671230769,285.81146740698944,0.7135603516483516,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.356370552678537e-16,0.0,294.15,291.57573112157104,0.0008035153150854971,0.0,0.00045208374136913957,0.0,9.530470858241568e-05,0.0,9.050354703753761e-05,0.0,9.53046057897847e-05,0.0,7.039173798141765e-05,303.15,285.15,298.13486152752097,298.45778637071436,298.1191505308508,297.8682081757858,298.8652447012357,298.2890502612216,0.0,0.0,-0.0,-4.7228087902265434e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21152664.0,21152664.0,288.80764106666663,285.81570211974156,0.7136582857142857,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.244717871870906e-16,0.0,294.15,291.57401972128207,0.0008034295672213484,0.0,0.00045203527191621745,0.0,9.529449005619831e-05,0.0,9.049384368489441e-05,0.0,9.529438764544906e-05,0.0,7.038419059394481e-05,303.15,285.15,298.1361069592262,298.4586660581188,298.11910706791997,297.8695865844568,298.86565248127863,298.28982383020013,0.0,0.0,-0.0,-4.721795410408395e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21152700.0,21152700.0,288.8108173076923,285.8197493550501,0.7137637362637362,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.1944393409708694e-16,0.0,294.15,291.5722996162985,0.0008033480424337658,0.0,0.00045198918023884303,0.0,9.528477279684189e-05,0.0,9.048461634471461e-05,0.0,9.528467076546657e-05,0.0,7.037701344059058e-05,303.15,285.15,298.1372651820057,298.459481695923,298.1189562531054,297.87089689523594,298.865995650394,298.2905191353328,0.0,0.0,-0.0,-4.720831813201535e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21152736.0,21152736.0,288.81368098461536,285.8235999497102,0.7138770989010988,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.0972355602234015e-16,0.0,294.15,291.57057467666,0.0008032680681445997,0.0,0.0004519439619022085,0.0,9.527523965000756e-05,0.0,9.047556384083323e-05,0.0,9.527513799668694e-05,0.0,7.03699722721827e-05,303.15,285.15,298.13837490507706,298.46026177348534,298.11874381013325,297.87216966667967,298.86630286410593,298.29117060389626,0.0,0.0,-0.0,-4.7198865582210013e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21152772.0,21152772.0,288.8162172358974,285.8272447330008,0.7139987692307692,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.9978615579817515e-16,0.0,294.15,291.56884285905426,0.000803192078182146,0.0,0.0004519009867092949,0.0,9.526617938748973e-05,0.0,9.046696039705826e-05,0.0,9.52660781100855e-05,0.0,7.036328037462462e-05,303.15,285.15,298.13941766514864,298.4609912054848,298.11848505976775,297.87338702163646,298.8665587126957,298.29176793294664,0.0,0.0,-0.0,-4.71898824956748e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21152808.0,21152808.0,288.81841119999996,285.83067452565695,0.7141291428571428,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.965794502997619e-16,0.0,294.15,291.56710585721976,0.0008031188427351025,0.0,0.000451859562406616,0.0,9.525744607333498e-05,0.0,9.04586674296302e-05,0.0,9.525734517022662e-05,0.0,7.035682996009306e-05,303.15,285.15,298.14041080280816,298.4616821168469,298.1181987956091,297.87456242643384,298.86677598952684,298.292326026245,0.0,0.0,-0.0,-4.7181224165930964e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21152844.0,21152844.0,288.8202480153846,285.83388013879255,0.7142686153846154,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.953112262163449e-16,0.0,294.15,291.56536326310356,0.0008030488579834005,0.0,0.0004518199682699323,0.0,9.524909858243526e-05,0.0,9.045074084737274e-05,0.0,9.524899805181659e-05,0.0,7.035066451339169e-05,303.15,285.15,298.141351700861,298.4623316939834,298.11789588771586,297.87569146835625,298.86695165309237,298.2928444808018,0.0,0.0,-0.0,-4.717294882308986e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21152880.0,21152880.0,288.8217128205128,285.83685237277587,0.7144175824175824,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.9155543453311458e-16,0.0,294.15,291.5636168989688,0.000802981065145768,0.0,0.0004517816082077039,0.0,9.524101125081863e-05,0.0,9.044306131734679e-05,0.0,9.524091109145432e-05,0.0,7.034469121951097e-05,303.15,285.15,298.1422573847315,298.4629534060589,298.11758178232503,297.87678925182297,298.8670992642232,298.2933362178323,0.0,0.0,-0.0,-4.716493189571854e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21152916.0,21152916.0,288.8227907538461,285.8395820160566,0.7145764395604396,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.8307039140081962e-16,0.0,294.15,291.5618632667422,0.0008029172250227707,0.0,0.00045174547369688926,0.0,9.52333930951908e-05,0.0,9.04358273256804e-05,0.0,9.523329330472748e-05,0.0,7.033906445753248e-05,303.15,285.15,298.1430976459552,298.4635212959433,298.1172614032064,297.8778255995262,298.86719362979125,298.29377991488445,0.0,0.0,-0.0,-4.7157380336472316e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21152952.0,21152952.0,288.82346695384615,285.84205984394595,0.7147455824175825,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.8188932044461816e-16,0.0,294.15,291.5601030081776,0.0008028571870982346,0.0,0.00045171147999128856,0.0,9.522622624992808e-05,0.0,9.042902190683511e-05,0.0,9.522612682609684e-05,0.0,7.033377103196331e-05,303.15,285.15,298.14388193570954,298.46404065513184,298.11694975935865,297.87880392387814,298.8672404398771,298.2941833427911,0.0,0.0,-0.0,-4.715027634033754e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21152988.0,21152988.0,288.82372655897433,285.84427661734765,0.7149254065934066,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.8071586911818264e-16,0.0,294.15,291.55833939347326,0.0008027990752353981,0.0,0.0004516785707572631,0.0,9.521928802581175e-05,0.0,9.042243359091017e-05,0.0,9.521918896743942e-05,0.0,7.032864646525146e-05,303.15,285.15,298.144637877338,298.46453543415714,298.1166425436723,297.8797528588687,298.86726316413285,298.2945663756338,0.0,0.0,-0.0,-4.714339928014306e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21153024.0,21153024.0,288.82355470769227,285.8462230814435,0.7151163076923076,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.721529496619919e-16,0.0,294.15,291.5565709640353,0.0008027432775268935,0.0,0.0004516469646963034,0.0,9.521262452836973e-05,0.0,9.041610616035887e-05,0.0,9.521252583384105e-05,0.0,7.032372481080453e-05,303.15,285.15,298.145353517001,298.4649947899511,298.11634178449987,297.8806598332447,298.86725169208376,298.29492032335605,0.0,0.0,-0.0,-4.7136794764796075e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21153060.0,21153060.0,288.82293653846153,285.84788996433065,0.7153186813186814,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.6938977616759403e-16,0.0,294.15,291.5547974639681,0.0008026913162247043,0.0,0.00045161751838935664,0.0,9.520641633540224e-05,0.0,9.04102110958852e-05,0.0,9.520631800277998e-05,0.0,7.031913944278614e-05,303.15,285.15,298.1460285034764,298.46541706831573,298.1160581570446,297.8815204996814,298.8672048873482,298.2952458231733,0.0,0.0,-0.0,-4.7130641525638625e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21153096.0,21153096.0,288.8218571897436,285.8492679756122,0.7155329230769231,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.6829696512710748e-16,0.0,294.15,291.5530201283324,0.0008026422233496327,0.0,0.00045158968692814036,0.0,9.520054857315084e-05,0.0,9.040463931107306e-05,0.0,9.520045060095154e-05,0.0,7.031480551580745e-05,303.15,285.15,298.14667311668705,298.46581139875315,298.11579013328054,297.88234554411036,298.8671314491919,298.2955503284046,0.0,0.0,-0.0,-4.712482574103317e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21153132.0,21153132.0,288.8203018,285.85034780494186,0.7157594285714286,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.5928818082870686e-16,0.0,294.15,291.55123850167905,0.0008025960356807232,0.0,0.00045156349113393884,0.0,9.519502563122053e-05,0.0,9.039939497423795e-05,0.0,9.519492801781102e-05,0.0,7.031072627202316e-05,303.15,285.15,298.1472841974997,298.4661744364789,298.1155407842452,297.88313033860345,298.8670284984531,298.29583165105606,0.0,0.0,-0.0,-4.7119351696793273e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21153168.0,21153168.0,288.8182555076923,285.85112012052207,0.7159985934065933,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.5673149574081892e-16,0.0,294.15,291.54945147839055,0.0008025531407927766,0.0,0.0004515391494092896,0.0,9.518989355210938e-05,0.0,9.039452180798335e-05,0.0,9.51897962954188e-05,0.0,7.030693571828701e-05,303.15,285.15,298.14785468291484,298.46649816896877,298.1153189367844,297.88386272853194,298.8668891605581,298.29608473555163,0.0,0.0,-0.0,-4.711426491835954e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21153204.0,21153204.0,288.81570345128205,285.8515755675558,0.7162508131868133,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.5572034906589753e-16,0.0,294.15,291.54765945048126,0.0008025136509028476,0.0,0.0004515167248407098,0.0,9.518516563512926e-05,0.0,9.039003244170154e-05,0.0,9.518506873312819e-05,0.0,7.030344367742334e-05,303.15,285.15,298.1483888536592,298.46678564627194,298.11512611430544,297.8845446006721,298.8667164652841,298.2963123360386,0.0,0.0,-0.0,-4.7109578506408945e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21153240.0,21153240.0,288.81263076923074,285.8517047666539,0.7165164835164834,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.5371758374196858e-16,0.0,294.15,291.54586472214146,0.0008024759983013528,0.0,0.0004514953347500527,0.0,9.518065579994684e-05,0.0,9.038575016998854e-05,0.0,9.518055925152674e-05,0.0,7.030011271108679e-05,303.15,285.15,298.14890342911184,298.4670535605756,298.1149489533836,297.8851992135603,298.8665257709539,298.29652618551705,0.0,0.0,-0.0,-4.710510820329908e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21153276.0,21153276.0,288.8090226,285.85149831219616,0.716796,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.4834180055630775e-16,0.0,294.15,291.5440659970748,0.0008024401724893589,0.0,0.000451474973597938,0.0,9.517636287944984e-05,0.0,9.038167388408104e-05,0.0,9.51762666830845e-05,0.0,7.029694195727284e-05,303.15,285.15,298.14938915324893,298.46729216412047,298.1147915882447,297.88581444994117,298.86630876496605,298.29671922410427,0.0,0.0,-0.0,-4.710085283087435e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
