,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21153312.0,21153312.0,288.80486408205127,285.8509467706486,0.7170897582417582,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.3994756911715266e-16,0.0,294.15,291.54226263488715,0.0008024088224997386,0.0,0.00045145713206131257,0.0,9.517260112676104e-05,0.0,9.037810200569023e-05,0.0,9.517250528030908e-05,0.0,7.029416352229714e-05,303.15,285.15,298.14984223458674,298.4674968034846,298.1146703061828,297.8863787498808,298.86606122921046,298.2968898646691,0.0,0.0,-0.0,-4.7097123389505226e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21153348.0,21153348.0,288.80014035384613,285.8500406788356,0.7173981538461538,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.3770131417729142e-16,0.0,294.15,291.5404563765896,0.0008023796721252747,0.0,0.0004514405289819433,0.0,9.516910045739446e-05,0.0,9.037477805695734e-05,0.0,9.516900495956092e-05,0.0,7.029157792263722e-05,303.15,285.15,298.1502752904128,298.46768024368663,298.11457051586547,297.8869109342171,298.86579472997886,298.2970463428322,0.0,0.0,-0.0,-4.7093652505899096e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21153384.0,21153384.0,288.79483655384615,285.84877054216895,0.7177215824175823,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.3117656752352274e-16,0.0,294.15,291.538645776051,0.0008023535336191339,0.0,0.0004514256218270938,0.0,9.51659573118054e-05,0.0,9.037179361939193e-05,0.0,9.516586216065771e-05,0.0,7.028925638891608e-05,303.15,285.15,298.1506784938126,298.46783156745425,298.11450578882386,297.8873934856889,298.86549999666937,298.2971818664898,0.0,0.0,-0.0,-4.709053560433824e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21153420.0,21153420.0,288.7889378205128,285.8471268328328,0.7180604395604395,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.2907109320444334e-16,0.0,294.15,291.53683249726413,0.0008023299177443873,0.0,0.0004514121348495708,0.0,9.516311355828753e-05,0.0,9.036909349037882e-05,0.0,9.516301875251177e-05,0.0,7.028715598522308e-05,303.15,285.15,298.15106329394257,298.46796269110484,298.11446562819015,297.8878436910993,298.86518766688823,298.297304594245,0.0,0.0,-0.0,-4.708771511059078e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21153456.0,21153456.0,288.78242929230765,285.8450999879261,0.718415120879121,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.2823839645702023e-16,0.0,294.15,291.53501598757657,0.000802309275617461,0.0,0.000451400322053349,0.0,9.516062274428536e-05,0.0,9.036672851957268e-05,0.0,9.516052828229176e-05,0.0,7.028531626153178e-05,303.15,285.15,298.1514260339607,298.46806949276674,298.1144576977998,297.8882534748665,298.8648540437804,298.29741214863486,0.0,0.0,-0.0,-4.7085243992715126e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21153492.0,21153492.0,288.77529610769227,285.84268040756245,0.718786021978022,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.2216203434554233e-16,0.0,294.15,291.53319641388833,0.0008022910506951303,0.0,0.00045138987026878744,0.0,9.515841884978865e-05,0.0,9.03646360128987e-05,0.0,9.515832473010374e-05,0.0,7.028368845568194e-05,303.15,285.15,298.1517679264652,298.4681530132007,298.11447969051943,297.88862472765015,298.86450025209825,298.2975051219868,0.0,0.0,-0.0,-4.7083056890295304e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21153528.0,21153528.0,288.7675234051282,285.83985845292824,0.7191735384615384,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.2020124949702197e-16,0.0,294.15,291.5313736902406,0.0008022752728927415,0.0,0.0004513807963900928,0.0,9.51565054364146e-05,0.0,9.036281935247266e-05,0.0,9.515641165748785e-05,0.0,7.028227519827568e-05,303.15,285.15,298.1520885055309,298.4682121361636,298.1145330823958,297.8889549877098,298.86412562783903,298.2975828679278,0.0,0.0,-0.0,-4.708115730924183e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21153564.0,21153564.0,288.7590963230769,285.83662444429933,0.7195780659340659,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.194257761744723e-16,0.0,294.15,291.52954724933915,0.0008022631043450909,0.0,0.0004513737545280296,0.0,9.515502039906589e-05,0.0,9.036140948615833e-05,0.0,9.515492695890459e-05,0.0,7.028117833803989e-05,303.15,285.15,298.1523839724842,298.46824188662697,298.11463050753343,297.8892321967139,298.8637258353546,298.2976428797426,0.0,0.0,-0.0,-4.7079681690473726e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21153600.0,21153600.0,288.75,285.83296865901724,0.72,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.1788980605405907e-16,0.0,294.15,291.52771886682234,0.0008022528210191786,0.0,0.0004513677740504526,0.0,9.515375911563173e-05,0.0,9.036021210086153e-05,0.0,9.515366601319245e-05,0.0,7.02802467417342e-05,303.15,285.15,298.1526663225539,298.46825629510744,298.11475093230155,297.88948169565646,298.8633128972066,298.2976936285652,0.0,0.0,-0.0,-4.7078427520633294e-08,299.3780781392952,299.6598919685736,299.5227873350039,298.5309921260644,299.9870202328054,0.0,268.9417897374624,0.2710868787779146,0.1391
21153600.0,21153600.0,288.75,285.83296865901724,0.72,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.1788980605405907e-16,0.0,294.15,291.52771886682234,0.0008022528210191786,0.0,0.0004513677740504526,0.0,9.515375911563173e-05,0.0,9.036021210086153e-05,0.0,9.515366601319245e-05,0.0,7.02802467417342e-05,303.15,285.15,298.1526663225539,298.46825629510744,298.11475093230155,297.88948169565646,298.8633128972066,298.2976936285652,0.0,0.0,-0.0,-4.7078427520633294e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21153636.0,21153636.0,288.7401401445701,285.8288346297341,0.7204420769230769,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.1376698534793842e-16,0.0,294.15,291.5258870039178,0.0008022446932054989,0.0,0.00045136300761588864,0.0,9.515275376942795e-05,0.0,9.035925775788148e-05,0.0,9.515266100295802e-05,0.0,7.027950417988097e-05,303.15,285.15,298.1529252922081,298.4682424951783,298.1149078314213,297.88968225801835,298.8628763820988,298.29772685178494,0.0,0.0,-0.0,-4.707742664918334e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21153672.0,21153672.0,288.72944402232275,285.8241791161419,0.7209064615384615,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.1194094682191726e-16,0.0,294.15,291.5240523558697,0.0008022387683220535,0.0,0.00045135948173028796,0.0,9.51520099479217e-05,0.0,9.03585517634147e-05,0.0,9.51519175158585e-05,0.0,7.027895477935499e-05,303.15,285.15,298.1531656720063,298.4682051162858,298.11509701610095,297.8898403048957,298.8624201580753,298.2977456534728,0.0,0.0,-0.0,-4.707668459325766e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21153708.0,21153708.0,288.71792910701356,285.8190121852423,0.7213926923076923,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.1121876449582175e-16,0.0,294.15,291.5222154901528,0.0008022344073604736,0.0,0.0004513568366417028,0.0,9.515145181065448e-05,0.0,9.035802209789118e-05,0.0,9.515135971177673e-05,0.0,7.027854252463533e-05,303.15,285.15,298.1533912504213,298.46814896256024,298.1153119068994,297.8899644981324,298.86194824096265,298.2977529717952,0.0,0.0,-0.0,-4.7076126297357856e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21153744.0,21153744.0,288.70561287239815,285.81334388336666,0.7219003076923077,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.0594884920259448e-16,0.0,294.15,291.5203757894585,0.0008022314809163009,0.0,0.0004513549998094309,0.0,9.515106406565636e-05,0.0,9.035765423937332e-05,0.0,9.515097229844916e-05,0.0,7.027825612113951e-05,303.15,285.15,298.15359791539464,298.46806827032793,298.1155560306828,297.89004613776984,298.8614561736019,298.2977449055554,0.0,0.0,-0.0,-4.707573663238933e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21153780.0,21153780.0,288.69251279223226,285.80718423938436,0.7224288461538462,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.0424829715017037e-16,0.0,294.15,291.51853409564166,0.0008022299230658068,0.0,0.00045135393384842403,0.0,9.515083883117707e-05,0.0,9.035744070353096e-05,0.0,9.515074739447316e-05,0.0,7.02780897474166e-05,303.15,285.15,298.153791190753,298.46796954043674,298.11582058434647,297.89009678587485,298.86094944051246,298.29772550838476,0.0,0.0,-0.0,-4.7075507791057744e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21153816.0,21153816.0,288.6786463402715,285.80054326783846,0.7229778461538462,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.0357574363097264e-16,0.0,294.15,291.51668964891616,0.0008022303182542693,0.0,0.0004513539679538706,0.0,9.515084550620332e-05,0.0,9.035744739278589e-05,0.0,9.515075439833374e-05,0.0,7.027809466134635e-05,303.15,285.15,298.1539658758123,298.46784535577535,298.11611498772163,297.8901031815117,298.86042198469903,298.297690277104,0.0,0.0,-0.0,-4.707550845020718e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21153852.0,21153852.0,288.6640309902715,285.7934309720097,0.7235468461538461,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-9.866798010884905e-17,0.0,294.15,291.5148431226899,0.0008022318734082612,0.0,0.00045135465562666873,0.0,9.515098996281148e-05,0.0,9.035758492145004e-05,0.0,9.515089918254337e-05,0.0,7.027820134034397e-05,303.15,285.15,298.15412648470027,298.4677016643797,298.1164301659238,297.8900765242806,298.85987879658546,298.297642727174,0.0,0.0,-0.0,-4.707564546398965e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21153888.0,21153888.0,288.6486842159879,285.78585734690625,0.7241353846153846,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-9.803142777112841e-17,0.0,294.15,291.5129949431278,0.0008022343304424488,0.0,0.0004513558514766863,0.0,9.515124155067529e-05,0.0,9.035782418349298e-05,0.0,9.515115109702032e-05,0.0,7.027838714617106e-05,303.15,285.15,298.15427586046786,298.46754212544823,298.1167597230446,297.8900240377402,298.8593230036285,298.29758495006587,0.0,0.0,-0.0,-4.7075888500487696e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21153924.0,21153924.0,288.63262349117645,285.7778323821806,0.724743,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-9.248411413508209e-17,0.0,294.15,291.51114366995427,0.0008022389445483107,0.0,0.00045135826248072293,0.0,9.51517493104319e-05,0.0,9.035830671038892e-05,0.0,9.515165918135235e-05,0.0,7.027876215978446e-05,303.15,285.15,298.1544036102129,298.4673513757262,298.1171208160655,297.8899196436918,298.85874228104836,298.297507545349,0.0,0.0,-0.0,-4.707638505366232e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21153960.0,21153960.0,288.61586628959276,285.76936606497077,0.7253692307692308,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-9.041259973740519e-17,0.0,294.15,291.5092912400216,0.0008022443618897621,0.0,0.00045136112600819135,0.0,9.515235246867859e-05,0.0,9.035887982914745e-05,0.0,9.515226266337598e-05,0.0,7.027920763443669e-05,303.15,285.15,298.1545231476859,298.4671485435724,298.11749307495325,297.8897954502292,298.858152033986,298.2974224500854,0.0,0.0,-0.0,-4.707697602026357e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21153996.0,21153996.0,288.59843008499246,285.7604683826685,0.7260136153846153,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-8.725070685821387e-17,0.0,294.15,291.5074363813245,0.0008022512319676066,0.0,0.0004513648081362748,0.0,9.515312820008705e-05,0.0,9.035961682580845e-05,0.0,9.515303871692259e-05,0.0,7.027978057111917e-05,303.15,285.15,298.15462518792657,298.46691976532725,298.11788841656653,297.8896300884925,298.85754150904523,298.2973209934716,0.0,0.0,-0.0,-4.7077737781835013e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21154032.0,21154032.0,288.5803323511312,285.7511493256114,0.7266756923076924,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-8.58502728776666e-17,0.0,294.15,291.5055799700244,0.0008022592878697331,0.0,0.00045136915833784194,0.0,9.51540447710802e-05,0.0,9.036048756587299e-05,0.0,9.515395560885961e-05,0.0,7.028045753149785e-05,303.15,285.15,298.1547154480145,298.4666730491916,298.11829955346036,297.88943642928325,298.85691705166437,298.29720830632283,0.0,0.0,-0.0,-4.7078638933659435e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21154068.0,21154068.0,288.56159056176466,285.74141888969996,0.7273550000000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-8.529641344085693e-17,0.0,294.15,291.50372155937146,0.0008022687495622431,0.0,0.0004513743006305945,0.0,9.51551283265593e-05,0.0,9.036151687681958e-05,0.0,9.515503948375797e-05,0.0,7.028125782612395e-05,303.15,285.15,298.1547905377027,298.4664032314248,298.1187310305658,297.8892063273112,298.8562746510965,298.29708115562016,0.0,0.0,-0.0,-4.707970535671729e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21154104.0,21154104.0,288.54222219064854,285.73128707893926,0.7280510769230769,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-8.125478543242589e-17,0.0,294.15,291.5018614472532,0.0008022788917845681,0.0,0.0004513798267794346,0.0,9.515629280531112e-05,0.0,9.03626230331605e-05,0.0,9.515620428070664e-05,0.0,7.028211789046375e-05,303.15,285.15,298.15485275540397,298.4661134659257,298.11917609869045,297.88894624911893,298.8556168361172,298.2969410810512,0.0,0.0,-0.0,-4.708085189040313e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21154140.0,21154140.0,288.52224471153846,285.7207639079043,0.7287634615384616,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-7.995059012330866e-17,0.0,294.15,291.5000005558586,0.0008022897483005259,0.0,0.0004513857552686746,0.0,9.515754210310711e-05,0.0,9.03638097350533e-05,0.0,9.515745389607633e-05,0.0,7.028304060189121e-05,303.15,285.15,298.15490888715567,298.46581417151833,298.11962749969325,297.8886721549819,298.854951688603,298.29679488039045,0.0,0.0,-0.0,-4.708208238188423e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21154176.0,21154176.0,288.50167559819005,285.7098594041304,0.7294916923076923,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-7.94347922424866e-17,0.0,294.15,291.49813772417417,0.0008023022509612613,0.0,0.00045139261116971494,0.0,9.515898691277839e-05,0.0,9.036518209797821e-05,0.0,9.515889902165702e-05,0.0,7.028410771780547e-05,303.15,285.15,298.15494905729787,298.46548999404376,298.12010036137127,297.8883605527659,298.85426740124575,298.2966334733449,0.0,0.0,-0.0,-4.708350639084815e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21154212.0,21154212.0,288.48053232435893,285.69858361042657,0.7302353076923077,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-7.567090735893588e-17,0.0,294.15,291.4962734297629,0.0008023157397685439,0.0,0.0004514000228586302,0.0,9.516054889098968e-05,0.0,9.036666572565776e-05,0.0,9.516046131453444e-05,0.0,7.028526137406533e-05,303.15,285.15,298.1549770734277,298.46514656904276,298.12058744448245,297.88802079817356,298.8535683834129,298.2964600537079,0.0,0.0,-0.0,-4.708504639138809e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21154248.0,21154248.0,288.45883236380087,285.6869465871136,0.7309938461538462,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-7.518271967207299e-17,0.0,294.15,291.4944078526378,0.0008023299374640958,0.0,0.0004514078342430158,0.0,9.516219513139997e-05,0.0,9.036822936959379e-05,0.0,9.516210786851701e-05,0.0,7.028647726615213e-05,303.15,285.15,298.15499429409545,298.46478571322365,298.121084796991,297.88765649381253,298.8528561071954,298.2962754810637,0.0,0.0,-0.0,-4.708666982242227e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21154284.0,21154284.0,288.4365931902715,285.67495841418526,0.7317668461538461,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-7.39759852034362e-17,0.0,294.15,291.49254070655246,0.0008023453034637363,0.0,0.00045141630415846827,0.0,9.51639802003398e-05,0.0,9.036992484677958e-05,0.0,9.516389324945285e-05,0.0,7.02877956965954e-05,303.15,285.15,298.15499704784503,298.46440139586014,298.1215973768642,297.8872595009844,298.8521261702261,298.29607629835596,0.0,0.0,-0.0,-4.708843069662174e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21154320.0,21154320.0,288.41383227752635,285.6626291933941,0.7325538461538461,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-7.302455824570296e-17,0.0,294.15,291.4906723514448,0.0008023615697389045,0.0,0.0004514252815248358,0.0,9.516587224777177e-05,0.0,9.03717219120385e-05,0.0,9.516578560766989e-05,0.0,7.028919314104808e-05,303.15,285.15,298.15498865357966,298.4639989994756,298.1221216905346,297.8868373190015,298.85138262436635,298.29586585739156,0.0,0.0,-0.0,-4.7090297495188423e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21154356.0,21154356.0,288.39056709932123,285.64996905026095,0.7333543846153846,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-7.047075676898627e-17,0.0,294.15,291.48880262165335,0.000802378353628694,0.0,0.00045143455114639785,0.0,9.5167825908032e-05,0.0,9.037357748496086e-05,0.0,9.516773957743112e-05,0.0,7.029063609258901e-05,303.15,285.15,298.1549676904566,298.4635755571818,298.1226541373789,297.88638760644176,298.85062312435207,298.2956416231622,0.0,0.0,-0.0,-4.7092225329303095e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21154392.0,21154392.0,288.36681512941175,285.6369881360082,0.7341679999999999,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-6.933965255255231e-17,0.0,294.15,291.48693240554513,0.0008023957498089597,0.0,0.0004514441656878646,0.0,9.51698522823561e-05,0.0,9.03755021082989e-05,0.0,9.516976626067612e-05,0.0,7.029213275051831e-05,303.15,285.15,298.1549416895848,298.46314380517185,298.12319142845286,297.8859270532854,298.8498574345592,298.29541228221086,0.0,0.0,-0.0,-4.709422517670468e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21154428.0,21154428.0,288.34259384155354,285.62369662941785,0.7349942307692308,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-6.889231069068008e-17,0.0,294.15,291.4850608064123,0.0008024142727331672,0.0,0.0004514544154028134,0.0,9.517201256120589e-05,0.0,9.037755388890038e-05,0.0,9.517192684683955e-05,0.0,7.029372830995316e-05,303.15,285.15,298.1549013596394,298.46268841485676,298.1237424993944,297.88543566437727,298.84907413667935,298.29516841498946,0.0,0.0,-0.0,-4.7096357620551417e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21154464.0,21154464.0,288.31792070950223,285.61010473861324,0.7358326153846154,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-6.562796367747245e-17,0.0,294.15,291.48318798818684,0.0008024334850891342,0.0,0.00045146505411393335,0.0,9.51742548471915e-05,0.0,9.037968354397316e-05,0.0,9.517416943874196e-05,0.0,7.029538443964761e-05,303.15,285.15,298.1548482267485,298.46221136565333,298.12430221264486,297.88491721183027,298.84827464490826,298.29491073235704,0.0,0.0,-0.0,-4.7098571302013895e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21154500.0,21154500.0,288.2928132070135,285.59622270276606,0.7366826923076922,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-6.478390308602278e-17,0.0,294.15,291.48131478561953,0.0008024529650086044,0.0,0.00045147584370758867,0.0,9.517652894166915e-05,0.0,9.038184340469225e-05,0.0,9.517644383869802e-05,0.0,7.029706406300735e-05,303.15,285.15,298.1547910244947,298.46172733414227,298.12486400011295,297.8843902481479,298.8474699222895,298.2946485058375,0.0,0.0,-0.0,-4.710081652568729e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21154536.0,21154536.0,288.2672888078431,285.5820607937275,0.7375440000000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-6.251829229229654e-17,0.0,294.15,291.47944010095136,0.0008024734690440401,0.0,0.0004514872110383454,0.0,9.51789248329757e-05,0.0,9.038411892452762e-05,0.0,9.517884003351462e-05,0.0,7.029883364518761e-05,303.15,285.15,298.15471670691795,298.4612143471157,298.1254373024814,297.8838288912077,298.8466437538677,298.2943682003181,0.0,0.0,-0.0,-4.7103182389034676e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21154572.0,21154572.0,288.2413649857466,285.5676293175848,0.7384160769230769,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.955596748900308e-17,0.0,294.15,291.4775649773727,0.0008024942588217255,0.0,0.000451498739637714,0.0,9.518135472258718e-05,0.0,9.038642672929938e-05,0.0,9.518127022600156e-05,0.0,7.030062833843075e-05,303.15,285.15,298.1546368495379,298.46069173063535,298.1260133542299,297.883257053909,298.8458105130991,298.29408190028226,0.0,0.0,-0.0,-4.710558197453301e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21154608.0,21154608.0,288.2150592144796,285.55293861614297,0.7392984615384616,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.91717446612071e-17,0.0,294.15,291.47568897715706,0.0008025156235090329,0.0,0.00045151059270876306,0.0,9.518385301663689e-05,0.0,9.038879949121236e-05,0.0,9.51837688216434e-05,0.0,7.030247355502095e-05,303.15,285.15,298.15454592427193,298.4601498735138,298.1265948939143,297.8826642813817,298.8449631407357,298.2937836227635,0.0,0.0,-0.0,-4.710804935230028e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21154644.0,21154644.0,288.1883889677979,285.5379990683324,0.7401906923076923,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.822199737667814e-17,0.0,294.15,291.4738123644634,0.0008025373589121314,0.0,0.0004515226552626092,0.0,9.518639547389725e-05,0.0,9.03912141903649e-05,0.0,9.518631157935721e-05,0.0,7.030435139046474e-05,303.15,285.15,298.1544402448761,298.4595910165048,298.1271037354866,297.88205436363603,298.8441024696213,298.293458366025,0.0,0.0,-0.0,-4.7110560529932634e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21154680.0,21154680.0,288.161371719457,285.5228210915421,0.7410923076923076,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.747318710149342e-17,0.0,294.15,291.4719348694075,0.0008025596284051064,0.0,0.00045153501962181695,0.0,9.518900155784253e-05,0.0,9.039368930920107e-05,0.0,9.518891796210876e-05,0.0,7.03062762204431e-05,303.15,285.15,298.15431331002867,298.45900766841777,298.12750784577526,297.88141974539957,298.8432226392338,298.29309424177103,0.0,0.0,-0.0,-4.7113134786437795e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21154716.0,21154716.0,288.13402494321264,285.5074151428795,0.7420028461538462,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.5463245328240124e-17,0.0,294.15,291.47005672795945,0.0008025821538714804,0.0,0.00045154752877823247,0.0,9.519163816824556e-05,0.0,9.039619341567355e-05,0.0,9.51915548703548e-05,0.0,7.030822359720808e-05,303.15,285.15,298.15418472565545,298.45840962994276,298.1280410471292,297.88076999322203,298.84233280895046,298.29274764098,0.0,0.0,-0.0,-4.711573934876724e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21154752.0,21154752.0,288.10636611282047,285.491791720357,0.7429218461538462,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.4573022014000185e-17,0.0,294.15,291.4681785097594,0.0008026047957295278,0.0,0.00045156010356277136,0.0,9.519428861411127e-05,0.0,9.039871066044158e-05,0.0,9.519420561388105e-05,0.0,7.031018119280766e-05,303.15,285.15,298.15405273491467,298.4578086326781,298.12854801188064,297.8801175793934,298.8414404813823,298.29239348804987,0.0,0.0,-0.0,-4.7118357682491996e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21154788.0,21154788.0,288.0784127020362,285.4759613640057,0.7438488461538463,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.422094645006172e-17,0.0,294.15,291.4662994289861,0.0008026278423058735,0.0,0.0004515729077689991,0.0,9.51969874280993e-05,0.0,9.040127383447149e-05,0.0,9.519690472339341e-05,0.0,7.031217451304219e-05,303.15,285.15,298.1538821157229,298.45717423698136,298.12875728738214,297.8794351411208,298.8405199257729,298.291953741396,0.0,0.0,-0.0,-4.712102400950802e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21154824.0,21154824.0,288.0501821846154,285.459934656916,0.7447833846153846,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.1651777513455063e-17,0.0,294.15,291.46441985970745,0.0008026511319803789,0.0,0.00045158584959642496,0.0,9.519971525589846e-05,0.0,9.040386455959378e-05,0.0,9.519963284566196e-05,0.0,7.031418926283025e-05,303.15,285.15,298.1536934572711,298.45652267448855,298.12878437524535,297.8787369993067,298.8395850866623,298.29146451859486,0.0,0.0,-0.0,-4.71237191540739e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21154860.0,21154860.0,288.0216920343137,285.44372222620757,0.7457250000000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.131854823595952e-17,0.0,294.15,291.46254014185774,0.0008026744878843701,0.0,0.00045159882891411134,0.0,9.520245098752008e-05,0.0,9.04064627900797e-05,0.0,9.520236887147404e-05,0.0,7.03162098503682e-05,303.15,285.15,298.15350006087255,298.4558662327882,298.12875341690125,297.878034337078,298.8386462364639,298.29096005682084,0.0,0.0,-0.0,-4.712642220559246e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21154896.0,21154896.0,287.9929597248869,285.4273347439264,0.7466732307692309,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.04948501666845e-17,0.0,294.15,291.4606600189543,0.0008026978411026189,0.0,0.00045161180807017537,0.0,9.520518668765658e-05,0.0,9.040906098890546e-05,0.0,9.520510486414869e-05,0.0,7.031823041473291e-05,303.15,285.15,298.1532730778225,298.4551820038794,298.12860887254004,297.8773092375363,298.83768232669746,298.2904111036952,0.0,0.0,-0.0,-4.712912533292702e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21154932.0,21154932.0,287.9640027300905,285.4107829278715,0.7476276153846153,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.8102236075627713e-17,0.0,294.15,291.45877949245545,0.0008027212980078654,0.0,0.0004516248467337061,0.0,9.520793493492166e-05,0.0,9.041167110125142e-05,0.0,9.520785340250967e-05,0.0,7.032026024643525e-05,303.15,285.15,298.153016227894,298.45447310444797,298.12835315449865,297.87656376077166,298.836696028079,298.28982045513834,0.0,0.0,-0.0,-4.713184098606702e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21154968.0,21154968.0,287.93483852368024,285.3940775423508,0.7485876923076923,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.779190651592909e-17,0.0,294.15,291.4568987512929,0.0008027448279057521,0.0,0.00045163792682820035,0.0,9.521069191701524e-05,0.0,9.041428950792874e-05,0.0,9.521061067525413e-05,0.0,7.032229652967417e-05,303.15,285.15,298.1527487798474,298.4537555156686,298.1280412647424,297.8758103557853,298.83570161248207,298.28921150570517,0.0,0.0,-0.0,-4.713456537374386e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21155004.0,21155004.0,287.90548457941173,285.37722939886703,0.7495529999999999,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.702481347691442e-17,0.0,294.15,291.4550179349776,0.0008027682677497004,0.0,0.0004516509566958962,0.0,9.52134383115371e-05,0.0,9.041689785982949e-05,0.0,9.521335735989952e-05,0.0,7.032432499299462e-05,303.15,285.15,298.1524707841748,298.45302853201576,298.1277055025628,297.87505014930997,298.83469867886134,298.2885907293849,0.0,0.0,-0.0,-4.713727936648932e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21155040.0,21155040.0,287.8759583710407,285.3602493567341,0.750523076923077,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.6420013485386416e-17,0.0,294.15,291.4531368788325,0.0008027914201699811,0.0,0.00045166382627588033,0.0,9.521615091822565e-05,0.0,9.041947412415198e-05,0.0,9.52160702549912e-05,0.0,7.032632850082115e-05,303.15,285.15,298.1521591277712,298.45227156488926,298.12729355652965,297.8742682353847,298.83366855919405,298.28793220875383,0.0,0.0,-0.0,-4.7139960012751305e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21155076.0,21155076.0,287.84627737232273,285.34314832362367,0.7514974615384615,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.4796621275476503e-17,0.0,294.15,291.4512555901794,0.0008028145984137156,0.0,0.00045167671136649455,0.0,9.521886679662523e-05,0.0,9.042205349408307e-05,0.0,9.521878642058863e-05,0.0,7.032833442518212e-05,303.15,285.15,298.15182240413264,298.45149197576325,298.12681951816995,297.8734686658147,298.8326171092839,298.28724393463284,0.0,0.0,-0.0,-4.714264399634386e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21155112.0,21155112.0,287.81645905701356,285.32593725604465,0.7524756923076923,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.267400823787698e-17,0.0,294.15,291.44937427114553,0.0008028375730521251,0.0,0.0004516894823666505,0.0,9.52215586242743e-05,0.0,9.042461002425828e-05,0.0,9.522147853488964e-05,0.0,7.033032258576767e-05,303.15,285.15,298.15147540441956,298.45070249852444,298.1263270636239,297.8726623201951,298.8315567661257,298.28654481057777,0.0,0.0,-0.0,-4.714530425068049e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21155148.0,21155148.0,287.78652089886873,285.30862715975286,0.7534573076923077,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.2398698662533854e-17,0.0,294.15,291.44749289171995,0.0008028602394418199,0.0,0.0004517020808715218,0.0,9.522421408964547e-05,0.0,9.042713202274496e-05,0.0,9.522413428579563e-05,0.0,7.033228388935377e-05,303.15,285.15,298.15110788289854,298.4498932703816,298.12579785518466,297.8718424416563,298.8304786601805,298.2858240220603,0.0,0.0,-0.0,-4.7147928592544965e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21155184.0,21155184.0,287.75648037164405,285.2912290900948,0.7544418461538461,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.038970718067815e-17,0.0,294.15,291.44561152779136,0.0008028826054100587,0.0,0.00045171451127910735,0.0,9.522683411988423e-05,0.0,9.042962036998541e-05,0.0,9.522675460045494e-05,0.0,7.033421902072682e-05,303.15,285.15,298.1507213162463,298.44906407261476,298.1252373158567,297.87101016547996,298.8293828699167,298.28508314802286,0.0,0.0,-0.0,-4.7150517937011224e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21155220.0,21155220.0,287.726354949095,285.27375415228323,0.7554288461538461,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.0129134677852515e-17,0.0,294.15,291.44373017160103,0.000802904750154811,0.0,0.00045172681768289313,0.0,9.522942800952235e-05,0.0,9.043208389289872e-05,0.0,9.522934877396891e-05,0.0,7.033613484476818e-05,303.15,285.15,298.1503251883008,298.4482248505246,298.1246610452555,297.8701716664193,298.8282782026762,298.28433219063527,0.0,0.0,-0.0,-4.71530814753665e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21155256.0,21155256.0,287.69616210497736,285.2562135016073,0.7564178461538461,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.948503440822207e-17,0.0,294.15,291.4418489705919,0.0008029264127023267,0.0,0.00045173885366433034,0.0,9.5231964892582e-05,0.0,9.043449327988331e-05,0.0,9.523188593986965e-05,0.0,7.033800856399602e-05,303.15,285.15,298.1499142376733,298.4473694359736,298.124062760905,297.8693249580166,298.8271598531124,298.2835662491362,0.0,0.0,-0.0,-4.7155588646995466e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21155292.0,21155292.0,287.66591931304674,285.238618343576,0.7574083846153846,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.7614102037908686e-17,0.0,294.15,291.4399679774749,0.0008029475158365116,0.0,0.00045175057630835824,0.0,9.523443572308461e-05,0.0,9.043683993996557e-05,0.0,9.523435705152774e-05,0.0,7.033983349711355e-05,303.15,285.15,298.149478491577,298.4464866757795,298.12342719151786,297.86846354491496,298.82601812363436,298.28277480548473,0.0,0.0,-0.0,-4.715803050034212e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21155328.0,21155328.0,287.6356440470588,285.2209799339969,0.7584000000000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.737143623531417e-17,0.0,294.15,291.4380869789754,0.0008029684365392893,0.0,0.0004517621967345254,0.0,9.523688500564705e-05,0.0,9.043916613707019e-05,0.0,9.523680661474606e-05,0.0,7.034164251502054e-05,303.15,285.15,298.1490333777183,298.44559316444077,298.1227767891032,297.86759500062044,298.82486676285663,298.2819730189479,0.0,0.0,-0.0,-4.716045108532954e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21155364.0,21155364.0,287.60535378076924,285.2033095789897,0.7593922307692307,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.6890791174816415e-17,0.0,294.15,291.43620602194653,0.0008029891942037305,0.0,0.00045177372559212543,0.0,9.523931498476347e-05,0.0,9.04414740029646e-05,0.0,9.523923687433928e-05,0.0,7.034343727547696e-05,303.15,285.15,298.1485856989824,298.44469669182723,298.1221226639739,297.8667253388974,298.82371287811225,298.2811686543587,0.0,0.0,-0.0,-4.716285261753188e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21155400.0,21155400.0,287.5750659879336,285.18561863493574,0.7603846153846153,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.64163278321613e-17,0.0,294.15,291.4343253393502,0.0008030088728454369,0.0,0.0004517846484734397,0.0,9.524161721896586e-05,0.0,9.044366055784754e-05,0.0,9.524153938775085e-05,0.0,7.03451376840378e-05,303.15,285.15,298.1481210439092,298.44378061609086,298.1214438965522,297.8658482761291,298.82254228240765,298.2803472230178,0.0,0.0,-0.0,-4.716512771202755e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21155436.0,21155436.0,287.5447981423077,285.1679185083638,0.7613766923076923,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.5142782684767754e-17,0.0,294.15,291.4324450945834,0.0008030280899314682,0.0,0.00045179531314427083,0.0,9.52438650221843e-05,0.0,9.04457954218383e-05,0.0,9.524378746838349e-05,0.0,7.0346797890148e-05,303.15,285.15,298.147634235728,298.44283799425114,298.12073415299056,297.8649584194054,298.8213487903627,298.2795027185476,0.0,0.0,-0.0,-4.716734898254159e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21155472.0,21155472.0,287.514567717647,285.1502206557724,0.762368,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.491606049538758e-17,0.0,294.15,291.43056485033736,0.0008030471848422425,0.0,0.0004518059090721993,0.0,9.524609833355799e-05,0.0,9.04479165240471e-05,0.0,9.524602105719421e-05,0.0,7.034844739262991e-05,303.15,285.15,298.14714740334927,298.44189534378944,298.1200243756034,297.8640685518406,298.8201552743006,298.27865818977665,0.0,0.0,-0.0,-4.7169555951234496e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21155508.0,21155508.0,287.4843921877074,285.13253658339,0.763358076923077,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.4355633659373e-17,0.0,294.15,291.42868512309207,0.0008030653060852106,0.0,0.00045181595833174924,0.0,9.524821640292137e-05,0.0,9.044992818823465e-05,0.0,9.524813940266174e-05,0.0,7.035001177782161e-05,303.15,285.15,298.1466474464174,298.4409362492086,298.11929609945275,297.86317500393386,298.81894852781846,298.2778006653662,0.0,0.0,-0.0,-4.717164884920799e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21155544.0,21155544.0,287.45428902624434,285.1148778468727,0.7643464615384616,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.272774937158409e-17,0.0,294.15,291.4268059146278,0.0008030827270596242,0.0,0.0004518256148300006,0.0,9.525025167590724e-05,0.0,9.045186122540754e-05,0.0,9.525017495027612e-05,0.0,7.035151500996002e-05,303.15,285.15,298.1461320866015,298.439957364676,298.11854622302053,297.8622749166183,298.8177251400671,298.2769271461967,0.0,0.0,-0.0,-4.717365980907451e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21155580.0,21155580.0,287.4242757070136,285.0972560509402,0.7653326923076924,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.251660766839087e-17,0.0,294.15,291.42492681100043,0.0008030998697330799,0.0,0.00045183511501891034,0.0,9.525225399753385e-05,0.0,9.045376297084386e-05,0.0,9.525217754622237e-05,0.0,7.035299390435009e-05,303.15,285.15,298.1456129490694,298.4389735003794,298.11779107668787,297.86137265994086,298.81649738606956,298.2760495144294,0.0,0.0,-0.0,-4.717563817787854e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21155616.0,21155616.0,287.39436970377074,285.07968284895134,0.7663163076923077,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.2098401989552475e-17,0.0,294.15,291.42304793796757,0.0008031164634152669,0.0,0.0004518443067493911,0.0,9.525419129326554e-05,0.0,9.045560296561557e-05,0.0,9.525411511579977e-05,0.0,7.035442477084725e-05,303.15,285.15,298.1450898245965,298.4379840866276,298.1170298557702,297.86047049628985,298.81526528642297,298.27516790994144,0.0,0.0,-0.0,-4.7177552184917665e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21155652.0,21155652.0,287.36458849027144,285.06216994241805,0.7672968461538462,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.057747285228217e-17,0.0,294.15,291.4211698106496,0.0008031318534126554,0.0,0.00045185282258624525,0.0,9.52559861051511e-05,0.0,9.04573076526265e-05,0.0,9.52559101999785e-05,0.0,7.035575039933299e-05,303.15,285.15,298.14455391275357,298.4369767875891,298.11624966107445,297.85956710789833,298.81401899785925,298.27427329343493,0.0,0.0,-0.0,-4.7179325118112196e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21155688.0,21155688.0,287.33494954027145,285.0447290804603,0.7682738461538462,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.0380203567918214e-17,0.0,294.15,291.41929217767034,0.0008031468439308831,0.0,0.00045186111450207776,0.0,9.525773371337724e-05,0.0,9.04589675128413e-05,0.0,9.525765807951574e-05,0.0,7.03570411634471e-05,303.15,285.15,298.14400967076864,298.43595772098314,298.11545779480986,297.8586608699721,298.81276312927207,298.27336983716117,0.0,0.0,-0.0,-4.718105134345772e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21155724.0,21155724.0,287.3054703275264,285.0273720592002,0.7692468461538462,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.8940688391502594e-17,0.0,294.15,291.4174151465455,0.0008031611957622871,0.0,0.00045186904794877275,0.0,9.525940575375514e-05,0.0,9.046055561088385e-05,0.0,9.525933039015438e-05,0.0,7.035827611345097e-05,303.15,285.15,298.1434586914175,298.4349288174128,298.114655937445,297.8577551483526,298.8114999373104,298.2724597063877,0.0,0.0,-0.0,-4.7182702761009615e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21155760.0,21155760.0,287.27616832579184,285.0101107210981,0.7702153846153845,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.8568473664854334e-17,0.0,294.15,291.4155384175935,0.0008031749818761105,0.0,0.0004518766635471282,0.0,9.526101078876336e-05,0.0,9.04620800784754e-05,0.0,9.526093569492316e-05,0.0,7.035946157353838e-05,303.15,285.15,298.142904329235,298.4338949745241,298.11384906299065,297.8568496875058,298.8102330682634,298.2715462245038,0.0,0.0,-0.0,-4.718428783924613e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
