,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21155796.0,21155796.0,287.2470610088235,284.99295695422927,0.7711790000000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.75693822360864e-17,0.0,294.15,291.4136626624939,0.0008031877708880647,0.0,0.0004518837194336771,0.0,9.52624978323745e-05,0.0,9.0463492496945e-05,0.0,9.526242300675813e-05,0.0,7.036055988565254e-05,303.15,285.15,298.1423413048576,298.43284668523125,298.11302812797106,297.85594626507367,298.8089552013463,298.27062351689597,0.0,0.0,-0.0,-4.718575608470617e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21155832.0,21155832.0,287.21816585037703,284.9759226915026,0.7721372307692308,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.7391519522240075e-17,0.0,294.15,291.41178690863984,0.0008032003527539859,0.0,0.00045189065877449,0.0,9.526396030673959e-05,0.0,9.04648815838914e-05,0.0,9.526388574937256e-05,0.0,7.036164005100403e-05,303.15,285.15,298.1417782697721,298.4317983784685,298.11220717547644,297.85504284764016,298.80767732184404,298.26970079864026,0.0,0.0,-0.0,-4.718720001292927e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21155868.0,21155868.0,287.1895003242081,284.9590199098214,0.7730896153846153,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.7039229113196292e-17,0.0,294.15,291.4099117660601,0.000803211855920307,0.0,0.00045189699195265985,0.0,9.526529499622529e-05,0.0,9.046614932233694e-05,0.0,9.526522070627394e-05,0.0,7.036262583491906e-05,303.15,285.15,298.14121167030214,298.4307434344122,298.11137928277145,297.8541435701793,298.80639495058784,298.26877458165063,0.0,0.0,-0.0,-4.718851738577182e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21155904.0,21155904.0,287.1610819040724,284.9422606291867,0.7740356923076922,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.5758020428073177e-17,0.0,294.15,291.408037808922,0.0008032223149948669,0.0,0.00045190273909214346,0.0,9.52665061445216e-05,0.0,9.046729974129102e-05,0.0,9.52664321203066e-05,0.0,7.036352037181373e-05,303.15,285.15,298.14063774001954,298.4296751293445,298.11053858237153,297.8532491413364,298.8051029643548,298.26784071148535,0.0,0.0,-0.0,-4.7189712417279295e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21155940.0,21155940.0,287.13292806372544,284.92565691174383,0.7749750000000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.5591843639002822e-17,0.0,294.15,291.4061641913239,0.0008032324545415851,0.0,0.0004519083068467889,0.0,9.526767947712151e-05,0.0,9.04684142490493e-05,0.0,9.526760571817758e-05,0.0,7.036438697818648e-05,303.15,285.15,298.14006162219323,298.4286028949151,298.10969435615925,297.8523554207097,298.803808032635,298.2669044653225,0.0,0.0,-0.0,-4.7190870008562306e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21155976.0,21155976.0,287.10505627692305,284.90922086077194,0.7759070769230769,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.5262699392132962e-17,0.0,294.15,291.4042908708332,0.0008032421315403482,0.0,0.0004519136146687607,0.0,9.52687980134123e-05,0.0,9.046947672053736e-05,0.0,9.526872451939267e-05,0.0,7.036521311220922e-05,303.15,285.15,298.13948462877113,298.4275285262503,298.10884793010007,297.85146403077454,298.8025118457319,298.26596739232554,0.0,0.0,-0.0,-4.719197333335212e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21156012.0,21156012.0,287.0774840174208,284.8929646196179,0.7768314615384615,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.4065668599008068e-17,0.0,294.15,291.4024188623754,0.0008032502939022062,0.0,0.0004519180716716621,0.0,9.526973718956137e-05,0.0,9.047036886560547e-05,0.0,9.526966395887972e-05,0.0,7.036590677152089e-05,303.15,285.15,298.13890349000485,298.4264443958178,298.1079919968791,297.85058147827414,298.80120956971814,298.2650261861388,0.0,0.0,-0.0,-4.7192899004893483e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21156048.0,21156048.0,287.05022875897436,284.8769003705735,0.7777476923076924,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.3910409946823142e-17,0.0,294.15,291.4005476701592,0.0008032579299913804,0.0,0.0004519222333974464,0.0,9.52706141194018e-05,0.0,9.0471201899007e-05,0.0,9.527054115105782e-05,0.0,7.036655445597049e-05,303.15,285.15,298.13831939258773,298.4253537356577,298.1071304443314,297.8497024220073,298.7999027608108,298.264081751079,0.0,0.0,-0.0,-4.7193763034703575e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21156084.0,21156084.0,287.0233079753393,284.8610403336975,0.7786553076923077,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.3756152939324677e-17,0.0,294.15,291.39867647794307,0.0008032655660762437,0.0,0.0004519263951182345,0.0,9.527149104818144e-05,0.0,9.047203493140636e-05,0.0,9.527141834217994e-05,0.0,7.036720213963633e-05,303.15,285.15,298.13773529586564,298.42426307686424,298.10626889322947,297.8488233668461,298.79859595348495,298.2631373172581,0.0,0.0,-0.0,-4.719462707128433e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21156120.0,21156120.0,286.9967391402715,284.84539676558285,0.7795538461538462,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.329932737244082e-17,0.0,294.15,291.3968064923796,0.0008032714497513176,0.0,0.0004519295720037319,0.0,9.527216036411964e-05,0.0,9.047267080828649e-05,0.0,9.527208791920057e-05,0.0,7.036769648122729e-05,303.15,285.15,298.13715015456245,298.4231670411625,298.10540174496043,297.84795440687424,298.7972868035524,298.2621920302224,0.0,0.0,-0.0,-4.719528544820606e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21156156.0,21156156.0,286.9705397275264,284.829981958068,0.7804428461538462,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.248450756278116e-17,0.0,294.15,291.3949380393573,0.0008032765959246867,0.0,0.00045193233531118496,0.0,9.52727424956097e-05,0.0,9.047322389090321e-05,0.0,9.527267031008191e-05,0.0,7.036812642876549e-05,303.15,285.15,298.1365626830326,298.4220630826166,298.10452804329236,297.8470942993278,298.7959729179563,298.26124420524513,0.0,0.0,-0.0,-4.719585748268986e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21156192.0,21156192.0,286.9447272108597,284.8148082368942,0.7813218461538461,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.2339449704742546e-17,0.0,294.15,291.39306958823306,0.0008032815522458575,0.0,0.0004519349918056718,0.0,9.527330210964726e-05,0.0,9.047375559042157e-05,0.0,9.527323018352877e-05,0.0,7.036853974498913e-05,303.15,285.15,298.1359752108003,298.42095911713693,298.10365433548134,297.8462342066406,298.7946590297516,298.2602963799622,0.0,0.0,-0.0,-4.719640721114081e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21156228.0,21156228.0,286.91931906402715,284.79988796030824,0.7821903846153846,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.2052135455238902e-17,0.0,294.15,291.391201898851,0.0008032852633990945,0.0,0.00045193694836816124,0.0,9.527371417090413e-05,0.0,9.047414716951342e-05,0.0,9.527364250350363e-05,0.0,7.036884407926606e-05,303.15,285.15,298.13538856429074,298.4198534882568,298.1027790333713,297.8453808122322,298.7933451351604,298.2593494066623,0.0,0.0,-0.0,-4.719681076656868e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21156264.0,21156264.0,286.89433276078427,284.7852335176106,0.783048,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.1007231868953795e-17,0.0,294.15,291.38933590644183,0.0008032875563748025,0.0,0.00045193810840261954,0.0,9.527395831730386e-05,0.0,9.047437929083794e-05,0.0,9.527388690697264e-05,0.0,7.036902439228313e-05,303.15,285.15,298.13480262977004,298.4187431232549,298.1019001181703,297.8445396794804,298.7920297314021,298.2584030564156,0.0,0.0,-0.0,-4.7197047990542934e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21156300.0,21156300.0,286.86978577488685,284.7708573276505,0.7838942307692308,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.0737051665844492e-17,0.0,294.15,291.3874703566691,0.0008032894378945474,0.0,0.0004519390372968928,0.0,9.52741537373052e-05,0.0,9.047456513994672e-05,0.0,9.527408258362181e-05,0.0,7.036916871616919e-05,303.15,285.15,298.134216612117,298.4176312779461,298.10102024868684,297.8437011079487,298.7907135774469,298.2574565648291,0.0,0.0,-0.0,-4.71972369466177e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21156336.0,21156336.0,286.8456955800905,284.7567718372657,0.7847286153846154,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.0011839292921993e-17,0.0,294.15,291.3856064045887,0.0008032898756269655,0.0,0.00045193915507594107,0.0,9.527417816694118e-05,0.0,9.047458861095422e-05,0.0,9.527410726848493e-05,0.0,7.036918674722431e-05,303.15,285.15,298.1336332306547,298.4165181919978,298.10014025659854,297.8428745313321,298.7893990774614,298.25651305760897,0.0,0.0,-0.0,-4.719725651835915e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21156372.0,21156372.0,286.8220796501508,284.7429895196701,0.7855506923076924,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.9063611730662584e-17,0.0,294.15,291.38374296748356,0.0008032896318162491,0.0,0.0004519388897744625,0.0,9.527412183937215e-05,0.0,9.047453539251918e-05,0.0,9.527405119572348e-05,0.0,7.036914513130375e-05,303.15,285.15,298.1330509818447,298.4154046448128,298.0992603103215,297.8420517594828,298.7880848772667,298.2555705147457,0.0,0.0,-0.0,-4.719719608677241e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21156408.0,21156408.0,286.7989554588235,284.7295228727871,0.78636,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.894062363868822e-17,0.0,294.15,291.38188055885763,0.0008032880690435174,0.0,0.00045193788313606983,0.0,9.527390923061766e-05,0.0,9.047433376479224e-05,0.0,9.527383884093413e-05,0.0,7.036898808667388e-05,303.15,285.15,298.1324709969691,298.4142901763469,298.09838045644074,297.84123658450795,298.78677127431024,298.25462989771495,0.0,0.0,-0.0,-4.7196980833806636e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21156444.0,21156444.0,286.77634047986425,284.7163844175292,0.7871560769230769,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.8697022693373736e-17,0.0,294.15,291.3800182606872,0.00080328637558785,0.0,0.00045193680304925855,0.0,9.527368113821507e-05,0.0,9.047411743332405e-05,0.0,9.527361100240805e-05,0.0,7.036881960587869e-05,303.15,285.15,298.1318913475882,298.4131757770613,298.0975007429436,297.8404222916931,298.78545791647855,298.25368961515295,0.0,0.0,-0.0,-4.7196750242455e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21156480.0,21156480.0,286.7542521870286,284.7035866960251,0.7879384615384615,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.845655477164338e-17,0.0,294.15,291.3781581793673,0.0008032820591533429,0.0,0.000451934248746996,0.0,9.52731422666828e-05,0.0,9.047360597660186e-05,0.0,9.527307238299311e-05,0.0,7.03684215847644e-05,303.15,285.15,298.13131841877015,298.4120627405419,298.09662382132126,297.8396256842839,298.7841494489876,298.252756022781,0.0,0.0,-0.0,-4.7196211779207974e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21156516.0,21156516.0,286.73270805407236,284.69114226979326,0.7887066923076923,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.7811095518437994e-17,0.0,294.15,291.3762993501019,0.0008032770147321968,0.0,0.0004519312856718567,0.0,9.52725172226107e-05,0.0,9.047301268728232e-05,0.0,9.52724475900353e-05,0.0,7.036795991695538e-05,303.15,285.15,298.13074951281794,298.41095029103957,298.0957489479545,297.83883807120236,298.7828429788122,298.2518259603653,0.0,0.0,-0.0,-4.7195587962521415e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21156552.0,21156552.0,286.7117255547511,284.6790637178615,0.7894603076923076,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.7696187982303982e-17,0.0,294.15,291.3744405232263,0.0008032716533303446,0.0,0.00045192814426353345,0.0,9.527185458378025e-05,0.0,9.047238369709433e-05,0.0,9.527178520234117e-05,0.0,7.036747048178489e-05,303.15,285.15,298.13018061620164,298.4098378450884,298.0948740799363,297.8380504786654,298.78153651561956,298.2508959071023,0.0,0.0,-0.0,-4.7194926903119415e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21156588.0,21156588.0,286.6913221628205,284.66736363483443,0.7901988461538462,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.7468592090891685e-17,0.0,294.15,291.37258261461926,0.0008032650857285221,0.0,0.00045192432480566737,0.0,9.527104900519532e-05,0.0,9.04716189671562e-05,0.0,9.527097987423418e-05,0.0,7.036687547183147e-05,303.15,285.15,298.1296156988961,298.4087273717723,298.094001614739,297.8372704481554,298.7802333173972,298.249969690192,0.0,0.0,-0.0,-4.719412424604856e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21156624.0,21156624.0,286.6715153520362,284.6560546289071,0.7909218461538461,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.664087204717193e-17,0.0,294.15,291.3707269448858,0.0008032565598107019,0.0,0.00045191940495239893,0.0,9.527001145298055e-05,0.0,9.047063394767153e-05,0.0,9.526994257083067e-05,0.0,7.036610912702791e-05,303.15,285.15,298.12905959029365,298.4076208808155,298.0931349527696,297.8365075716541,298.77893674288,298.24905194768263,0.0,0.0,-0.0,-4.7193091806022574e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21156660.0,21156660.0,286.6523225961538,284.64514931982507,0.7916288461538461,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.6533514158709516e-17,0.0,294.15,291.3688719104618,0.0008032475506785817,0.0,0.00045191421362600245,0.0,9.526891667180095e-05,0.0,9.046959458166682e-05,0.0,9.526884803798316e-05,0.0,7.036530051312967e-05,303.15,285.15,298.1285057882724,298.40651534207217,298.09226992750246,297.8357492849515,298.7776417593084,298.24813642042136,0.0,0.0,-0.0,-4.719200268904995e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21156696.0,21156696.0,286.6337613689291,284.63466033679185,0.7923193846153846,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.626813986113113e-17,0.0,294.15,291.3670171672726,0.0008032382798366578,0.0,0.00045190887522565535,0.0,9.526779088602886e-05,0.0,9.046852577273399e-05,0.0,9.526772250033946e-05,0.0,7.036446899935515e-05,303.15,285.15,298.12795339451725,298.4054108777592,298.0914060960313,297.8349932676699,298.7763481762916,298.2472223624539,0.0,0.0,-0.0,-4.719088287235375e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21156732.0,21156732.0,286.61584914411765,284.62460031632185,0.7929930000000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.5497301240191798e-17,0.0,294.15,291.3651650476877,0.0008032268544138326,0.0,0.0004519023261240872,0.0,9.52664098731059e-05,0.0,9.046721459198688e-05,0.0,9.526634173372649e-05,0.0,7.036344897576663e-05,303.15,285.15,298.1274132376634,298.4043151331449,298.09055242673196,297.8342573196669,298.7750660397522,298.24632083139187,0.0,0.0,-0.0,-4.7189510253943896e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21156768.0,21156768.0,286.5986033954751,284.6149819000405,0.7936492307692308,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.5397321050854563e-17,0.0,294.15,291.3633138525793,0.000803214718448385,0.0,0.0004518953778048031,0.0,9.526494470145717e-05,0.0,9.046582349136693e-05,0.0,9.526487680772059e-05,0.0,7.036236679286304e-05,303.15,285.15,298.1268766606612,298.4032208966307,298.0897013785462,297.8335278386235,298.773786026087,298.2454225601097,0.0,0.0,-0.0,-4.718805429475165e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21156804.0,21156804.0,286.58204159675716,284.60581773243024,0.7942876153846155,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.529798587951788e-17,0.0,294.15,291.3614626574709,0.0008032025824849177,0.0,0.0004518884294902626,0.0,9.526347953082022e-05,0.0,9.046443239169972e-05,0.0,9.526341188271892e-05,0.0,7.036128461070707e-05,303.15,285.15,298.1263400842778,298.40212666140314,298.0888503315309,297.8327983585175,298.772506013892,298.2445242899243,0.0,0.0,-0.0,-4.718659835915947e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21156840.0,21156840.0,286.56618122171943,284.59712045852206,0.7949076923076923,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.5003808994504503e-17,0.0,294.15,291.35961309675156,0.0008031888184439568,0.0,0.0004518805660871227,0.0,9.526182145044528e-05,0.0,9.04628580991511e-05,0.0,9.526175404692104e-05,0.0,7.036005994612837e-05,303.15,285.15,298.1258121258583,298.40103935795736,298.0880065726318,297.83208122046153,298.77123447867854,298.2436347511175,0.0,0.0,-0.0,-4.718495136303424e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21156876.0,21156876.0,286.55103974411765,284.5889027215335,0.795509,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.4479098534256082e-17,0.0,294.15,291.35776604037454,0.0008031739378151925,0.0,0.00045187207581549784,0.0,9.526003122153684e-05,0.0,9.046115831333046e-05,0.0,9.52599640608745e-05,0.0,7.035873767717791e-05,303.15,285.15,298.12529563179385,298.39996113630826,298.08717376407714,297.8313818921996,298.7699735258327,298.24275719004237,0.0,0.0,-0.0,-4.7183173519157067e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21156912.0,21156912.0,286.5366346377074,284.5811771604514,0.7960910769230769,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.3793030646847683e-17,0.0,294.15,291.35591961778306,0.0008031587267729606,0.0,0.00045186339997620905,0.0,9.525820187344697e-05,0.0,9.045942137854257e-05,0.0,9.525813495522777e-05,0.0,7.035738651495404e-05,303.15,285.15,298.12478225256774,298.3988859313899,298.0863441856324,297.83068705061993,298.76871599843236,298.24188308372845,0.0,0.0,-0.0,-4.718135696528629e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21156948.0,21156948.0,286.5229833762443,284.57395640756005,0.7966534615384615,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.3704045487804015e-17,0.0,294.15,291.3540744605387,0.0008031426281296865,0.0,0.0004518542254113031,0.0,9.525626738942118e-05,0.0,9.045758460326522e-05,0.0,9.525620071283678e-05,0.0,7.035595769972615e-05,303.15,285.15,298.12427509276847,298.3978167527217,298.0855210582929,297.8300011658849,298.76746531300194,298.24101587653405,0.0,0.0,-0.0,-4.7179436316451207e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21156984.0,21156984.0,286.5101034334841,284.56725308591405,0.7971956923076923,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.3054702193777643e-17,0.0,294.15,291.3522308033283,0.0008031259081119681,0.0,0.00045184470200095733,0.0,9.525425936620704e-05,0.0,9.045567799236352e-05,0.0,9.525419293028902e-05,0.0,7.035447456875215e-05,303.15,285.15,298.12377540077347,298.3967545192331,298.08470544836723,297.8293255888796,298.76622205824543,298.24015660309976,0.0,0.0,-0.0,-4.7177442880137895e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21157020.0,21157020.0,286.4980122831825,284.56107980675563,0.7977173076923078,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.2970480329799799e-17,0.0,294.15,291.35038789946105,0.0008031085494028213,0.0,0.0004518348196344899,0.0,9.525217567156573e-05,0.0,9.045369952154885e-05,0.0,9.525210947584934e-05,0.0,7.035293554714291e-05,303.15,285.15,298.1232794608155,298.39569577510383,298.0838936146122,297.8286551901033,298.764982537136,298.2393013155542,0.0,0.0,-0.0,-4.71753745396695e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21157056.0,21157056.0,286.486727399095,284.55544916687546,0.7982178461538462,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.2803663157894841e-17,0.0,294.15,291.34854532902364,0.0008030909643129639,0.0,0.00045182481006924826,0.0,9.525006516226264e-05,0.0,9.045169558665833e-05,0.0,9.524999920653734e-05,0.0,7.035137672032626e-05,303.15,285.15,298.1227853426378,298.39463889765557,298.0830836017734,297.82798706643376,298.7637450326147,298.2384479882231,0.0,0.0,-0.0,-4.717327968828498e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21157092.0,21157092.0,286.47626625497736,284.5503737459177,0.7986968461538462,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.2196982975904012e-17,0.0,294.15,291.34670536422476,0.0008030719168400308,0.0,0.0004518139790042614,0.0,9.524778147368643e-05,0.0,9.044952719484239e-05,0.0,9.524771575635859e-05,0.0,7.034968998396737e-05,303.15,285.15,298.1223050267354,298.39359618483405,298.0822877811119,297.82733668242867,298.762522570559,298.23760964913384,0.0,0.0,-0.0,-4.717101338131768e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21157128.0,21157128.0,286.4666463245852,284.5458661036271,0.7991538461538461,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.2118294651506518e-17,0.0,294.15,291.3448670203359,0.0008030522868707514,0.0,0.00045180282099376305,0.0,9.524542886275492e-05,0.0,9.044729335160968e-05,0.0,9.524536338281028e-05,0.0,7.034795234184186e-05,303.15,285.15,298.1218327030768,298.39256171211275,298.08150074759544,297.826697287824,298.7613084908316,298.2367801882881,0.0,0.0,-0.0,-4.716867888265464e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21157164.0,21157164.0,286.4578850816742,284.541938777039,0.7995883846153846,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.2040113981535428e-17,0.0,294.15,291.34302867644715,0.0008030326568799386,0.0,0.00045179166297671427,0.0,9.524307625046071e-05,0.0,9.044505950707051e-05,0.0,9.524301100788764e-05,0.0,7.03462146987104e-05,303.15,285.15,298.1213603799677,298.39152724058977,298.0807137150538,297.8260578940615,298.7600944124945,298.2359507284334,0.0,0.0,-0.0,-4.716634444062253e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21157200.0,21157200.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.1770432321115429e-17,0.0,294.15,291.3411927493887,0.0008030126490187204,0.0,0.00045178029344499046,0.0,9.524067905068689e-05,0.0,9.044278331962229e-05,0.0,9.524061404402186e-05,0.0,7.034444412349066e-05,303.15,285.15,298.1208993425161,298.39050781935464,298.07994118784524,297.82543062028265,298.75889557863303,298.23513490972636,0.0,0.0,-0.0,-4.716396592344642e-08,299.41531905950694,299.50632713652016,299.02119341070244,298.76480323881594,299.9018524049332,0.0,337.8877140431364,0.2703142227549804,0.1391
21157200.0,21157200.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.1770432321115429e-17,0.0,294.15,291.3411927493887,0.0008030126490187204,0.0,0.00045178029344499046,0.0,9.524067905068689e-05,0.0,9.044278331962229e-05,0.0,9.524061404402186e-05,0.0,7.034444412349066e-05,303.15,285.15,298.1208993425161,298.39050781935464,298.07994118784524,297.82543062028265,298.75889557863303,298.23513490972636,0.0,0.0,-0.0,-4.716396592344642e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21157236.0,21157236.0,286.4427963565126,284.5356744035054,0.8003880800000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.13587989177045e-17,0.0,294.15,291.3393589432011,0.000802991703511568,0.0,0.00045176839736549637,0.0,9.5238170850472e-05,0.0,9.044040172211125e-05,0.0,9.523810607843999e-05,0.0,7.034259156378644e-05,303.15,285.15,298.1204492662135,298.389499891053,298.07918061258914,297.82481820983935,298.7577079456389,298.23433118506676,0.0,0.0,-0.0,-4.716147755665612e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21157272.0,21157272.0,286.43606118823527,284.5329498902749,0.80075264,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.1285518102623588e-17,0.0,294.15,291.33752514038287,0.0008029709150935091,0.0,0.0004517565896726791,0.0,9.523568128324609e-05,0.0,9.04380378189085e-05,0.0,9.523561674582012e-05,0.0,7.034075276634566e-05,303.15,285.15,298.11999920643774,298.3884919831079,298.0784200573852,297.8242058181747,298.75652033304965,298.23352747963105,0.0,0.0,-0.0,-4.715900770932211e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21157308.0,21157308.0,286.4297846090336,284.53042660509345,0.80109416,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.11403717267383e-17,0.0,294.15,291.3356922393657,0.0008029502494935532,0.0,0.0004517448514752139,0.0,9.523320636733824e-05,0.0,9.043568782834997e-05,0.0,9.52331420639537e-05,0.0,7.03389247903463e-05,303.15,285.15,298.119552922277,298.3874897238104,298.0776648965243,297.82359599809934,298.7553382672322,298.23272836158867,0.0,0.0,-0.0,-4.715655244673666e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21157344.0,21157344.0,286.4239567327731,284.528100377428,0.80141312,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.0612503829615775e-17,0.0,294.15,291.33386243165836,0.0008029298372795945,0.0,0.0004517332571746755,0.0,9.523076178953789e-05,0.0,9.043336664558381e-05,0.0,9.52306977183105e-05,0.0,7.03371192220627e-05,303.15,285.15,298.1191192899059,298.3865059674965,298.0769280491343,297.82299771611974,298.75417377280075,298.2319449590915,0.0,0.0,-0.0,-4.715412732682526e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21157380.0,21157380.0,286.41856767331933,284.52596700093494,0.80171,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.0544037706012567e-17,0.0,294.15,291.33203337154896,0.0008029094734503733,0.0,0.0004517216904218539,0.0,9.522832301984037e-05,0.0,9.043105097784138e-05,0.0,9.522825918030926e-05,0.0,7.033531794364679e-05,303.15,285.15,298.1186886379246,298.38552645783267,298.0761955794092,297.8224029277388,298.7530131488542,298.23116535035194,0.0,0.0,-0.0,-4.7151708029419496e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21157416.0,21157416.0,286.4136075445378,284.52402223530845,0.80198528,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.037479863360405e-17,0.0,294.15,291.3302044169511,0.0008028891176122309,0.0,0.000451710128212664,0.0,9.522588520810575e-05,0.0,9.042873621972736e-05,0.0,9.522582160019929e-05,0.0,7.033351737278257e-05,303.15,285.15,298.11825831208614,298.3845475650357,298.07546367481035,297.82180833968596,298.751853101885,298.23038619870067,0.0,0.0,-0.0,-4.7149289744023104e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21157452.0,21157452.0,286.40906646029407,284.5222618080841,0.80223944,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-9.883206138117934e-18,0.0,294.15,291.328380023848,0.0008028690856429803,0.0,0.0004516987500644742,0.0,9.522348620268826e-05,0.0,9.042645831023769e-05,0.0,9.522342282378593e-05,0.0,7.033174546426116e-05,303.15,285.15,298.1178425557471,298.3835952356188,298.0747565317905,297.82122334259503,298.75071763010317,298.2296270591709,0.0,0.0,-0.0,-4.714690999612192e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21157488.0,21157488.0,286.4049345344538,284.52068141639626,0.8024729600000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-9.819445048000818e-18,0.0,294.15,291.3265557601367,0.0008028490970196659,0.0,0.0004516873963981008,0.0,9.522109235853249e-05,0.0,9.042418530186531e-05,0.0,9.522102920850138e-05,0.0,7.032997736783662e-05,303.15,285.15,298.117428182471,298.3826435471521,298.07405081376305,297.8206405190473,298.7495822394289,298.22886906037246,0.0,0.0,-0.0,-4.7144535421439916e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21157524.0,21157524.0,286.40120188088235,284.5192767286905,0.80268632,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-9.35416705409352e-18,0.0,294.15,291.3247331335926,0.0008028291872076683,0.0,0.0004516760877299382,0.0,9.521870800198856e-05,0.0,9.042192130216336e-05,0.0,9.521864507989484e-05,0.0,7.032821627897595e-05,303.15,285.15,298.11701866800894,298.3817012073285,298.0733537462412,297.82006074058273,298.74845537467576,298.2281179473675,0.0,0.0,-0.0,-4.71421703182122e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21157560.0,21157560.0,286.39785861344535,284.5180433863927,0.80288,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-9.233860353507784e-18,0.0,294.15,291.32291132969544,0.0008028093844703043,0.0,0.00045166483963606305,0.0,9.521633641596554e-05,0.0,9.041966942914516e-05,0.0,9.521627372132907e-05,0.0,7.032646462240213e-05,303.15,285.15,298.1166115957392,298.3807635653844,298.07266102566416,297.8194824911467,298.7473327944986,298.22737029448666,0.0,0.0,-0.0,-4.7139817927961256e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21157596.0,21157596.0,286.39489484600836,284.5169770055331,0.80305448,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-8.910935480381676e-18,0.0,294.15,291.3210920041002,0.0008027897060355562,0.0,0.0004516536624504528,0.0,9.521397978040377e-05,0.0,9.041743175197025e-05,0.0,9.521391731183941e-05,0.0,7.03247240082564e-05,303.15,285.15,298.1162113559693,298.3798391280653,298.071980560525,297.81890828073233,298.74622143445663,298.22663215194973,0.0,0.0,-0.0,-4.7137480424839e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21157632.0,21157632.0,286.39230069243695,284.5160731783274,0.80321024,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-8.853446953657432e-18,0.0,294.15,291.31927268223006,0.0008027700802054742,0.0,0.000451642514867155,0.0,9.521162938538319e-05,0.0,9.041520000094581e-05,0.0,9.521156714287367e-05,0.0,7.032298800335393e-05,303.15,285.15,298.1158111273619,298.3789147119842,298.07130011463283,297.8183340755409,298.745110093363,298.2258940245766,0.0,0.0,-0.0,-4.713514915879144e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21157668.0,21157668.0,286.3900662665966,284.5153274747152,0.8033477600000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-8.71134302802365e-18,0.0,294.15,291.31745463678834,0.0008027505217906518,0.0,0.0004516314056960518,0.0,9.520928708919025e-05,0.0,9.041297594002385e-05,0.0,9.520922507204117e-05,0.0,7.032125798025224e-05,303.15,285.15,298.1154139679409,298.37799695434296,298.0706254356182,297.8177610523205,298.7440047886153,298.2251604397676,0.0,0.0,-0.0,-4.7132825981686585e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21157704.0,21157704.0,286.3881816823529,284.5147354438552,0.80346752,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-8.29857059653656e-18,0.0,294.15,291.3156400444509,0.0008027311627011101,0.0,0.0004516204099889573,0.0,9.520696871549359e-05,0.0,9.041077459447166e-05,0.0,9.520690692181786e-05,0.0,7.031954562631785e-05,303.15,285.15,298.11502551108003,298.3770971490376,298.0699668425244,297.81719202648696,298.742914963943,298.2244392986144,0.0,0.0,-0.0,-4.7130526581253306e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21157740.0,21157740.0,286.3866370535714,284.51429261557894,0.80357,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-8.24503271619141e-18,0.0,294.15,291.3138257388855,0.0008027118392567448,0.0,0.00045160943445966747,0.0,9.52046545957948e-05,0.0,9.040857728842792e-05,0.0,9.520459302541338e-05,0.0,7.031783641438062e-05,303.15,285.15,298.1146379447076,298.3761988107716,298.06930978897634,297.8166236674619,298.7418260711876,298.223719256621,0.0,0.0,-0.0,-4.712823145180991e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21157776.0,21157776.0,286.3854224941176,284.51399450180213,0.80365568,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-8.191840233237113e-18,0.0,294.15,291.31201143332015,0.0008026925158065328,0.0,0.000451598458932089,0.0,9.520234047647362e-05,0.0,9.04063799827313e-05,0.0,9.520227912937571e-05,0.0,7.031612720272284e-05,303.15,285.15,298.1142503787942,298.3753004735414,298.06865273612743,297.81605530918364,298.7407371796956,298.22299921546846,0.0,0.0,-0.0,-4.7125936378820855e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21157812.0,21157812.0,286.38452811785714,284.51383659789474,0.8037250400000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-7.728287798437909e-18,0.0,294.15,291.3102028215628,0.0008026733130523312,0.0,0.0004515875533477395,0.0,9.520004110658174e-05,0.0,9.040419668033312e-05,0.0,9.519997997984348e-05,0.0,7.031442888508746e-05,303.15,285.15,298.1138747441369,298.374428715726,298.0680182694076,297.8154930712176,298.73967206578857,298.22229737325534,0.0,0.0,-0.0,-4.7123656017270454e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21157848.0,21157848.0,286.38394403865544,284.51381438400966,0.8037785599999999,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-7.678429073659652e-18,0.0,294.15,291.3083936152566,0.0008026541720784736,0.0,0.00045157668236489454,0.0,9.519774903073622e-05,0.0,9.040202030478016e-05,0.0,9.519768812458505e-05,0.0,7.031273595479866e-05,303.15,285.15,298.1134985117643,298.3735550859025,298.06738283667636,297.81493046158187,298.7386041610422,298.22159421139344,0.0,0.0,-0.0,-4.712138292753942e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21157884.0,21157884.0,286.38366037037815,284.5139233263709,0.8038167199999999,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-7.628892010354331e-18,0.0,294.15,291.30658440895036,0.0008026350310990509,0.0,0.0004515658113837827,0.0,9.519545695527254e-05,0.0,9.039984392957862e-05,0.0,9.519539626969795e-05,0.0,7.031104302479243e-05,303.15,285.15,298.1131222798378,298.3726814570864,298.0667474046048,297.8143678526795,298.73753625753744,298.2208910503492,0.0,0.0,-0.0,-4.7119109893202554e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21157920.0,21157920.0,286.38366722689074,284.51415887852073,0.80384,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-7.458015532966128e-18,0.0,294.15,291.30477949179857,0.0008026158410795257,0.0,0.0004515549142753017,0.0,9.519315937515094e-05,0.0,9.039766232477575e-05,0.0,9.519309890804658e-05,0.0,7.030934602916852e-05,303.15,285.15,298.1127541335916,298.37182584699025,298.06612680232763,297.813810165423,298.7364850673635,298.2202004031392,0.0,0.0,-0.0,-4.7116831503317214e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21157956.0,21157956.0,286.3839547220588,284.51451648252646,0.8038488800000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-7.197195179662786e-18,0.0,294.15,291.3029754909074,0.0008025967892837718,0.0,0.0004515440953247102,0.0,9.519087827250381e-05,0.0,9.039549636678481e-05,0.0,9.519081802331018e-05,0.0,7.030766120377869e-05,303.15,285.15,298.11238843859684,298.370975713331,298.065511447308,297.8132533750017,298.7354370883303,298.2195132125136,0.0,0.0,-0.0,-4.711456948971093e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21157992.0,21157992.0,286.3845129697479,284.51499157014746,0.80384384,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-7.150762776652285e-18,0.0,294.15,291.30117149400667,0.0008025777051321556,0.0,0.0004515332581767586,0.0,9.518859333365568e-05,0.0,9.0393326765834e-05,0.0,9.51885333023628e-05,0.0,7.030597354498437e-05,303.15,285.15,298.11202275229357,298.3701255987097,298.06489610814475,297.81269658882945,298.7343891258528,298.2188260347661,0.0,0.0,-0.0,-4.71123037332566e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21158028.0,21158028.0,286.3853320838235,284.51557956396135,0.80382536,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-7.035988105593976e-18,0.0,294.15,291.2993688837475,0.0008025585793116619,0.0,0.000451522398056112,0.0,9.518630355295762e-05,0.0,9.039115256622148e-05,0.0,9.518624373888633e-05,0.0,7.03042823100497e-05,303.15,285.15,298.11165962989514,298.3692811492472,298.0642853772526,297.81214142310154,298.73334642941745,298.2181428017828,0.0,0.0,-0.0,-4.7110033251110306e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21158064.0,21158064.0,286.38640217815123,284.5162758784517,0.8037939199999999,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-6.702599567349354e-18,0.0,294.15,291.2975700726121,0.0008025394101589569,0.0,0.00045151151486428617,0.0,9.518400891152835e-05,0.0,9.0388973748737e-05,0.0,9.518394931279839e-05,0.0,7.030258748508829e-05,303.15,285.15,298.11130373110734,298.3684527036649,298.06368801674915,297.81159075833204,298.7323174925621,298.21747054048313,0.0,0.0,-0.0,-4.710775804702916e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21158100.0,21158100.0,286.38771336659664,284.51707592105504,0.80375,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-6.616395458032929e-18,0.0,294.15,291.2957713427193,0.0008025202367947835,0.0,0.0004515006293487295,0.0,9.518171378033194e-05,0.0,9.038679446608795e-05,0.0,9.518165439687783e-05,0.0,7.030089229838975e-05,303.15,285.15,298.11094808322684,298.3676248336251,298.06309130052983,297.81104022016063,298.7312885314001,298.2167985937885,0.0,0.0,-0.0,-4.7105482414323584e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21158136.0,21158136.0,286.3892557630252,284.5179750931687,0.80369408,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-6.38500808784969e-18,0.0,294.15,291.2939752836683,0.0008025009903523261,0.0,0.0004514897036167328,0.0,9.517941017306545e-05,0.0,9.038460713297803e-05,0.0,9.517935100359272e-05,0.0,7.02991908513586e-05,303.15,285.15,298.1105972744507,298.3668076265989,298.0625033465167,297.81049334047907,298.73026922744964,298.216134163099,0.0,0.0,-0.0,-4.710319847103166e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21158172.0,21158172.0,286.3910194813025,284.51896879111985,0.80362664,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-6.082465149865488e-18,0.0,294.15,291.2921801156078,0.0008024816977337018,0.0,0.0004514787522037998,0.0,9.51771011526325e-05,0.0,9.038241465893427e-05,0.0,9.517704219670953e-05,0.0,7.029748540620246e-05,303.15,285.15,298.11024807971205,298.36599381898645,298.0619182427155,297.80994793505783,298.7292527509342,298.21547216548123,0.0,0.0,-0.0,-4.710090923338322e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21158208.0,21158208.0,286.3929946352941,284.5200524070946,0.8035481600000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-6.043224380915116e-18,0.0,294.15,291.2903867267423,0.0008024623078559508,0.0,0.00045146774666276785,0.0,9.517478072269492e-05,0.0,9.038021134924165e-05,0.0,9.51747219794705e-05,0.0,7.029577153406707e-05,303.15,285.15,298.1099021073331,298.36518679706677,298.06133882890146,297.8094054755031,298.7282419166445,298.21481502508976,0.0,0.0,-0.0,-4.709860877477745e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21158244.0,21158244.0,286.3951713388655,284.521221330029,0.80345912,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-6.004236772140738e-18,0.0,294.15,291.2885933378768,0.0008024429179584905,0.0,0.00045145674111531374,0.0,9.51724602914196e-05,0.0,9.037800803826773e-05,0.0,9.517240176088346e-05,0.0,7.029405766094414e-05,303.15,285.15,298.1095561353643,298.36437977607756,298.06075941565314,297.808863016635,298.72723108353387,298.2141578854528,0.0,0.0,-0.0,-4.709630837121446e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21158280.0,21158280.0,286.3975397058823,284.52247094645986,0.80336,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.869750292631577e-18,0.0,294.15,291.2868028104174,0.0008024233229695939,0.0,0.0004514456210938718,0.0,9.517011572974989e-05,0.0,9.037578181108304e-05,0.0,9.517005741058425e-05,0.0,7.029232596525916e-05,303.15,285.15,298.1092151882245,298.3635827578045,298.0601880531741,297.8083251990596,298.726229922979,298.2135082242483,0.0,0.0,-0.0,-4.709398416684723e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
