,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21158316.0,21158316.0,286.40008985021007,284.52379664133775,0.8032512800000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.6644744604266936e-18,0.0,294.15,291.2850148529757,0.0008024036399418942,0.0,0.0004514344523912191,0.0,9.516776090743323e-05,0.0,9.037354583883099e-05,0.0,9.51677027984101e-05,0.0,7.029058669115592e-05,303.15,285.15,298.10887889978216,298.362795466111,298.0596248943407,297.80779161240247,298.7252363604845,298.21286544662416,0.0,0.0,-0.0,-4.709164988797357e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21158352.0,21158352.0,286.40281188571424,284.5251937988009,0.80313344,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.627930340887957e-18,0.0,294.15,291.28322689974635,0.000802383912923059,0.0,0.00045142325894504835,0.0,9.516540086890742e-05,0.0,9.037130491313084e-05,0.0,9.516534297001766e-05,0.0,7.02888435643788e-05,303.15,285.15,298.10854261941927,298.36200819067693,298.05906174864754,297.807258033379,298.72424281256053,298.2122226809367,0.0,0.0,-0.0,-4.7089310505024904e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21158388.0,21158388.0,286.4056959262605,284.52665780291,0.80300696,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.537598179999676e-18,0.0,294.15,291.2814401264404,0.0008023640846068784,0.0,0.0004514120088762253,0.0,9.516302889450168e-05,0.0,9.03690526522596e-05,0.0,9.516297120520982e-05,0.0,7.02870916218279e-05,303.15,285.15,298.10820837644536,298.3612246937074,298.0585016561141,297.80672673307754,298.72325303644186,298.2115828991573,0.0,0.0,-0.0,-4.708695937828694e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21158424.0,21158424.0,286.4087320857143,284.52818403834465,0.8028723200000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.2752083443562134e-18,0.0,294.15,291.27965741416085,0.0008023439759518028,0.0,0.00045140060236078107,0.0,9.516062394220502e-05,0.0,9.036676907281843e-05,0.0,9.516056646066558e-05,0.0,7.02853153220102e-05,303.15,285.15,298.1078812374089,298.36045476069467,298.05795274489003,297.8062033366646,298.72227554088676,298.210953524109,0.0,0.0,-0.0,-4.7084575710090664e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21158460.0,21158460.0,286.41191047794115,284.5297678910609,0.8027299999999999,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.241175558848099e-18,0.0,294.15,291.27787493915014,0.0008023238229231958,0.0,0.0004513891709679941,0.0,9.515821374566987e-05,0.0,9.036448051318757e-05,0.0,9.515815647175717e-05,0.0,7.028353514882202e-05,303.15,285.15,298.107554555058,298.359685869809,298.057404786136,297.80568043068075,298.7212984547254,298.2103248192818,0.0,0.0,-0.0,-4.7082186915099136e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21158496.0,21158496.0,286.4152212168067,284.5314047489105,0.80258048,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.207362334429108e-18,0.0,294.15,291.27609246413937,0.0008023036698845309,0.0,0.0004513777395742249,0.0,9.515580354894398e-05,0.0,9.036219195336447e-05,0.0,9.515574648264762e-05,0.0,7.028175497549347e-05,303.15,285.15,298.1072278730937,298.35891697980907,298.0568568279,297.8051575253453,298.7203213697036,298.20969611517035,0.0,0.0,-0.0,-4.707979818070662e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21158532.0,21158532.0,286.4186544161764,284.53309000222157,0.80242424,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.912692831572798e-18,0.0,294.15,291.27431445874913,0.0008022831275503155,0.0,0.0004513660905129933,0.0,9.515334746844691e-05,0.0,9.035985981910592e-05,0.0,9.515329060779995e-05,0.0,7.027994091266496e-05,303.15,285.15,298.1069088687991,298.3581614915286,298.05631987893446,297.80464460841296,298.7193574773332,298.2090784650017,0.0,0.0,-0.0,-4.7077364141134366e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21158568.0,21158568.0,286.42220018991594,284.53481904433954,0.8022617599999999,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.880998799699527e-18,0.0,294.15,291.2725375178422,0.0008022624844072603,0.0,0.0004513543850759192,0.0,9.515087950403279e-05,0.0,9.035751639906747e-05,0.0,9.515082284854281e-05,0.0,7.027811807244011e-05,303.15,285.15,298.10659177632994,298.35740968268027,298.0557861265858,297.804134187794,298.718396111643,298.20846357700657,0.0,0.0,-0.0,-4.707491841471507e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21158604.0,21158604.0,286.42584865189076,284.53658727213116,0.80209352,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.84950924054434e-18,0.0,294.15,291.2707605769352,0.0008022418412492318,0.0,0.00045134267963512517,0.0,9.514841153885096e-05,0.0,9.035517297828877e-05,0.0,9.514835508850744e-05,0.0,7.027629523164877e-05,303.15,285.15,298.10627468423536,298.35665787469725,298.055252374735,297.80362376780187,298.7174347470733,298.2078486897086,0.0,0.0,-0.0,-4.70724727512587e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21158640.0,21158640.0,286.42958991596635,284.53839008644843,0.80192,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.740887037613555e-18,0.0,294.15,291.2689862168694,0.000802220944895488,0.0,0.00045133083250282775,0.0,9.514591370517672e-05,0.0,9.035280119248524e-05,0.0,9.514585745887074e-05,0.0,7.027445033014542e-05,303.15,285.15,298.1059619233614,298.35591293245426,298.05472427984176,297.8031198048379,298.7164807551513,298.20723993912935,0.0,0.0,-0.0,-4.706999761919987e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21158676.0,21158676.0,286.4334140960084,284.54022289255516,0.80174168,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.575089604414884e-18,0.0,294.15,291.2672149038912,0.0008021998109189973,0.0,0.00045131885259737446,0.0,9.514338788345818e-05,0.0,9.035040282713352e-05,0.0,9.514333183985344e-05,0.0,7.027258475683389e-05,303.15,285.15,298.1056544516165,298.35517696789327,298.05420386115554,297.8026237208246,298.7155344418176,298.2066386886615,0.0,0.0,-0.0,-4.706749488555456e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21158712.0,21158712.0,286.4373113058823,284.54208110051326,0.8015590400000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.358306629136491e-18,0.0,294.15,291.26544452031175,0.0008021786045495932,0.0,0.0004513068322361242,0.0,9.514085353381631e-05,0.0,9.034799636302889e-05,0.0,9.514079769250875e-05,0.0,7.027071288484716e-05,303.15,285.15,298.1053485052288,298.3544433702284,298.0536854337945,297.8021300689519,298.7145906267871,298.20603960099817,0.0,0.0,-0.0,-4.7064983788617826e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21158748.0,21158748.0,286.4412716594538,284.543960125532,0.8013725599999999,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.3301891966095485e-18,0.0,294.15,291.2636759924949,0.0008021572027935547,0.0,0.00045129470248955576,0.0,9.513829612570898e-05,0.0,9.034556800120295e-05,0.0,9.513824048590605e-05,0.0,7.026882398199553e-05,303.15,285.15,298.10504560392303,298.3537144962125,298.0531709806851,297.8016412731152,298.71365179954876,298.2054448306969,0.0,0.0,-0.0,-4.706244996053465e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21158784.0,21158784.0,286.4452852705882,284.54585538827723,0.80118272,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.125010417891525e-18,0.0,294.15,291.2619093654162,0.0008021357003078955,0.0,0.0004512825166174666,0.0,9.513572688695242e-05,0.0,9.034312840384313e-05,0.0,9.513567144784425e-05,0.0,7.026692634110672e-05,303.15,285.15,298.10474586087906,298.35299034526395,298.05266066537007,297.8011581472775,298.71271737425656,298.20485447860943,0.0,0.0,-0.0,-4.7059904511327316e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21158820.0,21158820.0,286.44934225315126,284.5477623151427,0.8009900000000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.098398086092149e-18,0.0,294.15,291.26014369361525,0.0008021140456300718,0.0,0.0004512702453982081,0.0,9.513313965664767e-05,0.0,9.034067172084181e-05,0.0,9.513308441782883e-05,0.0,7.026501541174169e-05,303.15,285.15,298.1044477056999,298.3522685690186,298.05215243004835,297.8006778711829,298.7117851629184,298.2042663477736,0.0,0.0,-0.0,-4.7057341339577846e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21158856.0,21158856.0,286.45343272100837,284.5496763384816,0.80079488,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.071957442635845e-18,0.0,294.15,291.2583780218143,0.0008020923909419834,0.0,0.00045125797417793357,0.0,9.513055242614562e-05,0.0,9.03382150376416e-05,0.0,9.513049738760531e-05,0.0,7.026310448223146e-05,303.15,285.15,298.1041495508718,298.35154679360215,298.05164419518997,297.80019759566875,298.71085295266414,298.2036782175994,0.0,0.0,-0.0,-4.705477823763418e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21158892.0,21158892.0,286.4575467880252,284.5515928968005,0.80059784,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.8415372033257455e-18,0.0,294.15,291.25661647776525,0.0008020703823257632,0.0,0.000451245504991566,0.0,9.512792346474842e-05,0.0,9.033571872395216e-05,0.0,9.51278686247774e-05,0.0,7.026116273050868e-05,303.15,285.15,298.1038580336573,298.35083408043863,298.05114375707814,297.7997297570735,298.70993069999037,298.2030992656476,0.0,0.0,-0.0,-4.705217395532584e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21158928.0,21158928.0,286.4616745680672,284.55350743491283,0.80039936,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.816753687087548e-18,0.0,294.15,291.2548565342192,0.0008020482338958567,0.0,0.0004512329576026361,0.0,9.512527801839433e-05,0.0,9.033320675502773e-05,0.0,9.512522337631597e-05,0.0,7.025920880308629e-05,303.15,285.15,298.1035692013268,298.35012528475534,298.050646823415,297.7992668958872,298.7090117298508,298.202523987047,0.0,0.0,-0.0,-4.7049553450509416e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21158964.0,21158964.0,286.46580617499995,284.5554154040544,0.8001999200000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.792130060665488e-18,0.0,294.15,291.2530965906731,0.0008020260854556313,0.0,0.00045122041021267986,0.0,9.512263257184099e-05,0.0,9.033069478590246e-05,0.0,9.512257812764442e-05,0.0,7.025725487551727e-05,303.15,285.15,298.1032803693357,298.34941648988513,298.05014989020054,297.79880403525647,298.7080927607782,298.2019487090912,0.0,0.0,-0.0,-4.70469330186686e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21159000.0,21159000.0,286.46993172268907,284.5573122619598,0.8,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.707191667818277e-18,0.0,294.15,291.2513399628274,0.0008020037636728453,0.0,0.000451207766186132,0.0,9.511996675525088e-05,0.0,9.03281634714756e-05,0.0,9.511991250760197e-05,0.0,7.025528590277434e-05,303.15,285.15,298.10299615710124,298.3487131228221,298.04965779727587,297.7983513329485,298.7071810548887,298.2013798930073,0.0,0.0,-0.0,-4.704429253533938e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21159036.0,21159036.0,286.474041325,284.5591934728991,0.79980008,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.577544439773551e-18,0.0,294.15,291.2495857937601,0.0008019812603201155,0.0,0.0004511950207018682,0.0,9.511727955179781e-05,0.0,9.032561184646892e-05,0.0,9.511722549966698e-05,0.0,7.025330113381812e-05,303.15,285.15,298.1027161825129,298.34801569975855,298.0491710751159,297.79790683292987,298.70627426091363,298.2008168102462,0.0,0.0,-0.0,-4.7041630990818345e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21159072.0,21159072.0,286.4781250957983,284.56105450767575,0.7996006400000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.554464061783396e-18,0.0,294.15,291.24783162926553,0.000801958733252143,0.0,0.00045118226188141196,0.0,9.511458953693675e-05,0.0,9.032305755166926e-05,0.0,9.511453568031277e-05,0.0,7.02513142883661e-05,303.15,285.15,298.1024362153696,298.347318286569,298.04868436153305,297.7974623487604,298.70536747767954,298.20025373798234,0.0,0.0,-0.0,-4.70389667410393e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21159108.0,21159108.0,286.4821731489496,284.56289084358525,0.7994021600000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.497412463762023e-18,0.0,294.15,291.24607864356085,0.0008019361687638741,0.0,0.00045116948231888184,0.0,9.51118951501462e-05,0.0,9.0320499104674e-05,0.0,9.511184148855469e-05,0.0,7.024932421384526e-05,303.15,285.15,298.10215774374586,298.3466224548497,298.04819911275484,297.7970216111892,298.704463034284,298.1996927913648,0.0,0.0,-0.0,-4.7036298251320824e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21159144.0,21159144.0,286.4861755983193,284.56469796433413,0.79920512,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.331693418841366e-18,0.0,294.15,291.24433033408496,0.0008019133995508412,0.0,0.0004511565888179343,0.0,9.510917674673166e-05,0.0,9.03179178489176e-05,0.0,9.510912327830179e-05,0.0,7.024731640082007e-05,303.15,285.15,298.1018858253632,298.3459342058974,298.0477208962407,297.796596343007,298.7035675848465,298.19914097107096,0.0,0.0,-0.0,-4.703360611839923e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21159180.0,21159180.0,286.4901225577731,284.56647135992034,0.79901,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.3101991384072035e-18,0.0,294.15,291.2425819685286,0.0008018905974303541,0.0,0.0004511436768043933,0.0,9.510645444064438e-05,0.0,9.031533288708958e-05,0.0,9.510640116537689e-05,0.0,7.024530570529408e-05,303.15,285.15,298.10161414779236,298.3452465400341,298.04724322348727,297.7961712029413,298.7026718822972,298.19858939931044,0.0,0.0,-0.0,-4.703091020271452e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21159216.0,21159216.0,286.49400414117645,284.5682065264731,0.79881728,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.2888435274222677e-18,0.0,294.15,291.24083360297226,0.0008018677952850647,0.0,0.0004511307647816427,0.0,9.51037321326328e-05,0.0,9.03127479234225e-05,0.0,9.510367905051672e-05,0.0,7.024329500834733e-05,303.15,285.15,298.10134247053963,298.3445588749574,298.04676555115816,297.79574606338144,298.70177618078435,298.19803782816416,0.0,0.0,-0.0,-4.7028214362591145e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21159252.0,21159252.0,286.4978104623949,284.569898966054,0.7986274400000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.0827202485243528e-18,0.0,294.15,291.23908950456956,0.0008018449088409097,0.0,0.0004511178064357723,0.0,9.51010000617986e-05,0.0,9.03101536869499e-05,0.0,9.51009471711517e-05,0.0,7.024127710069607e-05,303.15,285.15,298.1010761297403,298.3438766487241,298.04629311241024,297.79533555639176,298.70088809382247,298.1974939082178,0.0,0.0,-0.0,-4.7025508975776564e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21159288.0,21159288.0,286.5015316352941,284.57154418641863,0.79844096,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.062832208062065e-18,0.0,294.15,291.2373469639422,0.0008018219688466798,0.0,0.00045110481837656494,0.0,9.509826172802957e-05,0.0,9.030755350237254e-05,0.0,9.50982090282229e-05,0.0,7.023925456729352e-05,303.15,285.15,298.10081205114534,298.343197072552,298.0458232684941,297.7949306799591,298.70000231812276,298.19695307805466,0.0,0.0,-0.0,-4.7022797484798085e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21159324.0,21159324.0,286.5051577737395,284.57313770073796,0.7982583200000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.917705022312203e-18,0.0,294.15,291.23560638572025,0.0008017990305326292,0.0,0.00045109183176459804,0.0,9.509552370056585e-05,0.0,9.030495360784629e-05,0.0,9.50954711908265e-05,0.0,7.023723226016512e-05,303.15,285.15,298.10055020941667,298.34251960446204,298.04535552101703,297.79453214734417,298.69911984706204,298.1964154658604,0.0,0.0,-0.0,-4.7020086389156166e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21159360.0,21159360.0,286.50867899159664,284.57467502728053,0.7980800000000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.8801795577265344e-18,0.0,294.15,291.2338667938795,0.000801776087410068,0.0,0.00045107884270198235,0.0,9.509278515709264e-05,0.0,9.030235322288553e-05,0.0,9.509273283702712e-05,0.0,7.023520957193331e-05,303.15,285.15,298.10028949250767,298.3418431969708,298.044888828013,297.794136805187,298.698239037626,298.19587947206094,0.0,0.0,-0.0,-4.70173748686618e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21159396.0,21159396.0,286.5120854027311,284.5761516890549,0.7979064800000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.7794544457308856e-18,0.0,294.15,291.23213014564016,0.0008017531695635782,0.0,0.00045106586860142923,0.0,9.509004976959028e-05,0.0,9.029975583369046e-05,0.0,9.508999763805344e-05,0.0,7.023318921474732e-05,303.15,285.15,298.1000320161987,298.3411698233662,298.0444254066982,297.79375184677247,298.6973619106101,298.19534820072914,0.0,0.0,-0.0,-4.701466656822983e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21159432.0,21159432.0,286.51536712100835,284.5775632134122,0.79773824,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.761522911883064e-18,0.0,294.15,291.23039350210394,0.0008017302542634614,0.0,0.0004510528959392487,0.0,9.508731468533364e-05,0.0,9.029715873245128e-05,0.0,9.508726274231271e-05,0.0,7.023116908153818e-05,303.15,285.15,298.09977454552796,298.34049645563124,298.04396199105895,297.7933669062166,298.69648479139806,298.19481693796655,0.0,0.0,-0.0,-4.701195864588646e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21159468.0,21159468.0,286.51851426029407,284.5789051316092,0.79757576,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.6996686731851075e-18,0.0,294.15,291.22865765045293,0.0008017073736298705,0.0,0.0004510399429785692,0.0,9.508458375487292e-05,0.0,9.029456557542442e-05,0.0,9.508453200005573e-05,0.0,7.022915201632399e-05,303.15,285.15,298.0995177333047,298.3398235028348,298.0434990727637,297.79298465498294,298.6956087372134,298.1942867402199,0.0,0.0,-0.0,-4.7009254914491984e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21159504.0,21159504.0,286.52151693445376,284.58017297833095,0.79741952,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.571749384637361e-18,0.0,294.15,291.2269264615848,0.0008016846158074473,0.0,0.00045102706026518754,0.0,9.508186763617025e-05,0.0,9.029198648209166e-05,0.0,9.508181606776511e-05,0.0,7.02271458911122e-05,303.15,285.15,298.09926531859355,298.3391539074176,298.0430400043947,297.7926187528941,298.69473839819625,298.19376327629925,0.0,0.0,-0.0,-4.7006565939102427e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21159540.0,21159540.0,286.52436525735294,284.5813622911743,0.79727,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.5551578512846303e-18,0.0,294.15,291.2251957104141,0.0008016618735894019,0.0,0.0004510141864471214,0.0,9.507915339299002e-05,0.0,9.028940916960585e-05,0.0,9.507910201081446e-05,0.0,7.022514115116386e-05,303.15,285.15,298.0990135294445,298.33848500169177,298.0425816739492,297.7922545966646,298.6938683718337,298.1932406347168,0.0,0.0,-0.0,-4.700387889836509e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21159576.0,21159576.0,286.52704934285714,284.582468610091,0.79712768,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.538673357513843e-18,0.0,294.15,291.2234649592434,0.0008016391313616343,0.0,0.0004510013126280655,0.0,9.507643914961763e-05,0.0,9.028683185692631e-05,0.0,9.507638795366108e-05,0.0,7.022313641107412e-05,303.15,285.15,298.0987617405885,298.3378160967271,298.0421233439034,297.7918904408673,298.6929983464721,298.1927179937117,0.0,0.0,-0.0,-4.700119193443067e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21159612.0,21159612.0,286.52955930483193,284.58348747679184,0.79699304,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.395017209135765e-18,0.0,294.15,291.2217389715054,0.0008016166788082268,0.0,0.0004509886029223778,0.0,9.507375950608209e-05,0.0,9.028428739917112e-05,0.0,9.507370849454537e-05,0.0,7.022115722639472e-05,303.15,285.15,298.09851298374804,298.3371482734137,298.0416669847523,297.79154176841024,298.692133026419,298.1922006073487,0.0,0.0,-0.0,-4.699853928832699e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21159648.0,21159648.0,286.53188525714285,284.5844144341096,0.79686656,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.3795658560050463e-18,0.0,294.15,291.22001411624836,0.0008015942737839421,0.0,0.00045097592024465527,0.0,9.507108556106157e-05,0.0,9.028174835238475e-05,0.0,9.507103473349539e-05,0.0,7.021918225064123e-05,303.15,285.15,298.09826565889654,298.33648183312715,298.04121217944487,297.7911976669401,298.69126851366025,298.1916851704138,0.0,0.0,-0.0,-4.6995892359163905e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21159684.0,21159684.0,286.53401731365545,284.58524502532333,0.7967487200000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.3642141866313625e-18,0.0,294.15,291.21828926099136,0.0008015718687599338,0.0,0.00045096323757142247,0.0,9.506841161700352e-05,0.0,9.02792093065015e-05,0.0,9.506836097339768e-05,0.0,7.021720727559915e-05,303.15,285.15,298.0980183343323,298.3358153935977,298.0407573745321,297.7908535658792,298.69040400189414,298.1911697340471,0.0,0.0,-0.0,-4.699324550567699e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21159720.0,21159720.0,286.5359455882353,284.58597479344246,0.79664,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.3112591059388494e-18,0.0,294.15,291.21656665598687,0.0008015497034201078,0.0,0.0004509506902757393,0.0,9.506576621344841e-05,0.0,9.027669736246477e-05,0.0,9.506571575295339e-05,0.0,7.021525338051713e-05,303.15,285.15,298.0977708024508,298.33514844006004,298.04028944551004,297.79051640332517,298.6895409593001,298.19065321012926,0.0,0.0,-0.0,-4.6990626957174296e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21159756.0,21159756.0,286.5376601947479,284.58659928045086,0.79654088,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.230430175786865e-18,0.0,294.15,291.21484778304136,0.0008015277931815071,0.0,0.00045093828738889085,0.0,9.506315125516664e-05,0.0,9.027421432849848e-05,0.0,9.506310097637743e-05,0.0,7.021332197227954e-05,303.15,285.15,298.0975265910084,298.3344824126348,298.0398386965131,297.7901920289362,298.68868036830906,298.19014401948033,0.0,0.0,-0.0,-4.6988038604526835e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21159792.0,21159792.0,286.5391512470588,284.5871140265117,0.79645184,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.216040649002659e-18,0.0,294.15,291.21312891488657,0.0008015059267261905,0.0,0.00045092590913973634,0.0,9.50605414908219e-05,0.0,9.027173622680508e-05,0.0,9.50604913937241e-05,0.0,7.021139440026685e-05,303.15,285.15,298.0972823823655,298.3338163861429,298.0393879476364,297.78986767112383,298.68781978125537,298.1896348337048,0.0,0.0,-0.0,-4.698545545780975e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21159828.0,21159828.0,286.5404088590336,284.5875145691322,0.79637336,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.1804716692328957e-18,0.0,294.15,291.2114108756954,0.0008014841663935075,0.0,0.00045091359078820785,0.0,9.505794435409007e-05,0.0,9.026927011626354e-05,0.0,9.505789443836953e-05,0.0,7.020947615498152e-05,303.15,285.15,298.0970358807199,298.3331493902649,298.0389112042674,297.78954505335963,298.6869587062355,298.1891200469695,0.0,0.0,-0.0,-4.69828848703567e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21159864.0,21159864.0,286.5414231445378,284.5877964422892,0.7963059200000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.077153663065232e-18,0.0,294.15,291.2096976806886,0.0008014629027292516,0.0,0.00045090155298172494,0.0,9.505540636234672e-05,0.0,9.026686016932264e-05,0.0,9.505535662621043e-05,0.0,7.020760159407156e-05,303.15,285.15,298.09678409197954,298.33247954310184,298.0383501130795,297.78923564902897,298.6860972600732,298.18858933145265,0.0,0.0,-0.0,-4.6980372849876074e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21159900.0,21159900.0,286.54218421743695,284.5879551755145,0.79625,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.050438777349823e-18,0.0,294.15,291.2079847581644,0.0008014416995432871,0.0,0.0004508895492720276,0.0,9.505287555878929e-05,0.0,9.026445704833158e-05,0.0,9.50528260021196e-05,0.0,7.0205732342337e-05,303.15,285.15,298.0965356176209,298.33181078998325,298.03781430910095,297.7889283451808,298.68523689993935,298.1880651923651,0.0,0.0,-0.0,-4.697786800390774e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21159936.0,21159936.0,286.5426821915966,284.58798629294216,0.79620608,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.9787312079607094e-18,0.0,294.15,291.20627479823196,0.0008014207564245158,0.0,0.0004508776925512596,0.0,9.505037574391774e-05,0.0,9.026208335379016e-05,0.0,9.505032636563006e-05,0.0,7.020388597879371e-05,303.15,285.15,298.0962754241376,298.3311382217723,298.03711145732046,297.7886263252686,298.68437376400067,298.18750503849986,0.0,0.0,-0.0,-4.6975393874753475e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21159972.0,21159972.0,286.5429071808823,284.5878853123149,0.79617464,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.8849723364133636e-18,0.0,294.15,291.20456579081775,0.0008013999803281553,0.0,0.00045086593001469953,0.0,9.504789578474038e-05,0.0,9.025972851431497e-05,0.0,9.504784658447699e-05,0.0,7.020205428061615e-05,303.15,285.15,298.09601097870154,298.3304641048543,298.0363695155445,297.78832587351576,298.68350879841284,298.1869358542058,0.0,0.0,-0.0,-4.697293944273864e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21160008.0,21160008.0,286.5428492991596,284.5876477439525,0.79615616,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.8728115163990184e-18,0.0,294.15,291.2028586850021,0.0008013795390719382,0.0,0.0004508543562892485,0.0,9.504545563025954e-05,0.0,9.025741147359127e-05,0.0,9.504540660731567e-05,0.0,7.020025198208647e-05,303.15,285.15,298.09573803136453,298.3297868905516,298.03554965594435,297.78802854730634,298.68264016937457,298.1863486589083,0.0,0.0,-0.0,-4.6970524429826146e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21160044.0,21160044.0,286.5424986602941,284.5872690896806,0.79615112,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.8607291514052405e-18,0.0,294.15,291.2011515791865,0.0008013590977978657,0.0,0.0004508427825574972,0.0,9.504301547446464e-05,0.0,9.025509443161011e-05,0.0,9.504296662883126e-05,0.0,7.019844968258671e-05,303.15,285.15,298.09546508434323,298.3291096770141,298.03472979687047,297.78773122145566,298.6817715413283,298.18576146420236,0.0,0.0,-0.0,-4.6968109477861227e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21160080.0,21160080.0,286.54184537815127,284.58674484172104,0.79616,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.82494774136048e-18,0.0,294.15,291.1994462875247,0.0008013390840462009,0.0,0.0004508314497561428,0.0,9.504062611067552e-05,0.0,9.025282562222703e-05,0.0,9.5040577441678e-05,0.0,7.019668489792268e-05,303.15,285.15,298.0951834646715,298.3284284645901,298.033858786893,297.7874369312135,298.6808992698624,298.1851613834461,0.0,0.0,-0.0,-4.696574479944504e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21160116.0,21160116.0,286.54087956659663,284.586070481543,0.79618328,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.761126003183907e-18,0.0,294.15,291.1977453534111,0.0008013196001126435,0.0,0.0004508204159983683,0.0,9.503829979123813e-05,0.0,9.025061667960888e-05,0.0,9.503825129730345e-05,0.0,7.019496667767943e-05,303.15,285.15,298.0948813740302,298.3277378468322,298.0328713583946,297.7871472618047,298.68001656993596,298.18453088219957,0.0,0.0,-0.0,-4.6963442516320034e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21160152.0,21160152.0,286.53959133949576,284.5852414786764,0.7962214400000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.7497641725970175e-18,0.0,294.15,291.196044424132,0.0008013001642625225,0.0,0.00045080940929678476,0.0,9.503597917558324e-05,0.0,9.024841315342656e-05,0.0,9.503593085669827e-05,0.0,7.019325267023108e-05,303.15,285.15,298.0945792603455,298.3270472188837,298.0318838121894,297.78685759839306,298.67913385931246,298.1839003498248,0.0,0.0,-0.0,-4.696114592678424e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21160188.0,21160188.0,286.5379708107143,284.58425328948624,0.7962749600000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.7216792516435281e-18,0.0,294.15,291.1943442756007,0.0008012808684541465,0.0,0.0004507984815536261,0.0,9.503367520573598e-05,0.0,9.024622543420154e-05,0.0,9.503362706161526e-05,0.0,7.019155095733362e-05,303.15,285.15,298.09427381781245,298.3263542424834,298.0308903261909,297.78656813910686,298.6782491659273,298.1832671383042,0.0,0.0,-0.0,-4.695886584892366e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21160224.0,21160224.0,286.5360080941176,284.58310135590943,0.7963443200000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.6401003574758163e-18,0.0,294.15,291.1926489639193,0.0008012623232882126,0.0,0.00045078797717170756,0.0,9.503146048810071e-05,0.0,9.024412246919505e-05,0.0,9.503141251701705e-05,0.0,7.018991516590099e-05,303.15,285.15,298.0939465901587,298.3256475712473,298.02984575869027,297.7862808059949,298.67735097393586,298.18261434000544,0.0,0.0,-0.0,-4.695667405988073e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21160260.0,21160260.0,286.5336933035714,284.5817811041538,0.79643,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.6295193187690753e-18,0.0,294.15,291.1909540171741,0.0008012438816098788,0.0,0.0004507775310977326,0.0,9.502925806268946e-05,0.0,9.02420311770275e-05,0.0,9.502921026449812e-05,0.0,7.018828845347022e-05,303.15,285.15,298.0936172244845,298.3249402325383,298.02879126131415,297.78599400156105,298.6764512485861,298.1819587936968,0.0,0.0,-0.0,-4.695449447192085e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21160296.0,21160296.0,286.53101655294114,284.580287943359,0.7965324800000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.619006543190016e-18,0.0,294.15,291.1892590704289,0.0008012254399244323,0.0,0.00045076708502301166,0.0,9.502705563713339e-05,0.0,9.023993988471399e-05,0.0,9.502700801182643e-05,0.0,7.018666174093289e-05,303.15,285.15,298.0932878591897,298.3242328946253,298.02773676428615,297.7857071974785,298.67555152426013,298.18130324796795,0.0,0.0,-0.0,-4.695231493454775e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21160332.0,21160332.0,286.5279679560924,284.5786172642213,0.79665224,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.512634677685561e-18,0.0,294.15,291.18756822818074,0.0008012077317100078,0.0,0.0004507570524717128,0.0,9.502494038942973e-05,0.0,9.02379313770512e-05,0.0,9.502489293555604e-05,0.0,7.018509941773177e-05,303.15,285.15,298.0929425063081,298.32351226193356,298.0266715255083,297.78542069364573,298.67464017577095,298.1806374326334,0.0,0.0,-0.0,-4.6950221620259954e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21160368.0,21160368.0,286.5245376268907,284.57676443758015,0.7967897600000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.5028759784688968e-18,0.0,294.15,291.18587930253307,0.0008011903528697535,0.0,0.00045074720563903405,0.0,9.502286429445846e-05,0.0,9.023596004904034e-05,0.0,9.502281701133329e-05,0.0,7.018356601263917e-05,303.15,285.15,298.0925891617761,298.32278577052915,298.0255966017874,297.78513444468274,298.67372230974723,298.17996565770454,0.0,0.0,-0.0,-4.694816705362383e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21160404.0,21160404.0,286.52071567920166,284.5747248129694,0.7969455200000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.493180237091165e-18,0.0,294.15,291.18419037688545,0.0008011729740277565,0.0,0.00045073735880838724,0.0,9.502078819992713e-05,0.0,9.023398872143932e-05,0.0,9.502074108754308e-05,0.0,7.018203260787183e-05,303.15,285.15,298.09223581764945,298.3220592799403,298.02452167829443,297.78484819607337,298.6728044447651,298.17929388334454,0.0,0.0,-0.0,-4.69461125325116e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21160440.0,21160440.0,286.51649222689076,284.5724937171312,0.79712,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.4363053404137592e-18,0.0,294.15,291.1825024158601,0.0008011558691961297,0.0,0.00045072766634126347,0.0,9.501874464758317e-05,0.0,9.0232048296313e-05,0.0,9.501869770558972e-05,0.0,7.018052323867045e-05,303.15,285.15,298.09187895000946,298.32132947075206,298.02344790545266,297.7845622552604,298.67188384748044,298.17862048579104,0.0,0.0,-0.0,-4.694409021765788e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21160476.0,21160476.0,286.5118573838235,284.57006645249464,0.79731368,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.372683481841798e-18,0.0,294.15,291.18081608848405,0.0008011393316983764,0.0,0.00045071829340254625,0.0,9.501676845650229e-05,0.0,9.023017183843666e-05,0.0,9.501672168430379e-05,0.0,7.01790636222978e-05,303.15,285.15,298.09151593456676,298.3205942130454,298.0223750934038,297.7842773287961,298.67095763036946,298.1779440400364,0.0,0.0,-0.0,-4.694213451543663e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21160512.0,21160512.0,286.5068012638655,284.5674382956191,0.79752704,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.3076411690044684e-18,0.0,294.15,291.1791317047317,0.000801123087971977,0.0,0.0004507090861488752,0.0,9.501482719483559e-05,0.0,9.02283285496512e-05,0.0,9.501478059175114e-05,0.0,7.017762980470496e-05,303.15,285.15,298.0911462554403,298.3198520867677,298.0213063016844,297.7839929220751,298.6700252251437,298.17726455822225,0.0,0.0,-0.0,-4.694021337869085e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21160548.0,21160548.0,286.50131398088234,284.5646044956021,0.79776056,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.2866526269813958e-18,0.0,294.15,291.1774490051743,0.0008011071198577087,0.0,0.0004507000343074615,0.0,9.501291869681612e-05,0.0,9.022651637338922e-05,0.0,9.50128722622561e-05,0.0,7.01762201862594e-05,303.15,285.15,298.09077117855367,298.3191038914959,298.02024170781806,297.7837085293324,298.6690877813537,298.1765826177108,0.0,0.0,-0.0,-4.693832466376591e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21160584.0,21160584.0,286.4953856487395,284.5615602724525,0.7980147200000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.2256867424318062e-18,0.0,294.15,291.1757682495977,0.0008010914652765489,0.0,0.0004506911592645823,0.0,9.5011047471058e-05,0.0,9.022473959104678e-05,0.0,9.501100120434563e-05,0.0,7.017483809701237e-05,303.15,285.15,298.09039027236963,298.31834858426583,298.0191830233742,297.7834239999546,298.66814423674015,298.1758980233409,0.0,0.0,-0.0,-4.693647282489618e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21160620.0,21160620.0,286.4890063813025,284.55830081542985,0.79829,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.206013625440363e-18,0.0,294.15,291.17408930609207,0.0008010761285463181,0.0,0.00045068246341867105,0.0,9.500921402310387e-05,0.0,9.022299868275069e-05,0.0,9.500916792361039e-05,0.0,7.017348391035366e-05,303.15,285.15,298.09000448634,298.3175864971137,298.018131402137,297.78313911503164,298.66719510045357,298.17521132021517,0.0,0.0,-0.0,-4.693465835849099e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21160656.0,21160656.0,286.48216629243694,284.5548212813505,0.79858688,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.1982330790893572e-18,0.0,294.15,291.172411819522,0.0008010610502734272,0.0,0.000450673913281357,0.0,9.500741129302089e-05,0.0,9.02212869443487e-05,0.0,9.500736536024021e-05,0.0,7.017215241183483e-05,303.15,285.15,298.0896148678101,298.3168189181939,298.01708592825275,297.78285388385024,298.6662416861483,298.17452305685106,0.0,0.0,-0.0,-4.693287428506454e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21160692.0,21160692.0,286.4748554960084,284.5511167928593,0.7989058400000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.1340927463116886e-18,0.0,294.15,291.1707362607,0.0008010462683265678,0.0,0.00045066553025147304,0.0,9.500564379217757e-05,0.0,9.021960865977937e-05,0.0,9.500559802544781e-05,0.0,7.017084693354497e-05,303.15,285.15,298.08922097064817,298.31604404366374,298.01604618681426,297.78256808164423,298.66528277593204,298.1738324117405,0.0,0.0,-0.0,-4.6931125062791355e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21160728.0,21160728.0,286.46706410588234,284.54718243667,0.79924736,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.1158897760869545e-18,0.0,294.15,291.1690627009158,0.0008010317453262008,0.0,0.00045065729331166725,0.0,9.500390708989934e-05,0.0,9.0217959621547e-05,0.0,9.500386148853991e-05,0.0,7.016956420300388e-05,303.15,285.15,298.08882373446204,298.31526163968596,298.0150067663959,297.78228159460355,298.6643181627028,298.17313837957005,0.0,0.0,-0.0,-4.692940631280494e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21160764.0,21160764.0,286.45878223592433,284.54301326177296,0.79961192,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.1086906599722522e-18,0.0,294.15,291.1673911771429,0.0008010175352324014,0.0,0.00045064923282289504,0.0,9.500220758664729e-05,0.0,9.02163459076733e-05,0.0,9.500216214996725e-05,0.0,7.016830894757082e-05,303.15,285.15,298.0884297378293,298.3144720515187,298.01392183241614,297.7819947997407,298.66334972608456,298.17243362951785,0.0,0.0,-0.0,-4.6927724356798686e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21160800.0,21160800.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.0944314624937219e-18,0.0,294.15,291.16572086065133,0.0008010035106708536,0.0,0.00045064127695845535,0.0,9.500053014007488e-05,0.0,9.021475313891704e-05,0.0,9.500048486766226e-05,0.0,7.016706998314646e-05,303.15,285.15,298.0880376623106,298.31367820374976,298.0128099105375,297.7817078225004,298.66237902277834,298.1717225243753,0.0,0.0,-0.0,-4.692606422844195e-08,299.1376252952267,299.19070970713886,298.7514044055062,298.7961183845836,299.6272729465976,0.0,337.8877140431364,0.2703142227549804,0.1391
21160800.0,21160800.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.0944314624937219e-18,0.0,294.15,291.16572086065133,0.0008010035106708536,0.0,0.00045064127695845535,0.0,9.500053014007488e-05,0.0,9.021475313891704e-05,0.0,9.500048486766226e-05,0.0,7.016706998314646e-05,303.15,285.15,298.0880376623106,298.31367820374976,298.0128099105375,297.7817078225004,298.66237902277834,298.1717225243753,0.0,0.0,-0.0,-4.692606422844195e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
