,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21160836.0,21160836.0,286.44094536309524,284.53407911336086,0.800402495,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.0561572058295795e-18,0.0,294.15,291.16405330662843,0.0008009902267347179,0.0,0.0004506337383192424,0.0,9.499894065095057e-05,0.0,9.021324389567102e-05,0.0,9.499889554185775e-05,0.0,7.016589598384028e-05,303.15,285.15,298.08764826183614,298.3128750516717,298.0116554426687,297.78141839922495,298.6614033534882,298.17100010177796,0.0,0.0,-0.0,-4.6924491039195164e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21160872.0,21160872.0,286.43185285185183,284.52956446847315,0.80080996,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.0392051547447997e-18,0.0,294.15,291.1623873058372,0.0008009778422221728,0.0,0.00045062670599963015,0.0,9.499745790080163e-05,0.0,9.021183601374336e-05,0.0,9.499741295447076e-05,0.0,7.016480082160502e-05,303.15,285.15,298.08725841919653,298.3120669238088,298.0105025865994,297.78112291154497,298.6604257955839,298.17027532734676,0.0,0.0,-0.0,-4.692302333138692e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21160908.0,21160908.0,286.422722422619,284.5250599270072,0.801222365,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.0325007662502305e-18,0.0,294.15,291.160723011051,0.0008009664161226611,0.0,0.0004506202132166407,0.0,9.499608889224693e-05,0.0,9.021053614293477e-05,0.0,9.499604410806807e-05,0.0,7.016378966855366e-05,303.15,285.15,298.086868088614,298.31125333101863,298.00935153363446,297.7808207558639,298.65944616433836,298.16954797469384,0.0,0.0,-0.0,-4.692166801864468e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21160944.0,21160944.0,286.413554031746,284.5205650729904,0.80163968,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-9.835774428974037e-19,0.0,294.15,291.1590611653355,0.000800955908523684,0.0,0.00045061423765923507,0.0,9.499482892222537e-05,0.0,9.020933981685464e-05,0.0,9.499478429935394e-05,0.0,7.016285905103282e-05,303.15,285.15,298.08647664401974,298.3104319314318,298.0082079018524,297.78050806491206,298.6584626597115,298.1688174403855,0.0,0.0,-0.0,-4.692042045444558e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21160980.0,21160980.0,286.404347635582,284.51607949042716,0.802061875,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-9.677903470315593e-19,0.0,294.15,291.1574003201792,0.0008009458281375294,0.0,0.00045060850264647725,0.0,9.499361966237956e-05,0.0,9.020819164601186e-05,0.0,9.49935752004664e-05,0.0,7.01619658878922e-05,303.15,285.15,298.0860845633606,298.30960737480154,298.0070700984231,297.7801904151054,298.65747749034904,298.16808598840794,0.0,0.0,-0.0,-4.691922300654429e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21161016.0,21161016.0,286.39510319047616,284.51160276330825,0.80248892,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-9.615466881753954e-19,0.0,294.15,291.15574206547916,0.0008009369845903925,0.0,0.0004506034639749136,0.0,9.499255720081958e-05,0.0,9.020718287741479e-05,0.0,9.499251289896644e-05,0.0,7.016118114950944e-05,303.15,285.15,298.0856896430239,298.30877494185927,298.00596960633465,297.77985431447206,298.6564891796205,298.16735553706206,0.0,0.0,-0.0,-4.6918170601252744e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21161052.0,21161052.0,286.38582065277774,284.5071344756192,0.8029207850000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-9.159854052377676e-19,0.0,294.15,291.15408574909304,0.0008009288289113298,0.0,0.0004505988126689312,0.0,9.499157640149149e-05,0.0,9.020625165654694e-05,0.0,9.499153225904017e-05,0.0,7.016045672660529e-05,303.15,285.15,298.085292658475,298.3079366097764,298.0048953858998,297.77950484729865,298.6554979314737,298.1666254865847,0.0,0.0,-0.0,-4.691719888690256e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21161088.0,21161088.0,286.37649997883597,284.5026742113495,0.8033574400000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-9.100759637920335e-19,0.0,294.15,291.15243130684127,0.000800921251754755,0.0,0.0004505944871976312,0.0,9.49906642929172e-05,0.0,9.020538566540886e-05,0.0,9.499062030923761e-05,0.0,7.015978303848879e-05,303.15,285.15,298.0848937398884,298.30709256740835,298.003844870951,297.7791429080999,298.6545032343543,298.1658954641404,0.0,0.0,-0.0,-4.691629504715363e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21161124.0,21161124.0,286.367141125,284.498221554501,0.803798855,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-8.669535351143946e-19,0.0,294.15,291.1507790695401,0.0008009144011292456,0.0,0.00045059057088812086,0.0,9.498983844159432e-05,0.0,9.02046015854576e-05,0.0,9.498979461594942e-05,0.0,7.015917305972058e-05,303.15,285.15,298.0844921501221,298.3062422369677,298.00283213747934,297.7787634423093,298.65350587133264,298.1651671676422,0.0,0.0,-0.0,-4.6915476434112895e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21161160.0,21161160.0,286.357744047619,284.493776089097,0.804245,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-8.558033900755469e-19,0.0,294.15,291.14912793862374,0.0008009079950566422,0.0,0.0004505869048925636,0.0,9.498906535997219e-05,0.0,9.020386761649052e-05,0.0,9.498902169198658e-05,0.0,7.015860205649197e-05,303.15,285.15,298.0840892199971,298.3053887514821,298.00183836300266,297.77837518187573,298.6525071707701,298.16443973742554,0.0,0.0,-0.0,-4.691470996034319e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21161196.0,21161196.0,286.34830870304233,284.48933739919084,0.804695845,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-8.258743906559212e-19,0.0,294.15,291.14748009584815,0.0008009025276166477,0.0,0.0004505837675845871,0.0,9.49884037335776e-05,0.0,9.020323948695063e-05,0.0,9.498836022216963e-05,0.0,7.01581133737679e-05,303.15,285.15,298.08368241880925,298.3045260627805,298.0009029601171,297.7779602426812,298.65150304219424,298.1637149453165,0.0,0.0,-0.0,-4.691405360584808e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21161232.0,21161232.0,286.338835047619,284.48490506887396,0.80515136,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-8.205462966435001e-19,0.0,294.15,291.1458322568743,0.0008008971590500413,0.0,0.00045058068590382605,0.0,9.49877538340652e-05,0.0,9.02026224935325e-05,0.0,9.49877104792262e-05,0.0,7.015763335247947e-05,303.15,285.15,298.08327561319885,298.303663364012,297.9999676274881,297.777545272167,298.6504989084363,298.16299015706045,0.0,0.0,-0.0,-4.6913408839627393e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21161268.0,21161268.0,286.3293230376984,284.48047868228554,0.805611515,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-8.073759630403679e-19,0.0,294.15,291.1441868645407,0.0008008926446010805,0.0,0.0004505780851990317,0.0,9.498720533118268e-05,0.0,9.020210178794706e-05,0.0,9.498716213210603e-05,0.0,7.015722822243605e-05,303.15,285.15,298.0828658874668,298.30279439507353,297.9990811989474,297.7771088884214,298.64949242738635,298.1622685594591,0.0,0.0,-0.0,-4.691286424888476e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21161304.0,21161304.0,286.3197726296296,284.47605782362,0.8060762800000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-7.691198022720078e-19,0.0,294.15,291.14254465691374,0.0008008889150245182,0.0,0.0004505759266488572,0.0,9.498675004128554e-05,0.0,9.020166959856925e-05,0.0,9.498670699694108e-05,0.0,7.015689193923675e-05,303.15,285.15,298.08245259621026,298.3019170450676,297.9982512747063,297.77664659512203,298.64848115301515,298.1615497328243,0.0,0.0,-0.0,-4.691241175239583e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21161340.0,21161340.0,286.31018377976187,284.47164207713615,0.806545625,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-7.64157858107514e-19,0.0,294.15,291.14090336950073,0.0008008854487780332,0.0,0.00045057391641732073,0.0,9.498632601916466e-05,0.0,9.020126710150796e-05,0.0,9.498628312925202e-05,0.0,7.015657875032522e-05,303.15,285.15,298.08203832475016,298.30103722730826,297.9974361610268,297.7761772316285,298.64746812517456,298.1608314139777,0.0,0.0,-0.0,-4.691199014858187e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21161376.0,21161376.0,286.3005564444444,284.46723102716516,0.8070195200000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-7.518925978072733e-19,0.0,294.15,291.13926253046884,0.0008008821221512786,0.0,0.00045057198481694195,0.0,9.498591857364115e-05,0.0,9.020088034582904e-05,0.0,9.498587583801446e-05,0.0,7.015627780483922e-05,303.15,285.15,298.0816235672527,298.3001563785256,297.99662956736375,297.775704129137,298.6464547718461,298.16011368282506,0.0,0.0,-0.0,-4.69115849229291e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21161412.0,21161412.0,286.2908905800264,284.46282425811944,0.807497935,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-7.162654235798723e-19,0.0,294.15,291.1376257488011,0.0008008799120724559,0.0,0.00045057068211691543,0.0,9.498564370971478e-05,0.0,9.020061949145494e-05,0.0,9.498560112707287e-05,0.0,7.01560747837331e-05,303.15,285.15,298.0812044973523,298.2992660084644,297.9958969662768,297.7751979621107,298.64543744312,298.1594005754648,0.0,0.0,-0.0,-4.691131068031547e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21161448.0,21161448.0,286.2811861428571,284.4584213545006,0.80798084,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-7.116444672239679e-19,0.0,294.15,291.13599088092406,0.0008008781303352088,0.0,0.0004505696207471926,0.0,9.498541972199616e-05,0.0,9.020040694970946e-05,0.0,9.498537729173022e-05,0.0,7.015590933965067e-05,303.15,285.15,298.08078352995625,298.29837086581125,297.9951945162853,297.77467738428663,298.6444166753132,298.15868859433056,0.0,0.0,-0.0,-4.691108670248779e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21161484.0,21161484.0,286.2714430892857,284.45402190090795,0.808468205,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-7.070533227742929e-19,0.0,294.15,291.13435601304707,0.0008008763486070749,0.0,0.00045056855938285556,0.0,9.498519573541401e-05,0.0,9.020019440904245e-05,0.0,9.498515345752334e-05,0.0,7.015574389640767e-05,303.15,285.15,298.0803625630024,298.2974757241155,297.9944920665732,297.7741568071108,298.6433959085877,298.1579766138779,0.0,0.0,-0.0,-4.6910862726330254e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21161520.0,21161520.0,286.26166137566133,284.44962548204643,0.80896,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-6.912163203685289e-19,0.0,294.15,291.1327232316088,0.0008008751571506858,0.0,0.0004505678304733918,0.0,9.498504183524809e-05,0.0,9.020004842342689e-05,0.0,9.498499970907148e-05,0.0,7.015563021878542e-05,303.15,285.15,298.07993953510146,298.2965762694455,297.9938258917219,297.77362042409294,298.64237406609277,298.1572672372909,0.0,0.0,-0.0,-4.6910707990224765e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21161556.0,21161556.0,286.25184095833333,284.44523168273537,0.8094561950000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-6.670432298070166e-19,0.0,294.15,291.1310946926662,0.0008008748637157222,0.0,0.00045056760754194934,0.0,9.498499460325608e-05,0.0,9.02000037310728e-05,0.0,9.498495262746439e-05,0.0,7.015559532597841e-05,303.15,285.15,298.07951251582966,298.2956673109211,297.99322603957995,297.77305331512247,298.6413465965046,298.1565611555916,0.0,0.0,-0.0,-4.691065863934596e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21161592.0,21161592.0,286.2419817936508,284.44084008791623,0.80995676,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-6.627398283709483e-19,0.0,294.15,291.1294661587489,0.0008008746264122697,0.0,0.00045056741619070177,0.0,9.498495402874627e-05,0.0,9.019996536081995e-05,0.0,9.498491220333493e-05,0.0,7.015556535036529e-05,303.15,285.15,298.07908549203916,298.2947583422274,297.9926262695318,297.7724861697605,298.6403191223559,298.15585507918297,0.0,0.0,-0.0,-4.691061586447676e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21161628.0,21161628.0,286.23208383796293,284.43645028266064,0.810461665,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-6.521023973479426e-19,0.0,294.15,291.1278378511172,0.0008008744447151318,0.0,0.0004505672561626759,0.0,9.498492005764851e-05,0.0,9.019993326125194e-05,0.0,9.498487838254717e-05,0.0,7.015554025201325e-05,303.15,285.15,298.07865826646986,298.2938489584584,297.9920299382073,297.7719175568089,298.63929158302966,298.15514926059484,0.0,0.0,-0.0,-4.691057961338071e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21161664.0,21161664.0,286.22214704761905,284.43206185217883,0.8109708800000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-6.212036150056591e-19,0.0,294.15,291.1262147818676,0.0008008754227493526,0.0,0.0004505677495081498,0.0,9.498502382787644e-05,0.0,9.02000319624498e-05,0.0,9.498498230146304e-05,0.0,7.015561688901488e-05,303.15,285.15,298.0782263865539,298.29292923677383,297.9915110494222,297.77131464404357,298.63825986501246,298.15444823636125,0.0,0.0,-0.0,-4.6910679444866504e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21161700.0,21161700.0,286.2121713789682,284.4276743818273,0.811484375,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-6.132141321494001e-19,0.0,294.15,291.12459240053926,0.00080087656642859,0.0,0.0004505683361658223,0.0,9.498514726974491e-05,0.0,9.020014934408449e-05,0.0,9.498510589180479e-05,0.0,7.01557080554338e-05,303.15,285.15,298.07779390542686,298.29200789616584,297.9910015340147,297.77070711240975,298.6372266196272,298.1537474135289,0.0,0.0,-0.0,-4.6910798710937905e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21161736.0,21161736.0,286.2021567883598,284.423287457117,0.8120021199999999,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.917689198283954e-19,0.0,294.15,291.1229728295948,0.0008008780474521177,0.0,0.00045056911309520866,0.0,9.498531082444478e-05,0.0,9.020030481693168e-05,0.0,9.498526959413114e-05,0.0,7.0155828849095e-05,303.15,285.15,298.0773591472539,298.29108168077164,297.9905269882172,297.77008389328176,298.6361924725304,298.15304883641096,0.0,0.0,-0.0,-4.691095761376508e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21161772.0,21161772.0,286.1921032321428,284.41890066372105,0.8125240850000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.637289384925356e-19,0.0,294.15,291.12135418656226,0.0008008797873718614,0.0,0.0004505700358364864,0.0,9.498550511844597e-05,0.0,9.020048948025872e-05,0.0,9.498546403547344e-05,0.0,7.015597234671349e-05,303.15,285.15,298.0769236565018,298.29015369395836,297.9900636247572,297.76945573302004,298.63515712265433,298.15235076617836,0.0,0.0,-0.0,-4.691114688477063e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21161808.0,21161808.0,286.18201066666666,284.4145135874828,0.81305024,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.600920648761675e-19,0.0,294.15,291.1197373956586,0.0008008820201416964,0.0,0.00045057123616863205,0.0,9.498575793274395e-05,0.0,9.020072971526883e-05,0.0,9.498571699654365e-05,0.0,7.015615906725176e-05,303.15,285.15,298.07648670363795,298.2892221701754,297.98962256868913,297.7688177151323,298.63411936616046,298.1516537047591,0.0,0.0,-0.0,-4.69113939699992e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21161844.0,21161844.0,286.1718790482804,284.4101258144235,0.813580555,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.564786543974854e-19,0.0,294.15,291.11812060475495,0.0008008842529025284,0.0,0.000450572436495398,0.0,9.49860107459066e-05,0.0,9.020096994920166e-05,0.0,9.498596995647932e-05,0.0,7.015634578695144e-05,303.15,285.15,298.0760497512191,298.28829064736317,297.9891815129539,297.76817969800584,298.6330816107304,298.15095664405453,0.0,0.0,-0.0,-4.6911641054743036e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21161880.0,21161880.0,286.1617083333333,284.40573693075015,0.814115,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.370175848134699e-19,0.0,294.15,291.1165046905268,0.000800886886697006,0.0,0.0004505738625910663,0.0,9.498631115423264e-05,0.0,9.020125538035707e-05,0.0,9.498627051130085e-05,0.0,7.015656766029027e-05,303.15,285.15,298.07561195598737,298.2873574950133,297.9887540490731,297.767536416947,298.6320433617116,298.1502606557465,0.0,0.0,-0.0,-4.6911935157707846e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21161916.0,21161916.0,286.1514984781746,284.4013465228631,0.8146535450000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.066293201644288e-19,0.0,294.15,291.11489057646486,0.0008008900512337813,0.0,0.00045057558758626164,0.0,9.498667457494834e-05,0.0,9.020160064901063e-05,0.0,9.498663407795722e-05,0.0,7.015683607439267e-05,303.15,285.15,298.0751725443259,298.28642075461613,297.9883529388048,297.7668827943357,298.63100258430745,298.149566323278,0.0,0.0,-0.0,-4.691229151286989e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21161952.0,21161952.0,286.1412494391534,284.39695417736397,0.8151961600000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.001134110966829e-19,0.0,294.15,291.1132782145357,0.0008008935556023542,0.0,0.00045057750406619836,0.0,9.498707836371853e-05,0.0,9.02019842515814e-05,0.0,9.498703801213907e-05,0.0,7.015713430422864e-05,303.15,285.15,298.07473159576716,298.28548065303534,297.98797592978326,297.76621967363195,298.62996012393586,298.1488735952307,0.0,0.0,-0.0,-4.691268775311239e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21161988.0,21161988.0,286.13096117261904,284.3925594810631,0.815742815,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.920862461573163e-19,0.0,294.15,291.11166753297243,0.0008008973447928326,0.0,0.0004505795810688492,0.0,9.498751599334488e-05,0.0,9.020239998971115e-05,0.0,9.498747578667378e-05,0.0,7.015745752883048e-05,303.15,285.15,298.0742892284717,298.28453750705637,297.987620317173,297.765548139147,298.62891672390106,298.14818238314984,0.0,0.0,-0.0,-4.6913117431087624e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21162024.0,21162024.0,286.12063363492064,284.3881620209869,0.8162934799999999,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.687695617294053e-19,0.0,294.15,291.1100587572315,0.000800901411081926,0.0,0.00045058181428592864,0.0,9.498798655569031e-05,0.0,9.020284700094311e-05,0.0,9.49879464933604e-05,0.0,7.01578050774543e-05,303.15,285.15,298.07384534335887,298.28359087068003,297.98728723085685,297.76486769273595,298.6278716905389,298.14749256563414,0.0,0.0,-0.0,-4.69135796513529e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21162060.0,21162060.0,286.1102667824074,284.3837613843858,0.816848125,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.612454871753857e-19,0.0,294.15,291.1084518502867,0.0008009057594206753,0.0,0.0004505842064942416,0.0,9.498849063611686e-05,0.0,9.020332584116544e-05,0.0,9.498845071757441e-05,0.0,7.015817738244595e-05,303.15,285.15,298.0734000502035,298.2826408771596,297.9869738894734,297.76417947386625,298.6268250971523,298.146803877571,0.0,0.0,-0.0,-4.6914074992356355e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21162096.0,21162096.0,286.09986057142856,284.37935715874164,0.81740672,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.582697812493022e-19,0.0,294.15,291.10684631601464,0.0008009103175983119,0.0,0.0004505867169850976,0.0,9.49890196525244e-05,0.0,9.020382836076584e-05,0.0,9.498897987736343e-05,0.0,7.015856810508817e-05,303.15,285.15,298.07295372094524,298.28168848199937,297.98667483382667,297.7634856849849,298.62577766874546,298.14611607810036,0.0,0.0,-0.0,-4.6914594974686004e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21162132.0,21162132.0,286.0894149583333,284.3749489317747,0.8179692350000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.337390144191804e-19,0.0,294.15,291.10524275708906,0.0008009151218209435,0.0,0.0004505893662262774,0.0,9.49895779200326e-05,0.0,9.020435865730125e-05,0.0,9.49895382876735e-05,0.0,7.015898043252224e-05,303.15,285.15,298.0725059761239,298.2807327655888,297.9863944307901,297.7627847692553,298.62472927633246,298.1454294436181,0.0,0.0,-0.0,-4.69151438642931e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21162168.0,21162168.0,286.0789298994709,284.3705362914517,0.8185356400000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.2677720429346083e-19,0.0,294.15,291.1036411789082,0.0008009201202203866,0.0,0.00045059212503669127,0.0,9.499015928692192e-05,0.0,9.020491088895273e-05,0.0,9.499011979678779e-05,0.0,7.015940982110896e-05,303.15,285.15,298.0720568886449,298.2797736456655,297.9861311203423,297.76207720801165,298.6236792808572,298.14474362870436,0.0,0.0,-0.0,-4.6915715584967584e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21162204.0,21162204.0,286.06840535119045,284.36611882599254,0.819105905,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.24023869049553e-19,0.0,294.15,291.10204151831493,0.0008009253162596547,0.0,0.0004505949953513957,0.0,9.499076416109181e-05,0.0,9.02054854430941e-05,0.0,9.499072481262683e-05,0.0,7.015985657212038e-05,303.15,285.15,298.0716065544327,298.27881151955864,297.98588237725625,297.7613642462938,298.6226288324791,298.1440587060041,0.0,0.0,-0.0,-4.6916310539669706e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21162240.0,21162240.0,286.0578412698412,284.3616961238779,0.8196800000000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.185703730450503e-19,0.0,294.15,291.10044304919654,0.0008009306351023,0.0,0.00045059793494893436,0.0,9.499138364143408e-05,0.0,9.020607386724275e-05,0.0,9.499134443429368e-05,0.0,7.016031411121788e-05,303.15,285.15,298.07115544574447,298.277847525959,297.98564268555805,297.7606479293548,298.6215781030882,298.1433743379409,0.0,0.0,-0.0,-4.691691993244832e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21162276.0,21162276.0,286.04723761177246,284.3572677738565,0.820257895,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.0393220661896035e-19,0.0,294.15,291.0988472765083,0.0008009361216641742,0.0,0.00045060096934190996,0.0,9.499202310697475e-05,0.0,9.020668126899545e-05,0.0,9.499198404038601e-05,0.0,7.016078641135297e-05,303.15,285.15,298.07070275544373,298.276879253246,297.98542030965774,297.75992518785824,298.6205256914194,298.14269063952503,0.0,0.0,-0.0,-4.691754908471965e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21162312.0,21162312.0,286.0365943333333,284.35283336495206,0.82083956,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.810748568000122e-19,0.0,294.15,291.09725343232844,0.0008009417146197802,0.0,0.0004506040639006651,0.0,9.499267525702368e-05,0.0,9.020730071568041e-05,0.0,9.499263633043903e-05,0.0,7.016126808024962e-05,303.15,285.15,298.0702490158696,298.27590826364025,297.9852081757349,297.7591989750509,298.6194734912264,298.14200758430445,0.0,0.0,-0.0,-4.6918190781049886e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21162348.0,21162348.0,286.025911390873,284.34839248647063,0.821424965,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.7861636833521336e-19,0.0,294.15,291.0956608594981,0.0008009473753106935,0.0,0.00045060719677088925,0.0,9.499333548414344e-05,0.0,9.020792783216288e-05,0.0,9.499329669720232e-05,0.0,7.016175571486106e-05,303.15,285.15,298.06979458152006,298.2749354555728,297.9850027794089,297.75847032575604,298.61842121111795,298.14132487067513,0.0,0.0,-0.0,-4.691884046698688e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21162384.0,21162384.0,286.0151887407407,284.34394472800756,0.82201408,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.57191568241515e-19,0.0,294.15,291.0940710669216,0.0008009531222459826,0.0,0.0004506103786038692,0.0,9.499400603441019e-05,0.0,9.020856475092174e-05,0.0,9.499396738633041e-05,0.0,7.016225097415226e-05,303.15,285.15,298.0693388184107,298.27395882266137,297.9848094170122,297.7577379257061,298.6173692102555,298.1406428388092,0.0,0.0,-0.0,-4.691950036896704e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21162420.0,21162420.0,286.0044263392857,284.33948967945474,0.8226068750000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.5145839738545224e-19,0.0,294.15,291.09248207469096,0.000800958883991681,0.0,0.0004506135688954477,0.0,9.499467836819736e-05,0.0,9.020920336311724e-05,0.0,9.49946398587561e-05,0.0,7.016274755075656e-05,303.15,285.15,298.068882695921,298.2729809895152,297.9846190754814,297.7570045128492,298.61631667654126,298.1399607900616,0.0,0.0,-0.0,-4.6920162041399984e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21162456.0,21162456.0,285.99362414285713,284.3350269310071,0.8232033200000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.491909782671075e-19,0.0,294.15,291.0908955045379,0.0008009646428849126,0.0,0.00045061675796307434,0.0,9.499535044501381e-05,0.0,9.020984173057045e-05,0.0,9.499531207353869e-05,0.0,7.016324393759632e-05,303.15,285.15,298.0684255760345,298.27200013711047,297.9844367085626,297.7562691440781,298.61526600170896,298.13927951349893,0.0,0.0,-0.0,-4.6920823476620285e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21162492.0,21162492.0,285.9827821078042,284.3305560731702,0.8238033849999999,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.326451473098148e-19,0.0,294.15,291.0893108332012,0.0008009704039052248,0.0,0.0004506199485250003,0.0,9.499602283766952e-05,0.0,9.021048039739166e-05,0.0,9.499598460363454e-05,0.0,7.016374055773985e-05,303.15,285.15,298.0679677205892,298.27101678813364,297.98425984475085,297.75553227651983,298.6142156506593,298.1385984561306,0.0,0.0,-0.0,-4.69214852378727e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21162528.0,21162528.0,285.97190019047616,284.32607669676656,0.82440704,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.3049910108572166e-19,0.0,294.15,291.087727982186,0.0008009761390977164,0.0,0.0004506231248408637,0.0,9.499669222787423e-05,0.0,9.021111621247772e-05,0.0,9.499665413077743e-05,0.0,7.016423496030805e-05,303.15,285.15,298.067509208501,298.27003091043173,297.98408747318064,297.7547940089756,298.6131644247009,298.137917205158,0.0,0.0,-0.0,-4.69221440467055e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21162564.0,21162564.0,285.9609783472222,284.3215883929428,0.825014255,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.2519436272465704e-19,0.0,294.15,291.08614650006666,0.0008009817840489218,0.0,0.0004506262505982423,0.0,9.499735096033738e-05,0.0,9.02117419063203e-05,0.0,9.499731299980878e-05,0.0,7.016472149112294e-05,303.15,285.15,298.06705000675316,298.2690434840276,297.983908061497,297.75405554018,298.61211233818983,298.13723388612954,0.0,0.0,-0.0,-4.6922792338239515e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21162600.0,21162600.0,285.9500165343915,284.31709075317633,0.825625,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.2101194214116276e-19,0.0,294.15,291.0845671533169,0.0008009872882245448,0.0,0.0004506292974852615,0.0,9.499799306691041e-05,0.0,9.021235181119898e-05,0.0,9.499795524237169e-05,0.0,7.016519574214054e-05,303.15,285.15,298.0665897289399,298.26805364122094,297.9837176676841,297.7533167569853,298.61105890870925,298.13654734070786,0.0,0.0,-0.0,-4.692342422014429e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21162636.0,21162636.0,285.93901470833333,284.3125833692822,0.826239245,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.0978557129307857e-19,0.0,294.15,291.08299086443776,0.0008009927001050878,0.0,0.00045063229291743804,0.0,9.499862432750296e-05,0.0,9.021295141558519e-05,0.0,9.49985866381218e-05,0.0,7.016566198239501e-05,303.15,285.15,298.06612830287764,298.2670597819562,297.9835285576739,297.7525770624887,298.61000104383714,298.1358589497667,0.0,0.0,-0.0,-4.692404540651378e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21162672.0,21162672.0,285.9279728253968,284.3080658334195,0.8268569600000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.0778700266543264e-19,0.0,294.15,291.08141457921135,0.0008009980708561391,0.0,0.0004506352652103761,0.0,9.499925071006872e-05,0.0,9.021354638768205e-05,0.0,9.499921315584787e-05,0.0,7.016612461975538e-05,303.15,285.15,298.06566687581153,298.2660659192616,297.9833394219816,297.75183736859265,298.6089431752165,298.13517055217284,0.0,0.0,-0.0,-4.692466177797301e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21162708.0,21162708.0,285.9168908419312,284.30353773809844,0.827478115,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.018683266773113e-19,0.0,294.15,291.07984091600423,0.0008010031039891564,0.0,0.0004506380479577701,0.0,9.499983713529937e-05,0.0,9.021410341458787e-05,0.0,9.499979971554542e-05,0.0,7.016655774479846e-05,303.15,285.15,298.06519964395744,298.2650687168832,297.98300429175123,297.75109779016435,298.607881980104,298.1344504845721,0.0,0.0,-0.0,-4.692523869196672e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21162744.0,21162744.0,285.90576871428567,284.29899867618644,0.82810268,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.866356934060168e-19,0.0,294.15,291.078270268851,0.0008010079101851992,0.0,0.0004506407034870964,0.0,9.500039674273181e-05,0.0,9.021463497380565e-05,0.0,9.500035945663956e-05,0.0,7.016697106234687e-05,303.15,285.15,298.06472545132226,298.264067075118,297.9825056971328,297.7503575806243,298.6068149491768,298.13369415067484,0.0,0.0,-0.0,-4.692578913038319e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21162780.0,21162780.0,285.8946063988095,284.2944482409152,0.828730625,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.847864752451657e-19,0.0,294.15,291.0767005379785,0.0008010126013469939,0.0,0.0004506432944367793,0.0,9.500094273639677e-05,0.0,9.021515360480332e-05,0.0,9.500090558372496e-05,0.0,7.016737432482496e-05,303.15,285.15,298.0642490870476,298.26306396732224,297.98195835302636,297.7496170295645,298.6057457487646,298.132926837145,0.0,0.0,-0.0,-4.6926326127129776e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21162816.0,21162816.0,285.8834038518518,284.28988602588663,0.8293619200000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.775081369469465e-19,0.0,294.15,291.0751310354614,0.0008010172200849841,0.0,0.0004506458446750851,0.0,9.500148014771543e-05,0.0,9.021566408573691e-05,0.0,9.500144312840733e-05,0.0,7.01677712484141e-05,303.15,285.15,298.06377208396617,298.26206051294,297.98140144097835,297.7488765123844,298.60467610315425,298.1321573306846,0.0,0.0,-0.0,-4.692685464931026e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21162852.0,21162852.0,285.87216102976186,284.2853116250799,0.8299965349999999,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.626533774156744e-19,0.0,294.15,291.0735632145025,0.0008010213749740602,0.0,0.0004506481342070624,0.0,9.50019625997604e-05,0.0,9.021612237555606e-05,0.0,9.500192571338559e-05,0.0,7.016812757929227e-05,303.15,285.15,298.0632903177541,298.261054384286,297.9807764684797,297.7481362133164,298.60360273082523,298.1313720229323,0.0,0.0,-0.0,-4.692732888662956e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21162888.0,21162888.0,285.86087788888887,284.2807246328573,0.8306344400000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.5843760968056416e-19,0.0,294.15,291.0719971855109,0.0008010252165162639,0.0,0.00045065024771883744,0.0,9.500240794541364e-05,0.0,9.021654542775201e-05,0.0,9.500237119150675e-05,0.0,7.016845650353892e-05,303.15,285.15,298.0628032118477,298.2600450698301,297.9800924930126,297.74739599354916,298.6025245046061,298.13057225456913,0.0,0.0,-0.0,-4.692776647623841e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21162924.0,21162924.0,285.849554385582,284.27612464397095,0.8312756050000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.4619197543193094e-19,0.0,294.15,291.0704330101089,0.0008010287879758059,0.0,0.000450652209558802,0.0,9.500282131762888e-05,0.0,9.021693811668311e-05,0.0,9.500278469570697e-05,0.0,7.016876181233713e-05,303.15,285.15,298.06231044773494,298.25903247995274,297.97935425970144,297.7466556868129,298.60144175149173,298.1297589251388,0.0,0.0,-0.0,-4.69281724889464e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21162960.0,21162960.0,285.83819047619045,284.27151125356886,0.83192,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.406776205995446e-19,0.0,294.15,291.0688706800673,0.0008010319708062187,0.0,0.00045065395303037773,0.0,9.500318865597069e-05,0.0,9.021728709023024e-05,0.0,9.500315216556072e-05,0.0,7.016903312069664e-05,303.15,285.15,298.0618121032592,298.25801670613436,297.97857408585827,297.7459152779144,298.6003551972639,298.12893467408605,0.0,0.0,-0.0,-4.6928533033374934e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21162996.0,21162996.0,285.8267861170635,284.2668840572014,0.832567595,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.3001668583284014e-19,0.0,294.15,291.0673100913471,0.0008010348740073814,0.0,0.00045065553944024855,0.0,9.500352288456983e-05,0.0,9.021760462148533e-05,0.0,9.500348652522191e-05,0.0,7.016927997433525e-05,303.15,285.15,298.06130852692496,298.2569974980541,297.9777567667302,297.7451745565057,298.5992634767622,298.1281001649954,0.0,0.0,-0.0,-4.692886087683131e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21163032.0,21163032.0,285.8153412645502,284.26224265082726,0.83321836,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.2853274282599914e-19,0.0,294.15,291.06575144991785,0.0008010372970770503,0.0,0.0004506568560151251,0.0,9.500380022956303e-05,0.0,9.021786813416721e-05,0.0,9.500376400078452e-05,0.0,7.016948481396072e-05,303.15,285.15,298.0607994798641,298.25597464804787,297.9769087905903,297.7444336523058,298.59816721056706,298.127256756275,0.0,0.0,-0.0,-4.692913253256193e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21163068.0,21163068.0,285.80385587499995,284.25758663081984,0.833872265,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.2705837341526307e-19,0.0,294.15,291.0641939938301,0.0008010394427109462,0.0,0.0004506580166791417,0.0,9.500404470719114e-05,0.0,9.021810043488401e-05,0.0,9.500400860868167e-05,0.0,7.016966537787717e-05,303.15,285.15,298.06028710302115,298.2549495815935,297.9760421576536,297.7436926371265,298.5970681782949,298.1264079315379,0.0,0.0,-0.0,-4.692937172333394e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21163104.0,21163104.0,285.79232990476186,284.2529155939732,0.83452928,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.1490414408796108e-19,0.0,294.15,291.0626388705264,0.0008010411037053665,0.0,0.00045065890502592795,0.0,9.500423177808472e-05,0.0,9.021827822014584e-05,0.0,9.500419580925203e-05,0.0,7.016980354140435e-05,303.15,285.15,298.05976862599806,298.25392004505017,297.9751456481702,297.7429513594435,298.5959633930044,298.1255498143333,0.0,0.0,-0.0,-4.692955421055843e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21163140.0,21163140.0,285.78076331018514,284.24822913750813,0.8351893749999999,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.1145478445778321e-19,0.0,294.15,291.06108550333266,0.0008010423676875351,0.0,0.00045065957026850555,0.0,9.500437181669005e-05,0.0,9.021841134193796e-05,0.0,9.500433597709214e-05,0.0,7.016990696706559e-05,303.15,285.15,298.05924600218674,298.2528872283051,297.9742313948265,297.7422099404012,298.5948546332992,298.1246858398037,0.0,0.0,-0.0,-4.692969024062899e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21163176.0,21163176.0,285.76915604761905,284.24352685907843,0.83585252,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.1009059277958805e-19,0.0,294.15,291.05953391515453,0.0008010431767549402,0.0,0.0004506599798335825,0.0,9.500445795617922e-05,0.0,9.021849327935205e-05,0.0,9.500442224537182e-05,0.0,7.016997058304525e-05,303.15,285.15,298.0587194474865,298.2518512419051,297.9733017328627,297.74146848772574,298.5937424139857,298.12381666479314,0.0,0.0,-0.0,-4.6929773029318306e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21163212.0,21163212.0,285.7575080734127,284.23880835677613,0.836518685,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.0013580113205155e-19,0.0,294.15,291.057983745584,0.0008010436559310199,0.0,0.0004506602040067661,0.0,9.50045050134427e-05,0.0,9.02185381029602e-05,0.0,9.500446943107015e-05,0.0,7.01700053330438e-05,303.15,285.15,298.05818980497133,298.25081264519235,297.97235999633244,297.7407269863576,298.59262709868756,298.1229433063083,0.0,0.0,-0.0,-4.692981721322119e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21163248.0,21163248.0,285.74581934391534,284.2340732291384,0.83718784,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.9692348358504488e-19,0.0,294.15,291.05643544545234,0.0008010436266377557,0.0,0.00045066014238408784,0.0,9.500449182231685e-05,0.0,9.02185257127464e-05,0.0,9.500445636791559e-05,0.0,7.01699955838102e-05,303.15,285.15,298.057656572259,298.24977055997596,297.97140500731973,297.73998553085494,298.5915074316034,298.12206502040266,0.0,0.0,-0.0,-4.6929801883149185e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21163284.0,21163284.0,285.7340898154762,284.22932107515265,0.837859955,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.95653039985309e-19,0.0,294.15,291.054888628835,0.0008010431589361076,0.0,0.00045065983432575986,0.0,9.500442668024188e-05,0.0,9.021846398826512e-05,0.0,9.50043913534464e-05,0.0,7.016994746380068e-05,303.15,285.15,298.05712072119184,298.2487258441199,297.9704408785435,297.7392442320389,298.5903848199489,298.12118329916865,0.0,0.0,-0.0,-4.692973523480646e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21163320.0,21163320.0,285.7223194444444,284.2245514942627,0.838535,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.9189067529890034e-19,0.0,294.15,291.0533434214961,0.0008010422191446273,0.0,0.0004506592608991401,0.0,9.500430559604128e-05,0.0,9.021834913936717e-05,0.0,9.50042703964566e-05,0.0,7.016985802514732e-05,303.15,285.15,298.05658241499054,298.2476785655388,297.9694685356007,297.73850332705746,298.5892598418034,298.1202985369982,0.0,0.0,-0.0,-4.6929613325774605e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21163356.0,21163356.0,285.7105081871693,284.2197640863746,0.839212945,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.8398522932122708e-19,0.0,294.15,291.0518004672373,0.0008010407824132863,0.0,0.00045065840821376986,0.0,9.500412564170223e-05,0.0,9.021817838536466e-05,0.0,9.500409056876818e-05,0.0,7.016972510523802e-05,303.15,285.15,298.0560407159185,298.2466273034426,297.9684846399382,297.7377627396993,298.5881301223199,298.1194091042637,0.0,0.0,-0.0,-4.692943326652454e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
