,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21163392.0,21163392.0,285.69865599999997,284.2149584518619,0.8398937599999999,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.8279825632653016e-19,0.0,294.15,291.05025887930503,0.0008010388476126682,0.0,0.0004506572755087369,0.0,9.500388665645457e-05,0.0,9.021795157383215e-05,0.0,9.500385170984157e-05,0.0,7.016954858531706e-05,303.15,285.15,298.055497362721,298.24557382456004,297.96749514289394,297.73702256465936,298.58699810404494,298.11851739977584,0.0,0.0,-0.0,-4.692919489442061e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21163428.0,21163428.0,285.6867628392857,284.2101341915718,0.840577415,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.8044723405332343e-19,0.0,294.15,291.04871880706145,0.0008010364949546219,0.0,0.00045065590793040084,0.0,9.500359815774392e-05,0.0,9.021767774272248e-05,0.0,9.500356333708135e-05,0.0,7.016933549493942e-05,303.15,285.15,298.0549523633706,298.2445180846431,297.96650009908717,297.7362829365883,298.5858640891672,298.1176235145713,0.0,0.0,-0.0,-4.692890761330632e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21163464.0,21163464.0,285.6748286613756,284.2052909068308,0.8412638800000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.7189704342075362e-19,0.0,294.15,291.0471809136098,0.000801033681273498,0.0,0.00045065428128477573,0.0,9.500325504545613e-05,0.0,9.021735204866586e-05,0.0,9.500322035020635e-05,0.0,7.016908206718636e-05,303.15,285.15,298.0544051998954,298.24345908046155,297.96549763184373,297.73554406285314,298.58472691658625,298.11672657832804,0.0,0.0,-0.0,-4.692856638806026e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21163500.0,21163500.0,285.66285342261904,284.20042819944985,0.841953125,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.6804679082662613e-19,0.0,294.15,291.04564517782825,0.0008010303026336894,0.0,0.0004506523370930902,0.0,9.500284499156123e-05,0.0,9.021696278468048e-05,0.0,9.500281042119942e-05,0.0,7.016877919661635e-05,303.15,285.15,298.05385641939165,298.2423971030846,297.96448913714084,297.7348060638636,298.5835870398167,298.11582715265945,0.0,0.0,-0.0,-4.692815903980712e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21163536.0,21163536.0,285.65083707936503,284.19554567173014,0.84264512,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.6060307474577964e-19,0.0,294.15,291.04411117759525,0.0008010265508301313,0.0,0.00045065018319907416,0.0,9.50023907306244e-05,0.0,9.021653154016571e-05,0.0,9.50023562847255e-05,0.0,7.016844367489684e-05,303.15,285.15,298.0533064518315,298.2413329161237,297.9634762548206,297.73406876253915,298.5824454475044,298.11492596656393,0.0,0.0,-0.0,-4.6927708027684e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21163572.0,21163572.0,285.6387795879629,284.1906429264687,0.8433398350000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.5299316643957918e-19,0.0,294.15,291.0425791895966,0.0008010222317499962,0.0,0.00045064771043219374,0.0,9.500186924831153e-05,0.0,9.02160364600897e-05,0.0,9.500183492639105e-05,0.0,7.016805850372206e-05,303.15,285.15,298.05275553173914,298.2402664619589,297.96245903901325,297.733332563362,298.5813023768073,298.1140231945762,0.0,0.0,-0.0,-4.692719061706101e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21163608.0,21163608.0,285.6266809047619,284.18571956696366,0.84403724,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.5053752067132556e-19,0.0,294.15,291.04104874188135,0.000801017515722567,0.0,0.00045064501455371127,0.0,9.500130073204215e-05,0.0,9.021549671503429e-05,0.0,9.500126653372816e-05,0.0,7.016763859344571e-05,303.15,285.15,298.0522040333993,298.2391980756097,297.9614385190039,297.73259715091723,298.58015739323974,298.11311903443396,0.0,0.0,-0.0,-4.6926626750461696e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21163644.0,21163644.0,285.6145409861111,284.1807751970197,0.844737305,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.4956633416692677e-19,0.0,294.15,291.0395200317714,0.0008010122848149345,0.0,0.00045064202924100107,0.0,9.500067120029853e-05,0.0,9.021489902776569e-05,0.0,9.50006371251751e-05,0.0,7.016717361736846e-05,303.15,285.15,298.0516520984338,298.2381278478606,297.9604147181493,297.7318628427742,298.57901118433784,298.11221373831114,0.0,0.0,-0.0,-4.692600261705069e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21163680.0,21163680.0,285.60235978835976,284.1758094209533,0.84544,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.4669020664042629e-19,0.0,294.15,291.0379925895976,0.0008010066791180225,0.0,0.00045063883324489653,0.0,9.499999725450307e-05,0.0,9.02142591635157e-05,0.0,9.499996330226654e-05,0.0,7.016667583723881e-05,303.15,285.15,298.051099902855,298.23705635111224,297.959388622842,297.7311293910865,298.5778642411013,298.1113077017994,0.0,0.0,-0.0,-4.692533461657094e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21163716.0,21163716.0,285.59013726785713,284.1708218435983,0.846145295,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.4156018359971534e-19,0.0,294.15,291.03646767762007,0.000801000521560293,0.0,0.0004506353271131675,0.0,9.499925792944098e-05,0.0,9.021355721288205e-05,0.0,9.499922409948108e-05,0.0,7.016612976823586e-05,303.15,285.15,298.0505474352568,298.2359821586268,297.95835810174924,297.7303975733022,298.57671500182386,298.1104000541518,0.0,0.0,-0.0,-4.6924602044122294e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21163752.0,21163752.0,285.5778733809524,284.1658120703108,0.84685316,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.3928804508595282e-19,0.0,294.15,291.0349446763594,0.000800993844754945,0.0,0.000450631529108739,0.0,9.499845707490601e-05,0.0,9.021279683188873e-05,0.0,9.499842336676885e-05,0.0,7.016553825379634e-05,303.15,285.15,298.0499951387981,298.2349064410236,297.95732487506257,297.7296672548908,298.575565193223,298.1094917805996,0.0,0.0,-0.0,-4.692380870155053e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21163788.0,21163788.0,285.56556808399466,284.16077970697455,0.847563565,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.38389434101739e-19,0.0,294.15,291.03342298331694,0.0008009868120932741,0.0,0.0004506275310750988,0.0,9.49976140523582e-05,0.0,9.02119964067983e-05,0.0,9.499758046573219e-05,0.0,7.016491559422166e-05,303.15,285.15,298.04944295985723,298.2338296798528,297.95628979660205,297.72893796347387,298.5744149959687,298.10858307915095,0.0,0.0,-0.0,-4.692297371454248e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21163824.0,21163824.0,285.5532213333333,284.15572436000633,0.84827648,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.3183208203529687e-19,0.0,294.15,291.03190362495565,0.00080097929052404,0.0,0.0004506232582918925,0.0,9.499671311025896e-05,0.0,9.021114097930502e-05,0.0,9.499667964458526e-05,0.0,7.01642501554913e-05,303.15,285.15,298.04889114919143,298.2327509522322,297.95525147983756,297.7282104343434,298.5732634909903,298.10767350131897,0.0,0.0,-0.0,-4.6922081528277705e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21163860.0,21163860.0,285.54083308531744,284.15064563636065,0.848991875,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.2971608625650574e-19,0.0,294.15,291.0303857040551,0.0008009714185097028,0.0,0.00045061878853841475,0.0,9.499577064505417e-05,0.0,9.021024612010236e-05,0.0,9.499573729999129e-05,0.0,7.016355404795354e-05,303.15,285.15,298.04833972197434,298.2316711829473,297.95421135828724,297.7274840951242,298.5721114706945,298.1067635658056,0.0,0.0,-0.0,-4.6921148337793736e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21163896.0,21163896.0,285.5284032962963,284.14554314353495,0.84970972,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.2887922836344396e-19,0.0,294.15,291.0288698932833,0.000800962967370717,0.0,0.0004506139932472386,0.0,9.499475955346596e-05,0.0,9.020928609109746e-05,0.0,9.499472632851794e-05,0.0,7.016280725322738e-05,303.15,285.15,298.04778904144933,298.2305902305145,297.9531688758802,297.72675971992743,298.5709595230509,298.1058534781645,0.0,0.0,-0.0,-4.692014737323864e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21163932.0,21163932.0,285.515931922619,284.1404164895749,0.850429985,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.227725015030017e-19,0.0,294.15,291.0273559454938,0.0008009541245158209,0.0,0.00045060897782032056,0.0,9.499370205537773e-05,0.0,9.020828199288599e-05,0.0,9.499366895010202e-05,0.0,7.016202618284034e-05,303.15,285.15,298.0472390453142,298.2295081061865,297.9521242744156,297.7260369773173,298.5698071588197,298.10494311241064,0.0,0.0,-0.0,-4.691910058540157e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21163968.0,21163968.0,285.5034189206349,284.1352652830788,0.85115264,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.2198043985591687e-19,0.0,294.15,291.0258437670565,0.0008009449444867756,0.0,0.00045060377292966184,0.0,9.499260461677325e-05,0.0,9.020723996574526e-05,0.0,9.499257163074865e-05,0.0,7.016121561254485e-05,303.15,285.15,298.04668972604003,298.2284247350462,297.95107762406263,297.7253156788269,298.56865389287253,298.1040323313697,0.0,0.0,-0.0,-4.69180143626946e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21164004.0,21164004.0,285.4908642466931,284.1300891332034,0.851877655,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.2002256972411464e-19,0.0,294.15,291.0243333170547,0.0008009352857316813,0.0,0.00045059829893152284,0.0,9.49914504477898e-05,0.0,9.020614406563568e-05,0.0,9.49914175806141e-05,0.0,7.016036314140473e-05,303.15,285.15,298.04614137885824,298.22734075704875,297.9500293852341,297.72459627248406,298.5675011597508,298.1031217906752,0.0,0.0,-0.0,-4.691687212091942e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21164040.0,21164040.0,285.47826785714284,284.1248876496677,0.852605,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.1847892406589317e-19,0.0,294.15,291.0228246007241,0.000800925146799978,0.0,0.00045059255501055784,0.0,9.499023937654513e-05,0.0,9.020499412933218e-05,0.0,9.499020662781465e-05,0.0,7.015946864246829e-05,303.15,285.15,298.0455940067104,298.22625617035266,297.94897955310734,297.72387876401524,298.56634896106397,298.1022114910499,0.0,0.0,-0.0,-4.691567369236266e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21164076.0,21164076.0,285.4656297083333,284.11966044275874,0.8533346450000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.14335500832558e-19,0.0,294.15,291.02131892663704,0.000800914535552259,0.0,0.0004505865457526233,0.0,9.498897237028618e-05,0.0,9.020379107501908e-05,0.0,9.498893973928137e-05,0.0,7.015853283015649e-05,303.15,285.15,298.0450482781054,298.2251699086522,297.94792668866904,297.7231640589094,298.56519579419046,298.1013009457053,0.0,0.0,-0.0,-4.69144200403772e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21164112.0,21164112.0,285.45294975661375,284.1144071233358,0.85406656,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.0891790419652518e-19,0.0,294.15,291.01981434156124,0.0008009036484459598,0.0,0.0004505803814356514,0.0,9.498767267616275e-05,0.0,9.02025569792491e-05,0.0,9.498764016263016e-05,0.0,7.015757287471194e-05,303.15,285.15,298.0445032627182,298.22408342713265,297.946873020181,297.72245062362003,298.56404315052896,298.1003906968362,0.0,0.0,-0.0,-4.691313412158377e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21164148.0,21164148.0,285.4402279583333,284.1091273028354,0.854800715,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.0821522490320787e-19,0.0,294.15,291.01831193264275,0.0008008922381453848,0.0,0.00045057392304605594,0.0,9.498631098887589e-05,0.0,9.020126401273383e-05,0.0,9.498627859231088e-05,0.0,7.015656713135316e-05,303.15,285.15,298.04395967236934,298.2229965068022,297.9458177451543,297.72173972582914,298.56289155468914,298.0994810409688,0.0,0.0,-0.0,-4.691178699533542e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21164184.0,21164184.0,285.42746426984127,284.1038205932761,0.8555370800000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.0308762731423387e-19,0.0,294.15,291.01681171726756,0.0008008804161870367,0.0,0.0004505672333327736,0.0,9.498490053664615e-05,0.0,9.019992473730478e-05,0.0,9.498486825653809e-05,0.0,7.015552537039885e-05,303.15,285.15,298.0434177221532,298.2219088520398,297.9447606440376,297.7210314746604,298.5617398976242,298.0985717181031,0.0,0.0,-0.0,-4.691039173047731e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21164220.0,21164220.0,285.41465864748676,284.0984866072628,0.856275625,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.0242256180782988e-19,0.0,294.15,291.01531260309474,0.000800868272911407,0.0,0.00045056036298619077,0.0,9.498345200519795e-05,0.0,9.019854930065849e-05,0.0,9.498341984129329e-05,0.0,7.015445548427601e-05,303.15,285.15,298.04287659586475,298.2208208294918,297.9437026269183,297.7203245530419,298.5605882110435,298.0976625632721,0.0,0.0,-0.0,-4.690895887905976e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21164256.0,21164256.0,285.40181104761905,284.09312495799185,0.85701632,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.0110527504083267e-19,0.0,294.15,291.0138141375921,0.0008008558870915008,0.0,0.0004505533562668541,0.0,9.498197472500753e-05,0.0,9.019714656335354e-05,0.0,9.498194267715837e-05,0.0,7.015336436443747e-05,303.15,285.15,298.04233610930794,298.21973277291147,297.94264412394637,297.71961879790814,298.55943694691433,298.0967537501976,0.0,0.0,-0.0,-4.690749765671076e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21164292.0,21164292.0,285.3889214265873,284.08773525925517,0.857759135,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-9.631457054434774e-20,0.0,294.15,291.0123191892269,0.0008008425793392516,0.0,0.0004505458313065549,0.0,9.498038819480657e-05,0.0,9.019564007874207e-05,0.0,9.49803562622118e-05,0.0,7.015219255295316e-05,303.15,285.15,298.04179884801744,298.2186442958126,297.9415830866535,297.7189186581416,298.5582872506472,298.0958464278545,0.0,0.0,-0.0,-4.690592856583505e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21164328.0,21164328.0,285.3759897407407,284.08231712544506,0.85850404,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-9.569320112978255e-20,0.0,294.15,291.0108266738528,0.0008008289311491251,0.0,0.0004505381151152821,0.0,9.497876135176299e-05,0.0,9.01940953114767e-05,0.0,9.497872953385657e-05,0.0,7.015099096656854e-05,303.15,285.15,298.0412635024776,298.21755522520607,297.9405204340919,297.7182214784477,298.55713769832306,298.09493966770924,0.0,0.0,-0.0,-4.690431969539465e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21164364.0,21164364.0,285.36301594642856,284.0768701715587,0.859251005,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-9.507584045394895e-20,0.0,294.15,291.0093341584787,0.0008008152829560583,0.0,0.00045053039892364367,0.0,9.497713450864841e-05,0.0,9.019255054413977e-05,0.0,9.497710280542647e-05,0.0,7.014978938013168e-05,303.15,285.15,298.0407281574488,298.21646615561724,297.93945778252896,297.71752429952807,298.5559881470735,298.0940329084393,0.0,0.0,-0.0,-4.6902710852547125e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21164400.0,21164400.0,285.34999999999997,284.07139401320234,0.86,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-9.324755306990716e-20,0.0,294.15,291.00784306292906,0.0008007972031034132,0.0,0.00045052018969485183,0.0,9.49749821043512e-05,0.0,9.019050669099851e-05,0.0,9.497495051565211e-05,0.0,7.014819961600507e-05,303.15,285.15,298.04020088339865,298.2153779755465,297.9383931012667,297.7168535372392,298.5548415293512,298.09313340536045,0.0,0.0,-0.0,-4.6900582973293515e-08,298.938541468945,298.95286414516033,298.5667921324633,298.7949414830216,299.41336538344154,0.0,364.3402404607162,0.2703142227549804,0.1391
21164400.0,21164400.0,285.34999999999997,284.07139401320234,0.86,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-9.324755306990716e-20,0.0,294.15,291.00784306292906,0.0008007972031034132,0.0,0.00045052018969485183,0.0,9.49749821043512e-05,0.0,9.019050669099851e-05,0.0,9.497495051565211e-05,0.0,7.014819961600507e-05,303.15,285.15,298.04020088339865,298.2153779755465,297.9383931012667,297.7168535372392,298.5548415293512,298.09313340536045,0.0,0.0,-0.0,-4.6900582973293515e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21164436.0,21164436.0,285.33683199999996,284.0659124430515,0.860764875,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-9.027820094490811e-20,0.0,294.15,291.0063540860524,0.000800780448542906,0.0,0.0004505107263195878,0.0,9.497298693545442e-05,0.0,9.018861215207415e-05,0.0,9.49729554608598e-05,0.0,7.014672598553475e-05,303.15,285.15,298.03967207201424,298.2142885189952,297.9373262517589,297.71617998108127,298.5536932932752,298.092232023425,0.0,0.0,-0.0,-4.6898610441180535e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21164472.0,21164472.0,285.3234061683501,284.06044826813724,0.8615590000000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-8.882917359764116e-20,0.0,294.15,291.00486820314103,0.0008007510986250681,0.0,0.0004504941772852367,0.0,9.49694980270635e-05,0.0,9.018529912159993e-05,0.0,9.4969466666264e-05,0.0,7.014414908411238e-05,303.15,285.15,298.03917208804995,298.21320306018345,297.93625666473406,297.7155947859031,298.5525555836365,298.09135643650137,0.0,0.0,-0.0,-4.6895162750884235e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21164508.0,21164508.0,285.30972864646463,284.05499963007935,0.862381625,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-8.825609590770576e-20,0.0,294.15,291.0033857598847,0.0008007097447017751,0.0,0.00045047087532154275,0.0,9.496458552268366e-05,0.0,9.018063420941248e-05,0.0,9.496455427525234e-05,0.0,7.014052071948986e-05,303.15,285.15,298.03870416784514,298.2121220438772,297.93518403085443,297.71510787131126,298.5514295797665,298.09050953873094,0.0,0.0,-0.0,-4.689030933598684e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21164544.0,21164544.0,285.2958055757575,284.04956467732,0.863232,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-8.434674829619028e-20,0.0,294.15,291.0019020630201,0.000800681282512484,0.0,0.0004504548259722406,0.0,9.496120195542026e-05,0.0,9.017742121262729e-05,0.0,9.496117082215539e-05,0.0,7.013802162328225e-05,303.15,285.15,298.0382193912083,298.21103850022945,297.93411248583845,297.71456817058333,298.5502971546011,298.0896471404921,0.0,0.0,-0.0,-4.688696598479424e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21164580.0,21164580.0,285.2816430976431,284.04414156690484,0.8641093750000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-8.326193989647184e-20,0.0,294.15,291.00042298933994,0.0008006242110127072,0.0,0.0004504226818472659,0.0,9.495442542013814e-05,0.0,9.01709861714369e-05,0.0,9.495439440004423e-05,0.0,7.013301649176565e-05,303.15,285.15,298.0377943669978,298.2099640896563,297.93280990387825,297.71424889880956,298.5491866512516,298.0888007821187,0.0,0.0,-0.0,-4.688027238603595e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21164616.0,21164616.0,285.2672473535353,284.03872846621135,0.865013,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-8.272477898139295e-20,0.0,294.15,290.9989448137507,0.0008005623625123434,0.0,0.00045038785033833724,0.0,9.494708235271504e-05,0.0,9.01640131375934e-05,0.0,9.494705144548959e-05,0.0,7.012759292136721e-05,303.15,285.15,298.0373810047991,298.2088914552796,297.93146769332037,297.713971848027,298.54808044544666,298.08795848937456,0.0,0.0,-0.0,-4.687301989858586e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21164652.0,21164652.0,285.25262448484847,284.0333235546233,0.865942125,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-7.906044380093976e-20,0.0,294.15,290.9974666999532,0.0008005021909559944,0.0,0.00045035396227348145,0.0,9.49399381742323e-05,0.0,9.015722897356458e-05,0.0,9.493990737847137e-05,0.0,7.012231625119607e-05,303.15,285.15,298.03696695299465,298.20781861845876,297.93005260284536,297.71369849251874,298.54697379829986,298.0871020930235,0.0,0.0,-0.0,-4.686596433198532e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21164688.0,21164688.0,285.2377806329966,284.0279250251519,0.866896,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-7.779146918740562e-20,0.0,294.15,290.995991107313,0.0008004311648825076,0.0,0.0004503139678510525,0.0,9.49315067041436e-05,0.0,9.01492223662703e-05,0.0,9.493147601898621e-05,0.0,7.011608879289622e-05,303.15,285.15,298.0365743312491,298.2067504335405,297.9279881860716,297.7136016350404,298.5458780003869,298.08615851725773,0.0,0.0,-0.0,-4.685763849278609e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21164724.0,21164724.0,285.2227219393939,284.02253108600314,0.8678738749999999,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-7.434565741501435e-20,0.0,294.15,290.99451804065814,0.0008003494606886124,0.0,0.00045026796630935384,0.0,9.492180886553963e-05,0.0,9.014001318337112e-05,0.0,9.492177829360762e-05,0.0,7.010892599418742e-05,303.15,285.15,298.03620761605254,298.2056873465559,297.92537421637894,297.7136742310811,298.5447942675094,298.0851475355156,0.0,0.0,-0.0,-4.6848063370586464e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21164760.0,21164760.0,285.20745454545454,284.0171399620918,0.8688750000000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-7.268041899887928e-20,0.0,294.15,290.9930451865706,0.000800266560996062,0.0,0.00045022129222229915,0.0,9.491196924689631e-05,0.0,9.013066936249143e-05,0.0,9.49119387879673e-05,0.0,7.01016584769895e-05,303.15,285.15,298.0358412745158,298.2046244829305,297.9227385190513,297.71377527449687,298.5437111280457,298.0841381358081,0.0,0.0,-0.0,-4.68383492922688e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21164796.0,21164796.0,285.1919845925926,284.01174989650144,0.869898625,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-7.013865269687434e-20,0.0,294.15,290.9915776473862,0.0008001765341819746,0.0,0.0004501706090672583,0.0,9.490128446811579e-05,0.0,9.012052295786149e-05,0.0,9.490125412178734e-05,0.0,7.009376673066519e-05,303.15,285.15,298.0355158167739,298.2035713004419,297.9190828551887,297.7143446376443,298.5426505220888,298.08303302642753,0.0,0.0,-0.0,-4.682780217250033e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21164832.0,21164832.0,285.1763182222222,284.0063591518917,0.8709439999999999,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-6.96861561190634e-20,0.0,294.15,290.9901101139884,0.0008000866726297898,0.0,0.0004501200188952478,0.0,9.48906192913039e-05,0.0,9.011039516769727e-05,0.0,9.489058905753874e-05,0.0,7.008588946228687e-05,303.15,285.15,298.0351904002102,298.2025181288887,297.91542608475595,297.7149145201198,298.54158994119376,298.08192781503374,0.0,0.0,-0.0,-4.6817275583480955e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21164868.0,21164868.0,285.16046157575755,284.00096601185095,0.872010375,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-6.923657880395651e-20,0.0,294.15,290.9886425805907,0.0007999968110498919,0.0,0.0004500694287155159,0.0,9.487995411290244e-05,0.0,9.01002673759976e-05,0.0,9.487992399167623e-05,0.0,7.00780121927357e-05,303.15,285.15,298.03486498399,298.20146495834706,297.9117693137436,297.715484401715,298.5405293613435,298.08082260382787,0.0,0.0,-0.0,-4.680675017662967e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21164904.0,21164904.0,285.14442079461276,283.99556878219704,0.8730970000000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-6.53186819983619e-20,0.0,294.15,290.9871786332912,0.0007999223941097203,0.0,0.00045002752791108673,0.0,9.487112075934174e-05,0.0,9.009187912767733e-05,0.0,9.487109074881636e-05,0.0,7.007148790260277e-05,303.15,285.15,298.03454150674685,298.2004144664936,297.9076600519934,297.71650619399713,298.5394761655148,298.0797196769492,0.0,0.0,-0.0,-4.679803316779394e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21164940.0,21164940.0,285.128202020202,283.99016579222354,0.874203125,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-6.48972812594695e-20,0.0,294.15,290.98571608745505,0.0007998544707041513,0.0,0.0004499892804535083,0.0,9.486305757521244e-05,0.0,9.008422225014271e-05,0.0,9.486302767463667e-05,0.0,7.006553245692018e-05,303.15,285.15,298.034219005215,298.1993649848787,297.9033710147144,297.71770500760636,298.5384257578009,298.07861715404306,0.0,0.0,-0.0,-4.6790076732462796e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21164976.0,21164976.0,285.1118113939394,283.98475539589367,0.875328,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-6.447859916977985e-20,0.0,294.15,290.98425354161895,0.0007997865472706179,0.0,0.00044995103298605505,0.0,9.485499438902991e-05,0.0,9.007656537063888e-05,0.0,9.485496459838554e-05,0.0,7.005957700972197e-05,303.15,285.15,298.0338965040286,298.1983155042798,297.8990819749849,297.7189038190956,298.5373753511373,298.07751463070525,0.0,0.0,-0.0,-4.678212097185903e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21165012.0,21165012.0,285.09525505723906,283.97933597298174,0.876470875,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-6.063340419067442e-20,0.0,294.15,290.98280110679866,0.0007997674904759082,0.0,0.0004499402780570472,0.0,9.48527269575546e-05,0.0,9.007441227517528e-05,0.0,9.485269727309428e-05,0.0,7.005790228711495e-05,303.15,285.15,298.0335007404372,298.1972531184828,297.8945561489673,297.7209449725499,298.53630412613865,298.0765118213152,0.0,0.0,-0.0,-4.677988250015516e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21165048.0,21165048.0,285.07853915151514,283.9739059301611,0.8776309999999999,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.946743723835482e-20,0.0,294.15,290.98134681903394,0.0007998046024481259,0.0,0.00044996112327531717,0.0,9.485712121082666e-05,0.0,9.007858527521086e-05,0.0,9.485709163040365e-05,0.0,7.006114786246285e-05,303.15,285.15,298.0330383241323,298.1961771174879,297.8899809346972,297.7235336465148,298.53520930421354,298.0755878654092,0.0,0.0,-0.0,-4.6784215102609594e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21165084.0,21165084.0,285.06166981818177,283.96846370204037,0.8788076250000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.908378555975989e-20,0.0,294.15,290.97989158317216,0.0007998520072111759,0.0,0.0004499877591446783,0.0,9.48627362017566e-05,0.0,9.008391751719885e-05,0.0,9.486270672504886e-05,0.0,7.006529507057236e-05,303.15,285.15,298.03256042536464,298.195098323809,297.8853895861498,297.72625573572947,298.53410975344775,298.07468276490016,0.0,0.0,-0.0,-4.678975214076048e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21165120.0,21165120.0,285.0446531986532,283.9630077521474,0.88,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.832389157265184e-20,0.0,294.15,290.9784363473103,0.0007998994119930477,0.0,0.0004500143950206537,0.0,9.486835119406134e-05,0.0,9.008924976050566e-05,0.0,9.486832182108135e-05,0.0,7.00694422796967e-05,303.15,285.15,298.0320825270918,298.19401953117483,297.8807982327218,297.7289778185364,298.5330102037833,298.07377766266166,0.0,0.0,-0.0,-4.679528950769289e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21165156.0,21165156.0,285.0274954343434,283.95753657386143,0.881207375,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.556031143801734e-20,0.0,294.15,290.97698297710826,0.0007999540790164943,0.0,0.00045004511676751774,0.0,9.487482753507852e-05,0.0,9.009539996498786e-05,0.0,9.487479826710509e-05,0.0,7.007422567887357e-05,303.15,285.15,298.03153829021363,298.1929232045093,297.8763042439085,297.7321422527005,298.5318792658743,298.07295745144125,0.0,0.0,-0.0,-4.6801676998047586e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21165192.0,21165192.0,285.01020266666666,283.95204869129367,0.8824290000000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.520186641774489e-20,0.0,294.15,290.97552530211186,0.0008000915269334094,0.0,0.0004501224101793789,0.0,9.489112173554116e-05,0.0,9.011087343722207e-05,0.0,9.489109256699547e-05,0.0,7.008626051462503e-05,303.15,285.15,298.03092394166833,298.19181362492645,297.8718705193574,297.73576637154974,298.5307250005495,298.07221989161025,0.0,0.0,-0.0,-4.6817752445866864e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21165228.0,21165228.0,284.992781037037,283.9465426601167,0.883664125,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.484573389049549e-20,0.0,294.15,290.9740676271154,0.0008002289748766043,0.0,0.0004501997035946055,0.0,9.49074159366568e-05,0.0,9.012634691011482e-05,0.0,9.490738686757495e-05,0.0,7.0098295350857e-05,303.15,285.15,298.0303095937312,298.19070404640814,297.8674367897273,297.7393904806457,298.52957073636367,298.07148232937516,0.0,0.0,-0.0,-4.683383065404925e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21165264.0,21165264.0,284.97523668686864,283.9410170683431,0.884912,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.174217318137239e-20,0.0,294.15,290.9733510985915,0.0008009300152178831,0.0,0.00045059407485464924,0.0,9.499055393817797e-05,0.0,9.020529682030834e-05,0.0,9.499052491901326e-05,0.0,7.015970079064183e-05,303.15,285.15,298.0296540988103,298.1895940736727,297.8630843630244,297.7432806341849,298.52841023608477,298.0708046811554,0.0,0.0,-0.0,-4.6915916039417705e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21165300.0,21165300.0,284.95757575757574,283.9354705370533,0.886171875,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-5.10767018357583e-20,0.0,294.15,290.9718997790878,0.0008007348159155763,0.0,0.0004504842251200038,0.0,9.49673961522034e-05,0.0,9.018330574587405e-05,0.0,9.496736724521175e-05,0.0,7.014259652444026e-05,303.15,285.15,298.0289214604221,298.1884567412744,297.8588878510458,297.74776503034747,298.52720533147294,298.07024728291253,0.0,0.0,-0.0,-4.689304273017347e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21165336.0,21165336.0,284.93980439057236,283.92990172107346,0.887443,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.881423395439491e-20,0.0,294.15,290.95715904985235,0.0008004831525884273,0.0,0.0004503426285793994,0.0,9.493754584831416e-05,0.0,9.015495923968634e-05,0.0,9.49375170019232e-05,0.0,7.012054918939323e-05,303.15,285.15,298.0281870503253,298.1873154199862,297.85480426333487,297.75242446881936,298.5259921567559,298.06974467184426,0.0,0.0,-0.0,-4.686356866207175e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21165372.0,21165372.0,284.9219287272727,283.92430930960387,0.888724625,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.575487589260957e-20,0.0,294.15,290.9540093552227,0.0008008984801831953,0.0,0.00045057625896859836,0.0,9.49867977506872e-05,0.0,9.020173011925048e-05,0.0,9.498676898100053e-05,0.0,7.015692647300117e-05,303.15,285.15,298.0273897941985,298.18615799862374,297.85087579407,297.75707549300716,298.52475240240057,298.06925029646,0.0,0.0,-0.0,-4.6912203340583245e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21165408.0,21165408.0,284.9039549090909,283.91869202679703,0.890016,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.4875019748783275e-20,0.0,294.15,290.9526001986644,0.0008012050230313955,0.0,0.0004507486839507994,0.0,9.5023146811672e-05,0.0,9.023624816537162e-05,0.0,9.502311813446453e-05,0.0,7.018377376101994e-05,303.15,285.15,298.02646674048464,298.1849705038422,297.84717716466224,297.76075838156714,298.52346118589753,298.0685667952908,0.0,0.0,-0.0,-4.694811244753485e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21165444.0,21165444.0,284.88588907744105,283.9130486322877,0.8913163749999999,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.458551043993925e-20,0.0,294.15,290.95119217196714,0.0008014163614670563,0.0,0.00045086754820208635,0.0,9.504820463839835e-05,0.0,9.026004378562623e-05,0.0,9.504817605676951e-05,0.0,7.020228138172356e-05,303.15,285.15,298.02547798318767,298.1837606438062,297.8436419849948,297.7638038543733,298.5221315121649,298.06776319570537,0.0,0.0,-0.0,-4.697287459476544e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21165480.0,21165480.0,284.8677373737373,283.90737792167386,0.892625,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.372814093513969e-20,0.0,294.15,290.94978589586134,0.0008015806969390006,0.0,0.0004509599693449574,0.0,9.506768794616378e-05,0.0,9.027854570919081e-05,0.0,9.506765946138607e-05,0.0,7.021667168165438e-05,303.15,285.15,298.0244284866043,298.1825235223391,297.8403183942208,297.7662186739323,298.52075795858235,298.06684940713575,0.0,0.0,-0.0,-4.6992132156389636e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21165516.0,21165516.0,284.8495059393939,283.9016787269495,0.8939411250000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.233567277985553e-20,0.0,294.15,290.94838048506057,0.0008017536218362072,0.0,0.00045105722292112713,0.0,9.508818997972345e-05,0.0,9.029801504562333e-05,0.0,9.508816159839922e-05,0.0,7.02318144125669e-05,303.15,285.15,298.02334730373207,298.1812707055145,297.8370959427258,297.7683174932304,298.51935956129165,298.0658782012989,0.0,0.0,-0.0,-4.7012401008274675e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21165552.0,21165552.0,284.83120091582487,283.8959499168898,0.895264,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.179118120943902e-20,0.0,294.15,290.94697998627817,0.0008016972128640736,0.0,0.0004510254564423779,0.0,9.50814930737495e-05,0.0,9.029165561059929e-05,0.0,9.50814647944295e-05,0.0,7.022686809485277e-05,303.15,285.15,298.0225036571096,298.18000707924676,297.8348264003362,297.76955767846306,298.5179794750965,298.06497485805045,0.0,0.0,-0.0,-4.7005777357283946e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21165588.0,21165588.0,284.81282844444445,283.89019039738866,0.8965928750000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-4.152156715566364e-20,0.0,294.15,290.9455799238073,0.0008016206288415494,0.0,0.0004509823397668661,0.0,9.50724034133311e-05,0.0,9.028302395799656e-05,0.0,9.507237523585823e-05,0.0,7.022015449645454e-05,303.15,285.15,298.02168112022315,298.17874249494247,297.8326415057977,297.7707216134863,298.5166010194472,298.06407755077936,0.0,0.0,-0.0,-4.6996788527317316e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21165624.0,21165624.0,284.7943946666666,283.88439911174993,0.897927,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.942633970237816e-20,0.0,294.15,290.9441802427009,0.0008015948674971567,0.0,0.00045096781537729057,0.0,9.506934134288598e-05,0.0,9.028011624983064e-05,0.0,9.506931326734389e-05,0.0,7.021789285689089e-05,303.15,285.15,298.02089164176795,298.1774808126865,297.83053532342274,297.7718415063719,298.5152318357813,298.0631962240061,0.0,0.0,-0.0,-4.6993759407941824e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21165660.0,21165660.0,284.7759057239057,283.8785750409316,0.8992656250000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.917198232445646e-20,0.0,294.15,290.94278245849097,0.0008013850048869227,0.0,0.0004508497179695138,0.0,9.50444448585894e-05,0.0,9.025647405898498e-05,0.0,9.504441688718915e-05,0.0,7.019950439174793e-05,303.15,285.15,298.02024512868354,298.17622542651674,297.82887336373324,297.7727049037934,298.5138899004218,298.06238774462975,0.0,0.0,-0.0,-4.6969147483847725e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21165696.0,21165696.0,284.7573677575757,283.872717203744,0.9006080000000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.854324500979249e-20,0.0,294.15,290.94138822956216,0.0008011547716355545,0.0,0.00045072016060579217,0.0,9.501713248064478e-05,0.0,9.02305376784162e-05,0.0,9.501710461576018e-05,0.0,7.017933155650631e-05,303.15,285.15,298.0198319619785,298.1738067080721,297.82792353168736,297.773260080898,298.5126404084835,298.06149253822394,0.0,0.0,-0.0,-4.694215489123544e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21165732.0,21165732.0,284.7387869090909,283.86682465700295,0.901953375,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.683595282482362e-20,0.0,294.15,290.9399961221556,0.000800921225573324,0.0,0.00045058873969836027,0.0,9.498942724615624e-05,0.0,9.020422823249316e-05,0.0,9.498939948929116e-05,0.0,7.015886855791992e-05,303.15,285.15,298.0195605912026,298.17100548610074,297.8273795567779,297.77362661387076,298.51144394102005,298.06060323779445,0.0,0.0,-0.0,-4.6914782006334645e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21165768.0,21165768.0,284.7201693198653,283.86089649563706,0.903301,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.624471039368149e-20,0.0,294.15,290.9386055148098,0.0008006773413401818,0.0,0.00045045150280793563,0.0,9.496049593402101e-05,0.0,9.017675447360494e-05,0.0,9.49604682852259e-05,0.0,7.013749998344708e-05,303.15,285.15,298.019370480796,298.16729470074125,297.8271968455527,297.7738718706637,298.51028528894153,298.05960383733907,0.0,0.0,-0.0,-4.6886206361159364e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21165804.0,21165804.0,284.7015211313131,283.85493185275095,0.904650125,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.6010879163877725e-20,0.0,294.15,290.93721635230264,0.0008004232239401259,0.0,0.00045030850900259724,0.0,9.49303509963176e-05,0.0,9.01481282266382e-05,0.0,9.493032345586721e-05,0.0,7.01152350308034e-05,303.15,285.15,298.0192663633769,298.16269935412566,297.82734258834967,297.77399907121486,298.5091654129051,298.05849455799444,0.0,0.0,-0.0,-4.68564413543184e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21165840.0,21165840.0,284.6828484848485,283.848929899644,0.9059999999999999,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.531839792206888e-20,0.0,294.15,290.93582774979006,0.0008001814445735564,0.0,0.0004501724564984874,0.0,9.490166936718225e-05,0.0,9.012089157220816e-05,0.0,9.490164193435716e-05,0.0,7.009405087289972e-05,303.15,285.15,298.0191748095862,298.15786082003433,297.8276466309322,297.7740865503261,298.5080581353697,298.0573653892497,0.0,0.0,-0.0,-4.682812990535871e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21165876.0,21165876.0,284.6641575218855,283.84288984578495,0.9073498750000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.397312815306742e-20,0.0,294.15,290.93444076086774,0.0007999799231749073,0.0,0.00045005905280429235,0.0,9.487776237523737e-05,0.0,9.009818902673866e-05,0.0,9.487773504798115e-05,0.0,7.007639324513551e-05,303.15,285.15,298.0191529441639,298.1521187724281,297.82842182354267,297.77404281328745,298.5069936412801,298.05614599894045,0.0,0.0,-0.0,-4.680453772325912e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
