,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21165912.0,21165912.0,284.64545438383834,283.83681093874395,0.908699,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.194713342798496e-20,0.0,294.15,290.9330572448891,0.000799847174958531,0.0,0.0004499843404402318,0.0,9.486201197430507e-05,0.0,9.008323217067114e-05,0.0,9.486198474904053e-05,0.0,7.006476004775118e-05,303.15,285.15,298.0191293844179,298.14517341158853,297.83030152254037,297.7737645855506,298.5059833495409,298.0548704507277,0.0,0.0,-0.0,-4.678899739114639e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21165948.0,21165948.0,284.6267452121212,283.83069246408087,0.910046625,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-3.133279711790022e-20,0.0,294.15,290.931676181508,0.0007998587413027904,0.0,0.00044999081798844764,0.0,9.486337736586053e-05,0.0,9.008452888331148e-05,0.0,9.486335023735622e-05,0.0,7.006576851653329e-05,303.15,285.15,298.0190177328744,298.1376115652275,297.8331968376716,297.7733174055545,298.50498570905245,298.0536258500761,0.0,0.0,-0.0,-4.67903425921145e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21165984.0,21165984.0,284.60803614814813,283.82453374519156,0.9113920000000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.9464259095821926e-20,0.0,294.15,290.93029538621323,0.0007998339732760345,0.0,0.00044997685430030074,0.0,9.486043350420134e-05,0.0,9.008173343304877e-05,0.0,9.486040647755911e-05,0.0,7.006359417912261e-05,303.15,285.15,298.01887932211423,298.1300643245141,297.8362606197174,297.77285331537166,298.5039746479884,298.05240644594113,0.0,0.0,-0.0,-4.6787436836934145e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21166020.0,21166020.0,284.5893333333333,283.81833414311234,0.912734375,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.927417166334422e-20,0.0,294.15,290.92891644745964,0.0007999714659752779,0.0,0.0004500541767693013,0.0,9.487673384217579e-05,0.0,9.009721272453765e-05,0.0,9.487670690617378e-05,0.0,7.007563355073552e-05,303.15,285.15,298.0186046808048,298.12225569144107,297.8403721411172,297.7722589433094,298.5029455466875,298.051287400672,0.0,0.0,-0.0,-4.6803516029740165e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21166056.0,21166056.0,284.5706429090909,283.8120930562822,0.9140729999999999,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.908531057196908e-20,0.0,294.15,290.92753750870605,0.0008001089586833491,0.0,0.00045013149923321216,0.0,9.489303417902536e-05,0.0,9.011269201499366e-05,0.0,9.489300733369673e-05,0.0,7.008767292151598e-05,303.15,285.15,298.0183300397856,298.11444704648517,297.8444836541701,297.7716645722828,298.5019164464066,298.0501683518261,0.0,0.0,-0.0,-4.681959798332978e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21166092.0,21166092.0,284.551971016835,283.80580992026415,0.915407125,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.7350801888202995e-20,0.0,294.15,290.9261597088794,0.0008002794499860008,0.0,0.0004502273864601779,0.0,9.491324818763644e-05,0.0,9.013188782185059e-05,0.0,9.491322143197636e-05,0.0,7.010260291635658e-05,303.15,285.15,298.01847298151716,298.1067399278879,297.84468109701925,297.7710967075235,298.50099782440526,298.04839770767063,0.0,0.0,-0.0,-4.683954542798715e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21166128.0,21166128.0,284.5333237979798,283.7994842074259,0.916736,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.717434933630862e-20,0.0,294.15,290.92478399606364,0.0008005107002867721,0.0,0.00045035745624859833,0.0,9.4940668284759e-05,0.0,9.015792670286433e-05,0.0,9.494064161690728e-05,0.0,7.012285530257797e-05,303.15,285.15,298.01938424792274,298.09921785440656,297.83768646526136,297.77057762583394,298.50028207666776,298.0454296540185,0.0,0.0,-0.0,-4.6866611341432606e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21166164.0,21166164.0,284.5147073939394,283.79311542658024,0.9180588749999999,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.6999035160656273e-20,0.0,294.15,290.9234082832479,0.0008007419506359953,0.0,0.0004504875260476424,0.0,9.496808838403469e-05,0.0,9.01839655859816e-05,0.0,9.496806180404654e-05,0.0,7.01431076903869e-05,303.15,285.15,298.02029551308755,298.09169576690016,297.8306918295609,297.7700585450045,298.49956632969946,298.04246159685056,0.0,0.0,-0.0,-4.6893685073777825e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21166200.0,21166200.0,284.4961279461279,283.78670312258487,0.919375,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.647984968588324e-20,0.0,294.15,290.9220339414422,0.0008009650747945392,0.0,0.0004506130243322681,0.0,9.499454475455956e-05,0.0,9.02090892890148e-05,0.0,9.499451826252703e-05,0.0,7.016264827139042e-05,303.15,285.15,298.0210034944592,298.08444290687805,297.82364820915564,297.769557614567,298.49886424696604,298.03950329440516,0.0,0.0,-0.0,-4.691981460396836e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21166236.0,21166236.0,284.47759159595955,283.7802468759036,0.9206836250000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.5636631871089905e-20,0.0,294.15,290.9206606037646,0.0008011741019649244,0.0,0.00045073059195372095,0.0,9.501932924843461e-05,0.0,9.023262533753666e-05,0.0,9.50193028440315e-05,0.0,7.018095400961131e-05,303.15,285.15,298.02151560620587,298.0773949203243,297.8166994299189,297.76907243094513,298.4981904960092,298.0365745766807,0.0,0.0,-0.0,-4.694429940741561e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21166272.0,21166272.0,284.45910448484847,283.77374630212705,0.9219839999999999,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.522514626012061e-20,0.0,294.15,290.9192890278459,0.0008013292360017309,0.0,0.0004508178401526966,0.0,9.503772205062943e-05,0.0,9.02500916826585e-05,0.0,9.503769573546881e-05,0.0,7.01945388661292e-05,303.15,285.15,298.02188401678575,298.07085756642925,297.81047176136974,297.7685690293052,298.49748581105456,298.0338536369889,0.0,0.0,-0.0,-4.696247349999676e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21166308.0,21166308.0,284.4406727542087,283.76720105145625,0.9232753750000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.506240728640785e-20,0.0,294.15,290.91792114734767,0.0008013730369388037,0.0,0.0004508424541447739,0.0,9.504291082378365e-05,0.0,9.025501916568073e-05,0.0,9.504288460111247e-05,0.0,7.019837127178101e-05,303.15,285.15,298.0219513314797,298.065391582628,297.80575812398246,297.76802729926004,298.49671609323644,298.0315688861174,0.0,0.0,-0.0,-4.69675999991628e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21166344.0,21166344.0,284.4223025454545,283.7606108081459,0.924557,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.3797728532953302e-20,0.0,294.15,290.91655132383886,0.0008019297661524704,0.0,0.000451155635009376,0.0,9.510893289717875e-05,0.0,9.031771540468526e-05,0.0,9.510890675121292e-05,0.0,7.024713494642505e-05,303.15,285.15,298.02210034789647,298.0593285292375,297.7991219530947,297.7675482704803,298.4959724985025,298.02881431984235,0.0,0.0,-0.0,-4.7032873956732255e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21166380.0,21166380.0,284.404,283.753975289911,0.925828125,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.3415758587981454e-20,0.0,294.15,290.91518425515807,0.0008016934581546241,0.0,0.0004510226632830376,0.0,9.508090074207613e-05,0.0,9.029109550018432e-05,0.0,9.508087469763402e-05,0.0,7.022643048720696e-05,303.15,285.15,298.0221253654317,298.05423473693236,297.79507161216355,297.7669895336171,298.49518579175117,298.0267214079792,0.0,0.0,-0.0,-4.700515149314637e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21166416.0,21166416.0,284.38577125925923,283.7472942472949,0.927088,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.3264692802989824e-20,0.0,294.15,290.91381816406306,0.0008014282739481889,0.0,0.0004508734462612156,0.0,9.50494438868102e-05,0.0,9.026122341838477e-05,0.0,9.504941794422552e-05,0.0,7.020319655615637e-05,303.15,285.15,298.02210969206476,298.0494733278252,297.79198045952387,297.7663993930088,298.49438337535935,298.02486924955645,0.0,0.0,-0.0,-4.697405210897859e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21166452.0,21166452.0,284.36762246464644,283.74056746300033,0.9283358749999999,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.209072885142861e-20,0.0,294.15,290.9124540833108,0.0008011911049894533,0.0,0.00045073999045128514,0.0,9.502130968164877e-05,0.0,9.023450660383736e-05,0.0,9.502128383955185e-05,0.0,7.018241672314758e-05,303.15,285.15,298.0220588295889,298.0454750082659,297.7900250029482,297.7657844326252,298.49355223081943,298.0233791008495,0.0,0.0,-0.0,-4.694624616837071e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21166488.0,21166488.0,284.3495597575757,283.73379475118276,0.929571,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.1948211440239924e-20,0.0,294.15,290.91109243538637,0.0008009862527752959,0.0,0.00045062471585334963,0.0,9.499700829118836e-05,0.0,9.02114295209044e-05,0.0,9.499698254822057e-05,0.0,7.016446779406417e-05,303.15,285.15,298.02196599390686,298.04240444528585,297.7894150642893,297.765139734509,298.4926858482898,298.02232221725615,0.0,0.0,-0.0,-4.692223473365604e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21166524.0,21166524.0,284.33158927946124,283.7269759567075,0.930792625,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.0976004511206168e-20,0.0,294.15,290.90973106016287,0.0008007798368185107,0.0,0.0004505085615504205,0.0,9.497252144859577e-05,0.0,9.018817632869071e-05,0.0,9.497249580466001e-05,0.0,7.014638189073384e-05,303.15,285.15,298.0218701706958,298.03945802996424,297.78892213684577,297.76449392704956,298.49181608101316,298.0213120691137,0.0,0.0,-0.0,-4.689804628709894e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21166560.0,21166560.0,284.31371717171714,283.72011095437006,0.932,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-2.050617144033701e-20,0.0,294.15,290.9083741227196,0.0008005653074935536,0.0,0.000450387843147947,0.0,9.494707244135208e-05,0.0,9.016400944089751e-05,0.0,9.494704689583423e-05,0.0,7.012758533589408e-05,303.15,285.15,298.0217065936316,298.0383353806924,297.78964434025016,297.7636871322355,298.48846849971096,298.0203683893041,0.0,0.0,-0.0,-4.6872914097564787e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21166596.0,21166596.0,284.29594957575756,283.71319964808,0.933192375,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.953452077537182e-20,0.0,294.15,290.90701668855087,0.000800339250656662,0.0,0.00045026063948780815,0.0,9.492025626532947e-05,0.0,9.013854425688398e-05,0.0,9.492023081857299e-05,0.0,7.010777899477043e-05,303.15,285.15,298.0215539776301,298.037005939177,297.7903640713009,297.762915894092,298.4856249097644,298.01949295839285,0.0,0.0,-0.0,-4.684643913382993e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21166632.0,21166632.0,284.2782926329966,283.7062419700089,0.934369,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.9408494633435015e-20,0.0,294.15,290.9056620581555,0.0008001500244860324,0.0,0.0004501541565399572,0.0,9.489780826068699e-05,0.0,9.011722719221633e-05,0.0,9.489778291101706e-05,0.0,7.009119897030858e-05,303.15,285.15,298.0213507029882,298.03694729753875,297.7915053384447,297.7620177395628,298.48083392841437,298.0185310013898,0.0,0.0,-0.0,-4.682428225943609e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21166668.0,21166668.0,284.26075248484847,283.6992378797027,0.9355291250000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.9158876261303983e-20,0.0,294.15,290.9043078404891,0.0007999757137617482,0.0,0.00045005606488143746,0.0,9.487712923977361e-05,0.0,9.009758999624686e-05,0.0,9.487710398645869e-05,0.0,7.007592551109678e-05,303.15,285.15,298.0211355651098,298.0371119544436,297.7925729730402,297.7610972811379,298.47591698742065,298.0175669522304,0.0,0.0,-0.0,-4.680387593879806e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21166704.0,21166704.0,284.2433352727272,283.6921873631584,0.936672,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.8016332599471514e-20,0.0,294.15,290.90295623638656,0.0007998890604941499,0.0,0.0004500072884478776,0.0,9.48668464520279e-05,0.0,9.008782530764721e-05,0.0,9.486682129504111e-05,0.0,7.006833066645908e-05,303.15,285.15,298.0208396525541,298.03870444230324,297.79310406624336,297.76003536952453,298.4702566592228,298.0165880379696,0.0,0.0,-0.0,-4.679372960515793e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21166740.0,21166740.0,284.22604713804714,283.68509043186515,0.937796875,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.790010098491232e-20,0.0,294.15,290.90160713367464,0.0007999107576314653,0.0,0.00045001946882557224,0.0,9.486941407811013e-05,0.0,9.009026368382929e-05,0.0,9.48693890092537e-05,0.0,7.007022710457597e-05,303.15,285.15,298.02044257684344,298.04178452468153,297.7926407708917,297.7588315209263,298.464285244556,298.01559692757985,0.0,0.0,-0.0,-4.679626105699891e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21166776.0,21166776.0,284.20889422222217,283.6779471218106,0.9389029999999999,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.7784619233742267e-20,0.0,294.15,290.9002580309627,0.0007999324547721071,0.0,0.00045003164920371877,0.0,9.487198170428e-05,0.0,9.00927020600998e-05,0.0,9.487195672355878e-05,0.0,7.007212354275737e-05,303.15,285.15,298.0200455015893,298.0448646068161,297.79217747606947,297.75762767367104,298.45831382691694,298.0146058170126,0.0,0.0,-0.0,-4.6798792577312253e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21166812.0,21166812.0,284.19188266666663,283.6707574924516,0.939989625,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.6887186284618066e-20,0.0,294.15,290.89890991398437,0.0008000093070204256,0.0,0.0004500748592593423,0.0,9.488109075318764e-05,0.0,9.010135232713327e-05,0.0,9.488106585890442e-05,0.0,7.007885145281798e-05,303.15,285.15,298.01958745704667,298.04866895726684,297.79099127196287,297.75636276045844,298.45245411271355,298.0136129118897,0.0,0.0,-0.0,-4.6807778158036165e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21166848.0,21166848.0,284.1750186127946,283.6635216256513,0.941056,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.6778239310177738e-20,0.0,294.15,290.8975637721865,0.0008001971095386933,0.0,0.00045018048875113435,0.0,9.49033585569109e-05,0.0,9.012249846103542e-05,0.0,9.490333374567099e-05,0.0,7.009529837301396e-05,303.15,285.15,298.0190072428627,298.05392456695006,297.7883565277866,297.75497548266503,298.4468182267957,298.01261640941203,0.0,0.0,-0.0,-4.682975007369329e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21166884.0,21166884.0,284.1583082020202,283.65623962457977,0.942101375,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.6669995202576187e-20,0.0,294.15,290.8962176303886,0.0008003849120853912,0.0,0.00045028611824682427,0.0,9.492562636139053e-05,0.0,9.014364459570035e-05,0.0,9.492560163323569e-05,0.0,7.01117452937665e-05,303.15,285.15,298.0184270292974,298.0591801705044,297.78572178489145,297.753588206198,298.44118233731007,298.01161990564026,0.0,0.0,-0.0,-4.685172714509308e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21166920.0,21166920.0,284.14175757575754,283.6489116125817,0.943125,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.6349434881727177e-20,0.0,294.15,290.89487327642394,0.0008006113052639479,0.0,0.0004504134585741375,0.0,9.495247106619433e-05,0.0,9.016913706378211e-05,0.0,9.495244642051203e-05,0.0,7.013157269771069e-05,303.15,285.15,298.0177207328884,298.0654966511719,297.7819790639618,297.7520866522624,298.43598732589766,298.0106540852364,0.0,0.0,-0.0,-4.687822854417049e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21166956.0,21166956.0,284.12537287542085,283.64153773200866,0.9441261249999999,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.5726688614040378e-20,0.0,294.15,290.8935293342946,0.0008008576437268948,0.0,0.00045055201990448583,0.0,9.498168129084234e-05,0.0,9.019687588589191e-05,0.0,9.498165672551478e-05,0.0,7.015314726597008e-05,303.15,285.15,298.01698771175677,298.07235668753424,297.777931466318,297.7505564951447,298.4308982732617,298.0097461268031,0.0,0.0,-0.0,-4.6907073863821e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21166992.0,21166992.0,284.1091602424242,283.6341181430172,0.945104,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.5524423034715872e-20,0.0,294.15,290.8921867469912,0.0008010924429822077,0.0,0.00045068408959924645,0.0,9.50095230027574e-05,0.0,9.022331513540003e-05,0.0,9.500949851792895e-05,0.0,7.017371105601282e-05,303.15,285.15,298.0161735066051,298.0782650097694,297.77351044083065,297.74894724392936,298.4261695646246,298.0086131531518,0.0,0.0,-0.0,-4.6934575952786344e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21167028.0,21167028.0,284.0931258181818,283.6266530223326,0.9460578749999999,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.5424267870258155e-20,0.0,294.15,290.8908456169446,0.0008013134289195415,0.0,0.0004508083882892437,0.0,9.503572649588504e-05,0.0,9.024819869296462e-05,0.0,9.503570209174355e-05,0.0,7.019306486391217e-05,303.15,285.15,298.0152719976557,298.0831474188305,297.7686883471442,297.74725294284593,298.4218283940426,298.0072378201038,0.0,0.0,-0.0,-4.6960467078492953e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21167064.0,21167064.0,284.07727574410774,283.6191425619784,0.946987,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.4645941046334653e-20,0.0,294.15,290.8895046859613,0.0008015399249736477,0.0,0.0004509357869113197,0.0,9.506258349134615e-05,0.0,9.027370283079102e-05,0.0,9.506255916701628e-05,0.0,7.021290134390508e-05,303.15,285.15,298.0143599406156,298.0879774462199,297.7638606841809,297.7455507284887,298.4175220078542,298.00585416147186,0.0,0.0,-0.0,-4.6987011363535e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21167100.0,21167100.0,284.06161616161614,283.6115869679713,0.947890625,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.4457575280139934e-20,0.0,294.15,290.888166264612,0.0008017023924078533,0.0,0.000451027164176604,0.0,9.50818467603283e-05,0.0,9.029199578462315e-05,0.0,9.508182251852502e-05,0.0,7.022712912450559e-05,303.15,285.15,298.0133327813871,298.09128605806137,297.75906892504537,297.7437243412451,298.4138159960343,298.0042456203547,0.0,0.0,-0.0,-4.7006054518182935e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21167136.0,21167136.0,284.04615321212117,283.6039864589821,0.9487680000000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.3906889515730392e-20,0.0,294.15,290.88682834081743,0.0008018438416168517,0.0,0.0004511067168936245,0.0,9.509861727718121e-05,0.0,9.030792156149527e-05,0.0,9.509859311798015e-05,0.0,7.023951576636945e-05,303.15,285.15,298.0123099719773,298.094541148696,297.7545573129963,297.74189829824167,298.41021580543594,298.0027045074695,0.0,0.0,-0.0,-4.702263634243013e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21167172.0,21167172.0,284.030893037037,283.5963412649622,0.949618375,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.3205131400630158e-20,0.0,294.15,290.88549205019973,0.0008020423825559209,0.0,0.00045121838884237684,0.0,9.512215890466273e-05,0.0,9.03302773461923e-05,0.0,9.512213482514314e-05,0.0,7.025690352828527e-05,303.15,285.15,298.01124211688443,298.0970522634339,297.75034032625496,297.74001360950064,298.4069798078348,298.00112562478176,0.0,0.0,-0.0,-4.704591866899948e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21167208.0,21167208.0,284.0158417777778,283.58865162573545,0.950441,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.3119939048929978e-20,0.0,294.15,290.88415640361785,0.000802029099074453,0.0,0.0004512108912386307,0.0,9.512057818535587e-05,0.0,9.032877634952681e-05,0.0,9.512055419369686e-05,0.0,7.025573601025532e-05,303.15,285.15,298.0101591026808,298.0993165389518,297.74643582766856,297.7381082084087,298.4039332540218,297.99959058634636,0.0,0.0,-0.0,-4.704435350727475e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21167244.0,21167244.0,284.0010055757576,283.5809177895559,0.9512351250000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.2909354984588947e-20,0.0,294.15,290.8828228667211,0.0008019692131387961,0.0,0.00045117717589152615,0.0,9.511347045738026e-05,0.0,9.032202677275417e-05,0.0,9.51134465542049e-05,0.0,7.025048626236127e-05,303.15,285.15,298.0090990460445,298.10111578908334,297.743526758753,297.7362063228722,298.40131719109786,297.9982530215702,0.0,0.0,-0.0,-4.703732154624818e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21167280.0,21167280.0,283.9863905723906,283.5731400116305,0.9520000000000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.2743323963771731e-20,0.0,294.15,290.8814930432279,0.0008018272989626539,0.0,0.00045109731286444737,0.0,9.509663425571045e-05,0.0,9.030603880381288e-05,0.0,9.5096610442099e-05,0.0,7.023805109678064e-05,303.15,285.15,298.0080793979111,298.102096522016,297.7423698172306,297.734310624368,298.399458866282,297.9972630455615,0.0,0.0,-0.0,-4.7020669061217134e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21167316.0,21167316.0,283.97200290909086,283.5653185526079,0.952734875,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.2297666772016322e-20,0.0,294.15,290.88016508204055,0.0008016799769495028,0.0,0.0004510144076191787,0.0,9.507915671919631e-05,0.0,9.028944180753635e-05,0.0,9.50791329948975e-05,0.0,7.022514224348061e-05,303.15,285.15,298.0071049819125,298.10281010616075,297.74176500921084,297.73244800614367,298.39785852960983,297.99639732660756,0.0,0.0,-0.0,-4.70033854264958e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21167352.0,21167352.0,283.9578487272727,283.5574536770314,0.953439,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.221832889032866e-20,0.0,294.15,290.8788371260634,0.0008015324125426021,0.0,0.00045093136601563556,0.0,9.506165043680041e-05,0.0,9.027281751344829e-05,0.0,9.506162680178883e-05,0.0,7.02122121585715e-05,303.15,285.15,298.006130647387,298.10352267351027,297.74116236170653,297.7305854285314,298.39625920067783,297.9955320623626,0.0,0.0,-0.0,-4.698607655291194e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21167388.0,21167388.0,283.94393416835015,283.5495456517572,0.954111625,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.213950285365903e-20,0.0,294.15,290.87750917008617,0.0008013848481051852,0.0,0.000450848324403704,0.0,9.504414415268502e-05,0.0,9.02561932176941e-05,0.0,9.504412060692945e-05,0.0,7.019928207239391e-05,303.15,285.15,298.0051563135977,298.1042352392124,297.7405597145027,297.7287228519981,298.39465987216016,297.9946667982942,0.0,0.0,-0.0,-4.6968770865791684e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21167424.0,21167424.0,283.93026537373737,283.5415947443382,0.954752,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.1564292797777882e-20,0.0,294.15,290.87618481353684,0.0008012297385083157,0.0,0.00045076103828401375,0.0,9.50257430774434e-05,0.0,9.023871920608874e-05,0.0,9.50257196204085e-05,0.0,7.018569109656514e-05,303.15,285.15,298.0042360616762,298.1044900736616,297.74083320144985,297.7261395198617,298.39355730677164,297.9938512326842,0.0,0.0,-0.0,-4.6950584172511396e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21167460.0,21167460.0,283.91684848484846,283.53360122137093,0.955359375,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.1489686247543543e-20,0.0,294.15,290.87486226245056,0.0008010705581374841,0.0,0.0004506714621556682,0.0,9.500685924198238e-05,0.0,9.022078675341444e-05,0.0,9.500683587339069e-05,0.0,7.017174355569662e-05,303.15,285.15,298.0033429382539,298.1045153084418,297.74154616713,297.7231946733951,298.3927039235603,297.9930606021562,0.0,0.0,-0.0,-4.6931924053779255e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21167496.0,21167496.0,283.9036896430976,283.52556534680787,0.955933,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.1415561018340694e-20,0.0,294.15,290.8735397113643,0.0008009113777348954,0.0,0.0004505818860187553,0.0,9.498797540476736e-05,0.0,9.020285429903902e-05,0.0,9.49879521245856e-05,0.0,7.015779601353428e-05,303.15,285.15,298.00244981549963,298.1045405431664,297.7422591320935,297.7202498276812,298.39185054083174,297.9922699718545,0.0,0.0,-0.0,-4.691326764284862e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21167532.0,21167532.0,283.89079498989895,283.51748738023326,0.956472125,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.0909903072085866e-20,0.0,294.15,290.8722186381384,0.0008007604077383572,0.0,0.0004504969290747913,0.0,9.497006534841226e-05,0.0,9.018584656989457e-05,0.0,9.497004215599649e-05,0.0,7.014456770272906e-05,303.15,285.15,298.0015619861938,298.10443021293133,297.74309823232875,297.71684537712656,298.3911440975972,297.99141598123555,0.0,0.0,-0.0,-4.6895576642071854e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21167568.0,21167568.0,283.8781706666666,283.5093675751027,0.9569759999999999,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.0839518289736206e-20,0.0,294.15,290.87090052622625,0.0008006260302277356,0.0,0.00045042130708819467,0.0,9.495412321212545e-05,0.0,9.017070762402498e-05,0.0,9.495410010621844e-05,0.0,7.013279289124375e-05,303.15,285.15,298.00068476312833,298.1040482384247,297.74419008659805,297.7125199669946,298.3907320910253,297.9904350292342,0.0,0.0,-0.0,-4.6879832148576964e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21167604.0,21167604.0,283.8658228148148,283.50120617694614,0.957443875,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.0769587591859494e-20,0.0,294.15,290.8695824143141,0.0008004916527036123,0.0,0.00045034568510173034,0.0,9.49381810759101e-05,0.0,9.015556867819364e-05,0.0,9.493815805648403e-05,0.0,7.012101807981258e-05,303.15,285.15,297.99980754071106,298.10366626472256,297.74528193944207,297.708194556047,298.39032008477824,297.9894540771402,0.0,0.0,-0.0,-4.686409029911558e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21167640.0,21167640.0,283.8537575757575,283.4930034215331,0.9578749999999999,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.0562490804373648e-20,0.0,294.15,290.8682664049525,0.000800376319530942,0.0,0.0004502807773930309,0.0,9.492449763650534e-05,0.0,9.014257464449692e-05,0.0,9.49244747027633e-05,0.0,7.011091153392438e-05,303.15,285.15,297.9989239279411,298.10314430039006,297.7463030976961,297.70367466396067,298.39002918893846,297.9884150357853,0.0,0.0,-0.0,-4.6850580678012544e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21167676.0,21167676.0,283.8419810909091,283.48475953300226,0.9582686250000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-1.0062004829035987e-20,0.0,294.15,290.866951520576,0.0008002716633034079,0.0,0.00045022187649066385,0.0,9.491208050292216e-05,0.0,9.013078312513659e-05,0.0,9.491205765481286e-05,0.0,7.01017402768681e-05,303.15,285.15,297.9980371027215,298.1025537030705,297.74728321370924,297.6990874095763,298.38978823364994,297.98734993254556,0.0,0.0,-0.0,-4.683832283204538e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21167712.0,21167712.0,283.8304995016835,283.47647472195047,0.9586240000000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-9.554264148780579e-21,0.0,294.15,290.8656404847958,0.0008001827807425956,0.0,0.00045017184997426954,0.0,9.490153419694855e-05,0.0,9.012076818833366e-05,0.0,9.490151143249013e-05,0.0,7.009395080666265e-05,303.15,285.15,297.99713219442896,298.1017700999814,297.7479934077344,297.6944935677118,298.3896498858583,297.98620783114296,0.0,0.0,-0.0,-4.682791286995186e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21167748.0,21167748.0,283.8193189494949,283.4681491834861,0.958940375,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-9.43138394046087e-21,0.0,294.15,290.8643318599034,0.0008001225692735046,0.0,0.00045013795364132815,0.0,9.489438832384605e-05,0.0,9.01139823824514e-05,0.0,9.489436564192418e-05,0.0,7.008867288496648e-05,303.15,285.15,297.99621473932393,298.1008888779763,297.74844973770314,297.69010615704553,298.38950232251864,297.9850323669135,0.0,0.0,-0.0,-4.682085958061527e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21167784.0,21167784.0,283.80844557575756,283.45978309524145,0.959217,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-8.897689329158723e-21,0.0,294.15,290.86302264603637,0.0008000471567262699,0.0,0.0004500955053436305,0.0,9.488543959494184e-05,0.0,9.010548454087161e-05,0.0,9.488541699630311e-05,0.0,7.008206338023704e-05,303.15,285.15,297.9953022440381,298.10003619399146,297.74900080768504,297.6856424217757,298.3893595278392,297.9838682390659,0.0,0.0,-0.0,-4.681202790383154e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21167820.0,21167820.0,283.7978855218855,283.45137661534704,0.959453125,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-8.840286259423842e-21,0.0,294.15,290.8617173137567,0.0008000109586649933,0.0,0.0004500751189270769,0.0,9.488114177245578e-05,0.0,9.010140331105881e-05,0.0,9.488111925498812e-05,0.0,7.007888901920072e-05,303.15,285.15,297.9943710595803,298.0990481383459,297.74909093736306,297.68167017341494,298.389116677293,297.9826593971995,0.0,0.0,-0.0,-4.680778586210892e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21167856.0,21167856.0,283.7876449292929,283.44292988036506,0.959648,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-8.783253523187142e-21,0.0,294.15,290.86041198147694,0.0007999747605893071,0.0,0.0004500547325043966,0.0,9.487684394868949e-05,0.0,9.009732208002253e-05,0.0,9.487682151238564e-05,0.0,7.007571465721915e-05,303.15,285.15,297.99343987576697,298.0980600844837,297.74918106690797,297.67769792308326,298.3888738270107,297.9814505554506,0.0,0.0,-0.0,-4.680354401146721e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21167892.0,21167892.0,283.7777299393939,283.4344430031829,0.959800875,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-8.340040148269094e-21,0.0,294.15,290.8591060306859,0.0007999241396775097,0.0,0.00045002623193923796,0.0,9.487083556829098e-05,0.0,9.009161646318943e-05,0.0,9.487081321322514e-05,0.0,7.007127688361528e-05,303.15,285.15,297.9925126477212,298.09709338585185,297.74936528154296,297.67359578260533,298.3886716749538,297.980247754535,0.0,0.0,-0.0,-4.679761476790288e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21167928.0,21167928.0,283.76814669360266,283.4259160708649,0.9599110000000001,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-8.232776432837398e-21,0.0,294.15,290.85780410326294,0.0007999019246433734,0.0,0.0004500137124978646,0.0,9.48681961983001e-05,0.0,9.00891101387001e-05,0.0,9.486817392311521e-05,0.0,7.006932744996039e-05,303.15,285.15,297.99158711175426,298.09603998524386,297.74910271284807,297.6702349362534,298.3882078148479,297.97903451218946,0.0,0.0,-0.0,-4.6795009496527533e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21167964.0,21167964.0,283.7589013333333,283.4173491424626,0.959977625,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-8.179663020781402e-21,0.0,294.15,290.8565028465594,0.0007998849254481133,0.0,0.00045000412747755997,0.0,9.486617543894507e-05,0.0,9.008719126166892e-05,0.0,9.486615324350339e-05,0.0,7.006783492013683e-05,303.15,285.15,297.99066079029643,298.094970094252,297.74875918650395,297.66700173350654,298.38770021456764,297.9778184038254,0.0,0.0,-0.0,-4.6793014565428716e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
21168000.0,21168000.0,283.75,283.40874224678214,0.96,0.0,0.0,0.0,0.0,1.0,0.26394689598627435,283.15,283.15,283.15000027520483,291.1237117675237,0.0,-8.074461962873984e-21,0.0,294.15,290.8552015898559,0.0007998679262458261,0.0,0.0004499945424542157,0.0,9.486415467895452e-05,0.0,9.008527238403064e-05,0.0,9.486413256325268e-05,0.0,7.006634238984403e-05,303.15,285.15,297.9897344694698,298.093900205098,297.7484156606446,297.6637685295749,298.38719261481833,297.97660229592117,0.0,0.0,-0.0,-4.679101967628754e-08,298.7983681808203,298.75616113278255,298.4481718084525,298.7858005142381,299.26487801191723,0.0,395.10988327488036,0.2703142227549804,0.064
