,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21097512.0,21097512.0,288.940656,287.82498353760286,0.89010396,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.7536014586015844e-26,0.0,294.15,287.3036152064795,0.000812974271469362,0.0,0.0004573644898692783,0.0,9.641779896460469e-05,0.0,9.156066821052645e-05,0.0,9.641779129099607e-05,0.0,7.121385755040213e-05,303.15,285.15,297.61428235380055,297.9018378031417,297.73532518279086,297.2253402010473,297.9449461384284,297.6843463358418,0.0,0.0,-0.0,-4.8335807622131556e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21097548.0,21097548.0,288.92569399999996,287.8064318679212,0.889710315,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.7422881722986548e-26,0.0,294.15,287.30267222560593,0.0008128213977092553,0.0,0.00045727848565749234,0.0,9.639966824001767e-05,0.0,9.154345085836823e-05,0.0,9.639966059581679e-05,0.0,7.12004662597554e-05,303.15,285.15,297.6140796201725,297.9011174752712,297.734694951428,297.22499345068593,297.94423311896304,297.68382372330416,0.0,0.0,-0.0,-4.831763064190458e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21097584.0,21097584.0,288.91055466666666,287.78767665102754,0.88931328,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.649025062544781e-26,0.0,294.15,287.30173940453733,0.000812651279806342,0.0,0.00045718278018866567,0.0,9.637949237690015e-05,0.0,9.152429139355504e-05,0.0,9.637948476203659e-05,0.0,7.118556443672634e-05,303.15,285.15,297.61399089734977,297.9004328070481,297.73409171861863,297.22470956442277,297.94357133225446,297.6833592639388,0.0,0.0,-0.0,-4.829740734666987e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21097620.0,21097620.0,288.89525,287.76873238682043,0.888913125,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.638386446477392e-26,0.0,294.15,287.30080353980526,0.0008124823780960818,0.0,0.00045708775893351554,0.0,9.635946075391698e-05,0.0,9.150526890284579e-05,0.0,9.635945316851182e-05,0.0,7.117076914903827e-05,303.15,285.15,297.61387199800606,297.89973576141523,297.73347773836014,297.22440825837424,297.94289239307074,297.6828772298453,0.0,0.0,-0.0,-4.827733281512522e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21097656.0,21097656.0,288.87979199999995,287.7496135667068,0.88851012,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.612089214792569e-26,0.0,294.15,287.29988654916906,0.0008122910553502434,0.0,0.00045698012397727854,0.0,9.633677001555367e-05,0.0,9.148372125127034e-05,0.0,9.63367624590717e-05,0.0,7.115400984750826e-05,303.15,285.15,297.61395293803855,297.89911083810375,297.7329246193929,297.2242187588629,297.94231526087606,297.6825044830548,0.0,0.0,-0.0,-4.8254598545135246e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21097692.0,21097692.0,288.86419266666667,287.7303346733753,0.888104535,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.5406809221802397e-26,0.0,294.15,287.29896911269685,0.000812127878289159,0.0,0.0004568883232727696,0.0,9.631741732319966e-05,0.0,9.146534348837692e-05,0.0,9.631740979535373e-05,0.0,7.11397160151975e-05,303.15,285.15,297.6140271938155,297.8984837099504,297.7323694915551,297.2240253786508,297.94173512904655,297.6821281806037,0.0,0.0,-0.0,-4.8235212939716056e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21097728.0,21097728.0,288.848464,287.7109101805868,0.88769664,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.5208657705658818e-26,0.0,294.15,287.2980544407998,0.0008119421767022501,0.0,0.0004567838506750685,0.0,9.629539324723764e-05,0.0,9.144442891521458e-05,0.0,9.62953857481336e-05,0.0,7.112344910811474e-05,303.15,285.15,297.6141322799766,297.8978651322485,297.73182166332145,297.2238479846073,297.9411677375162,297.68176695953406,0.0,0.0,-0.0,-4.821315616316906e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21097764.0,21097764.0,288.83261799999997,287.6913545529824,0.887286705,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.5110539687985303e-26,0.0,294.15,287.2971442742497,0.0008117333206537794,0.0,0.00045666635178984264,0.0,9.627062307724813e-05,0.0,9.142090658499656e-05,0.0,9.627061560693573e-05,0.0,7.110515394542338e-05,303.15,285.15,297.61428675672244,297.897263443374,297.7312882029037,297.2236979113168,297.940624329561,297.6814321287756,0.0,0.0,-0.0,-4.818835525867922e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21097800.0,21097800.0,288.81666666666666,287.67168224590796,0.886875,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.4916198581672073e-26,0.0,294.15,287.29623410769966,0.0008115244646093711,0.0,0.0004565488529070483,0.0,9.624585290778503e-05,0.0,9.139738425526775e-05,0.0,9.624584546625049e-05,0.0,7.108685878312059e-05,303.15,285.15,297.6144412330703,297.8966617563204,297.7307547439067,297.2235478382441,297.9400809232008,297.6810972989485,0.0,0.0,-0.0,-4.816356073529244e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21097836.0,21097836.0,288.800622,287.6519077052553,0.886461795,0.0029124827586206902,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.4441210825991335e-26,0.0,294.15,287.29531910926875,0.000811322497554736,0.0,0.0004564352296547222,0.0,9.622189976690238e-05,0.0,9.137463779548461e-05,0.0,9.622189235392411e-05,0.0,7.106916707512403e-05,303.15,285.15,297.614541749477,297.8960394375776,297.73020226569145,297.2233662140682,297.93950883945075,297.680731701253,0.0,0.0,-0.0,-4.8139590103988555e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21097872.0,21097872.0,288.784496,287.63204536732155,0.8860473600000001,0.011617103448275864,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.4209419438973347e-26,0.0,294.15,287.2944169186794,0.0008111111385989997,0.0,0.0004563163226628666,0.0,9.619683275193677e-05,0.0,9.135083357378382e-05,0.0,9.619682536738141e-05,0.0,7.105065266366559e-05,303.15,285.15,297.6147663126483,297.8954658158684,297.7296982075441,297.22325958810217,297.93900393892267,297.68043877261715,0.0,0.0,-0.0,-4.811451119168575e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21097908.0,21097908.0,288.7683006666666,287.6121096586843,0.8856319650000001,0.026064620689655177,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.4117747965091412e-26,0.0,294.15,287.2935267324392,0.0008108928227466354,0.0,0.0004561935018223116,0.0,9.617094065193194e-05,0.0,9.13262458312224e-05,0.0,9.617093329565637e-05,0.0,7.103152884733964e-05,303.15,285.15,297.61510712491906,297.89493783319534,297.72923953231657,297.2232232469019,297.9385620036985,297.68021394820624,0.0,0.0,-0.0,-4.808861367787407e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21097944.0,21097944.0,288.752048,287.5921149960953,0.88521588,0.04620579310344829,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.349239530565558e-26,0.0,294.15,287.2926265418339,0.0008106836638598901,0.0,0.0004560758325462385,0.0,9.614613456172552e-05,0.0,9.13026893901105e-05,0.0,9.614612723404048e-05,0.0,7.10132071542225e-05,303.15,285.15,297.6153527083677,297.89437051824683,297.72874071106776,297.22312656370104,297.9380662969782,297.6799313596723,0.0,0.0,-0.0,-4.80638089271083e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21097980.0,21097980.0,288.73575,287.5720757863904,0.884799375,0.07199137931034484,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.327583306168749e-26,0.0,294.15,287.2917350589085,0.0008104690013740571,0.0,0.0004559550670268882,0.0,9.612067574747017e-05,0.0,9.127851310621216e-05,0.0,9.612066844808892e-05,0.0,7.099440336130596e-05,303.15,285.15,297.61567097766294,297.89383358307634,297.72827581209884,297.2230779032633,297.93761190885715,297.67969403699175,0.0,0.0,-0.0,-4.803835815211544e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21098016.0,21098016.0,288.7194186666666,287.55200642641773,0.88438272,0.1033721379310345,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.3190184581184664e-26,0.0,294.15,287.2908548863054,0.0008102491573068291,0.0,0.0004558313864195793,0.0,9.609460239894959e-05,0.0,9.125375324537028e-05,0.0,9.6094595127471e-05,0.0,7.097514567541081e-05,303.15,285.15,297.6160884748204,297.8933379276057,297.72785545406686,297.22309373894336,297.9372137801854,297.67951787512436,0.0,0.0,-0.0,-4.8012300035834136e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21098052.0,21098052.0,288.703066,287.5319213029825,0.883966185,0.14029882758620693,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.2605918802627821e-26,0.0,294.15,287.2899700870999,0.0008100281161358492,0.0,0.00045570703235402036,0.0,9.606838707732492e-05,0.0,9.122885856360426e-05,0.0,9.606837983394484e-05,0.0,7.095578312871334e-05,303.15,285.15,297.61646907205886,297.89282512270773,297.7274160383129,297.2230828257355,297.9367925528454,297.67931712233207,0.0,0.0,-0.0,-4.798610715284657e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21098088.0,21098088.0,288.68670399999996,287.5118347928096,0.8835500399999999,0.18272220689655175,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.240358511751616e-26,0.0,294.15,287.28907967450647,0.0008098092514141638,0.0,0.0004555839027320784,0.0,9.604242988249826e-05,0.0,9.120420900549111e-05,0.0,9.604242266744187e-05,0.0,7.093661123366145e-05,303.15,285.15,297.61680161109973,297.8922901879387,297.7269531745804,297.22303774891645,297.9363413834136,297.67908482118975,0.0,0.0,-0.0,-4.796017921095853e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21098124.0,21098124.0,288.67034466666667,287.4917612625244,0.883134555,0.23059303448275864,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1854162152964234e-26,0.0,294.15,287.28819766030347,0.0008095889153481414,0.0,0.0004554599453410206,0.0,9.601629818481435e-05,0.0,9.117939373480046e-05,0.0,9.601629099770195e-05,0.0,7.091731045066809e-05,303.15,285.15,297.61720073995696,297.8917836709837,297.7265226178239,297.22303917469344,297.93592886136713,297.67889501296503,0.0,0.0,-0.0,-4.7934084048703784e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21098160.0,21098160.0,288.654,287.4717150686497,0.8827200000000001,0.2838620689655173,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.15886455526063e-26,0.0,294.15,287.28732500208145,0.0008093752080865114,0.0,0.0004553397171751461,0.0,9.599095265179456e-05,0.0,9.115532502484511e-05,0.0,9.599094549223859e-05,0.0,7.08985903265384e-05,303.15,285.15,297.6176578756793,297.89130747796867,297.72613118063043,297.22308845422356,297.93555611825536,297.67874822135144,0.0,0.0,-0.0,-4.7908780742474616e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21098196.0,21098196.0,288.637682,287.4517105576222,0.882306645,0.3424800689655173,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1111220522818735e-26,0.0,294.15,287.28644317542955,0.0008091539826527781,0.0,0.00045521525944186325,0.0,9.596471547577145e-05,0.0,9.113040959020563e-05,0.0,9.596470834430764e-05,0.0,7.087921163892903e-05,303.15,285.15,297.6180650756972,297.89080073283753,297.72569914201176,297.2230917401666,297.9351441452748,297.6785601671976,0.0,0.0,-0.0,-4.788259430984002e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21098232.0,21098232.0,288.62140266666665,287.431762065825,0.88189476,0.40639779310344837,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.103953694937447e-26,0.0,294.15,287.2855848020685,0.000808948007070582,0.0,0.00045509938094940965,0.0,9.594028690537365e-05,0.0,9.110721164966571e-05,0.0,9.594027980087703e-05,0.0,7.08611687805292e-05,303.15,285.15,297.618603857437,297.89036581171894,297.7253639690644,297.2232090214784,297.934825940374,297.67847372001455,0.0,0.0,-0.0,-4.7858219436822e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21098268.0,21098268.0,288.605174,287.4118839196391,0.881484615,0.47556600000000016,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0968315839499458e-26,0.0,294.15,287.2847264287075,0.0008087420314974216,0.0,0.000454983502462238,0.0,9.591585833610222e-05,0.0,9.108401371018545e-05,0.0,9.591585125855992e-05,0.0,7.084312592296105e-05,303.15,285.15,297.61914263806324,297.88993089171686,297.72502879691115,297.223326302691,297.93450773623806,297.6783872731241,0.0,0.0,-0.0,-4.783385077068225e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21098304.0,21098304.0,288.589008,287.3920904355122,0.8810764799999999,0.5499354482758622,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.041484163229843e-26,0.0,294.15,287.28385923800175,0.0008085213989087451,0.0,0.00045485937822527375,0.0,9.588969146591234e-05,0.0,9.105916503813196e-05,0.0,9.588968441543855e-05,0.0,7.082379916198895e-05,303.15,285.15,297.619637845596,297.8894689133358,297.7246570595141,297.2234002395217,297.9341544997966,297.6782637115529,0.0,0.0,-0.0,-4.780775494498947e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21098340.0,21098340.0,288.57291666666663,287.37239592004573,0.880670625,0.6294568965517243,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0347650718075638e-26,0.0,294.15,287.28300209578987,0.0008083194462242273,0.0,0.000454745762940036,0.0,9.586574000619443e-05,0.0,9.103642017340184e-05,0.0,9.586573298266674e-05,0.0,7.080610869583819e-05,303.15,285.15,297.6201818381166,297.88903433429977,297.72432357653764,297.223521116774,297.93383746124687,297.678179665395,0.0,0.0,-0.0,-4.778387476122511e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21098376.0,21098376.0,288.55691199999995,287.3528146700995,0.88026732,0.7140811034482761,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0280893283219453e-26,0.0,294.15,287.282144953578,0.000808117493539068,0.0,0.0004546321476546332,0.0,9.584178854645427e-05,0.0,9.101367530864085e-05,0.0,9.584178154986014e-05,0.0,7.078841822967083e-05,303.15,285.15,297.6207258295182,297.88859975637456,297.72399009434866,297.2236419939252,297.9335204234554,297.6780956195244,0.0,0.0,-0.0,-4.776000054315299e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21098412.0,21098412.0,288.541006,287.33336097291493,0.879866835,0.8037588275862071,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.825496007964605e-27,0.0,294.15,287.28128552054574,0.000807908617191506,0.0,0.0004545146372479815,0.0,9.581701595006651e-05,0.0,9.099015067217714e-05,0.0,9.58170089799068e-05,0.0,7.07701212750042e-05,303.15,285.15,297.6212611525549,297.888158672201,297.7236475781766,297.2237521138388,297.9331949458741,297.6780028925291,0.0,0.0,-0.0,-4.773531411158208e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21098448.0,21098448.0,288.5252106666666,287.31404910625565,0.87946944,0.8984408275862071,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.699127406730436e-27,0.0,294.15,287.2804349978646,0.0008077181406079932,0.0,0.00045440747819800906,0.0,9.579442554098735e-05,0.0,9.096869829355377e-05,0.0,9.57944185971047e-05,0.0,7.075343607643377e-05,303.15,285.15,297.6218055502142,297.8877330748151,297.7229023812946,297.2238873129603,297.93288804314864,297.6778432724866,0.0,0.0,-0.0,-4.771280784330728e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21098484.0,21098484.0,288.50953799999996,287.29489333856725,0.879075405,0.9980778620689656,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.636553892832679e-27,0.0,294.15,287.2795883412833,0.0008075317145504914,0.0,0.0004543025978933131,0.0,9.577231551778963e-05,0.0,9.094770210127829e-05,0.0,9.57723086004553e-05,0.0,7.073710568910348e-05,303.15,285.15,297.6223575240204,297.88731566061,297.7220469724782,297.2240358778487,297.9325913158188,297.6776694701552,0.0,0.0,-0.0,-4.769078531361709e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21098520.0,21098520.0,288.49399999999997,287.2759079291543,0.8786849999999999,1.1026206896551727,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.512615331851348e-27,0.0,294.15,287.27874168470197,0.0008073452884924166,0.0,0.0004541977175884837,0.0,9.575020549457521e-05,0.0,9.092670590897807e-05,0.0,9.575019860377777e-05,0.0,7.072077530176066e-05,303.15,285.15,297.6229094967359,297.88689824743335,297.7211915656614,297.224184442623,297.93229458916926,297.6774956683246,0.0,0.0,-0.0,-4.766876786757002e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21098556.0,21098556.0,288.4786086666667,287.25710712837605,0.878298495,1.2120200689655176,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.120717880371756e-27,0.0,294.15,287.27789554102964,0.0008071538865639368,0.0,0.0004540900379522391,0.0,9.572750533929351e-05,0.0,9.090514931316255e-05,0.0,9.572749847522234e-05,0.0,7.070400904492351e-05,303.15,285.15,297.623449898784,297.886475540444,297.72042829278894,297.2243227443312,297.9319901294663,297.6773333211629,0.0,0.0,-0.0,-4.7646168050173284e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21098592.0,21098592.0,288.463376,287.23850517786036,0.8779161600000001,1.32622675862069,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.061875951287607e-27,0.0,294.15,287.2770609334544,0.0008069870997998976,0.0,0.00045399620633903957,0.0,9.570772451038243e-05,0.0,9.088636497956667e-05,0.0,9.57077176721651e-05,0.0,7.068939899252511e-05,303.15,285.15,297.62397301479507,297.88606638733125,297.7185892128666,297.2244777242353,297.9317000107719,297.6769612700001,0.0,0.0,-0.0,-4.762647902851797e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21098628.0,21098628.0,288.448314,287.22011631073644,0.8775382650000001,1.4451915172413796,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.003413638442416e-27,0.0,294.15,287.27622632587907,0.0008068203130450575,0.0,0.00045390237473119107,0.0,9.568794368260947e-05,0.0,9.086758064704373e-05,0.0,9.56879368702359e-05,0.0,7.067478894096716e-05,303.15,285.15,297.6244961298155,297.88565723518496,297.7167501372106,297.2246327040293,297.93140989271205,297.6765892197905,0.0,0.0,-0.0,-4.760679407698515e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21098664.0,21098664.0,288.43343466666664,287.20195475188484,0.87716508,1.5688651034482763,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.493936622927537e-27,0.0,294.15,287.2768968925546,0.0008078807977033196,0.0,0.000454498984055151,0.0,9.581371591270126e-05,0.0,9.09870170016349e-05,0.0,9.581370910352541e-05,0.0,7.07676838812491e-05,303.15,285.15,297.6250105870064,297.88527083386947,297.71543220452935,297.22481135791367,297.93114575926904,297.6763341485175,0.0,0.0,-0.0,-4.773202193274841e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21098700.0,21098700.0,288.41875,287.1840347182072,0.876796875,1.6971982758620692,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.330600100269386e-27,0.0,294.15,287.27606216599446,0.0008064633120550933,0.0,0.0004537015320943203,0.0,9.564560366249304e-05,0.0,9.082737357073975e-05,0.0,9.564559689005783e-05,0.0,7.064351674699973e-05,303.15,285.15,297.62555401350227,297.8848505393533,297.7139568978515,297.22495926054336,297.9308424345678,297.67603262916367,0.0,0.0,-0.0,-4.756467290894763e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21098736.0,21098736.0,288.404272,287.1663704189135,0.8764339200000001,1.8301417931034487,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.065322521438902e-27,0.0,294.15,287.2752362102407,0.0008063133417598397,0.0,0.0004536171611111505,0.0,9.56278172463042e-05,0.0,9.081048317948421e-05,0.0,9.562781050063676e-05,0.0,7.063037976107161e-05,303.15,285.15,297.62606695004143,297.8844382416821,297.7117985187875,297.2251102191411,297.93054758899376,297.67559230372916,0.0,0.0,-0.0,-4.75469840075568e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21098772.0,21098772.0,288.3900126666666,287.14897605582826,0.876076485,1.967646413793104,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.708065053713816e-27,0.0,294.15,287.27441004351596,0.0008061629602825896,0.0,0.00045353255880700185,0.0,9.560998206432897e-05,0.0,9.079354647873903e-05,0.0,9.56099753446205e-05,0.0,7.06172067570881e-05,303.15,285.15,297.6265816325849,297.884025487653,297.7096501761562,297.2252609846141,297.9302522754796,297.67515411129756,0.0,0.0,-0.0,-4.7529249911121735e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21098808.0,21098808.0,288.37598399999996,287.13186582371515,0.8757248400000001,2.1096628965517246,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.584345297001342e-27,0.0,294.15,287.2735879174171,0.0008060213091912698,0.0,0.0004534528680581016,0.0,9.559318229495165e-05,0.0,9.07775930303369e-05,0.0,9.559317559967555e-05,0.0,7.06047985055113e-05,303.15,285.15,297.6270793402658,297.883612039794,297.70739009503967,297.22540661336086,297.92995418694215,297.67468845508046,0.0,0.0,-0.0,-4.751254838511948e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21098844.0,21098844.0,288.362198,287.1150539106203,0.875379255,2.256142,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.53541521123734e-27,0.0,294.15,287.2727786161876,0.0008058945262292227,0.0,0.00045338154183217287,0.0,9.557814586621766e-05,0.0,9.076331409330078e-05,0.0,9.557813919569756e-05,0.0,7.059369265079042e-05,303.15,285.15,297.6275182940834,297.8831993004294,297.70474949627595,297.2255386864282,297.9296509099967,297.67413133744276,0.0,0.0,-0.0,-4.7497602382054335e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21098880.0,21098880.0,288.34866666666665,287.0985544982336,0.87504,2.407034482758621,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.438500014366786e-27,0.0,294.15,287.27196931495814,0.0008057677432765145,0.0,0.00045331021561163874,0.0,9.556310943862836e-05,0.0,9.074903515734589e-05,0.0,9.556310279285682e-05,0.0,7.058258679691493e-05,303.15,285.15,297.62795724712316,297.8827865619716,297.7021089032514,297.225670759407,297.9293476336645,297.6735742210835,0.0,0.0,-0.0,-4.7482658731309466e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21098916.0,21098916.0,288.335402,287.0823817622697,0.874707345,2.5622911034482763,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.109007960981228e-27,0.0,294.15,287.2716677030676,0.0008065141304957911,0.0,0.00045373011950285255,0.0,9.565163009366966e-05,0.0,9.083309651548033e-05,0.0,9.565162344907922e-05,0.0,7.064796785203836e-05,303.15,285.15,297.628415066812,297.8824050922861,297.6996445900964,297.2258456314127,297.9290823885849,297.6730785538384,0.0,0.0,-0.0,-4.757066413431295e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21098952.0,21098952.0,288.322416,287.06654987286635,0.8743815600000001,2.721862620689656,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.063144494115431e-27,0.0,294.15,287.27085199346686,0.0008055654565197958,0.0,0.000453196412405029,0.0,9.55391183546199e-05,0.0,9.072625267129053e-05,0.0,9.553911174286135e-05,0.0,7.056486706466292e-05,303.15,285.15,297.62887836309596,297.8819856196731,297.6970479927526,297.2259787762471,297.928772326181,297.67253261558994,0.0,0.0,-0.0,-4.745882026808259e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21098988.0,21098988.0,288.30972066666664,287.0510729950023,0.874062915,2.885699793103449,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.972303310188159e-27,0.0,294.15,287.27004220997804,0.0008053803810887851,0.0,0.0004530922918984015,0.0,9.551716850688264e-05,0.0,9.070540858467166e-05,0.0,9.551716192089066e-05,0.0,7.054865498195474e-05,303.15,285.15,297.6293097725656,297.88156587708914,297.69436627530405,297.22609946715755,297.9284598665988,297.67196025174303,0.0,0.0,-0.0,-4.743701577702023e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21099024.0,21099024.0,288.297328,287.03596528893354,0.87375168,3.0537533793103457,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.66346167140833e-27,0.0,294.15,287.2692340342508,0.0008052694760778728,0.0,0.0004530298983142653,0.0,9.550401518393854e-05,0.0,9.069291789011575e-05,0.0,9.550400862269685e-05,0.0,7.053893998274497e-05,303.15,285.15,297.6297334558636,297.88114510791155,297.6916694184432,297.2262161320636,297.9281454992521,297.67138192270676,0.0,0.0,-0.0,-4.742395182349035e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21099060.0,21099060.0,288.28524999999996,287.0212409106479,0.873448125,3.2259741379310354,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.577760926111525e-27,0.0,294.15,287.26842852582064,0.0008051638378357388,0.0,0.00045297046771683696,0.0,9.549148649349386e-05,0.0,9.068102036152438e-05,0.0,9.549147995672767e-05,0.0,7.052968633508248e-05,303.15,285.15,297.63014471594846,297.8807232809888,297.6889834453905,297.2263264099191,297.92782833964253,297.6708012383779,0.0,0.0,-0.0,-4.741150993170552e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21099096.0,21099096.0,288.2734986666666,287.00691401233877,0.87315252,3.4023128275862073,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.535324777222447e-27,0.0,294.15,287.267639473966,0.0008050772577790108,0.0,0.00045292175889980444,0.0,9.548121808052612e-05,0.0,9.067126924664261e-05,0.0,9.548121156760395e-05,0.0,7.052210212064607e-05,303.15,285.15,297.6304787343597,297.8802972237182,297.6864086810389,297.2263986429441,297.9274962406348,297.67021590453913,0.0,0.0,-0.0,-4.7401313879909266e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21099132.0,21099132.0,288.26208599999995,286.99299874289693,0.872865135,3.5827202068965525,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.2055445490812845e-27,0.0,294.15,287.26684643050174,0.0008049722553772262,0.0,0.00045286268600926936,0.0,9.546876479921296e-05,0.0,9.065944332813435e-05,0.0,9.54687583104021e-05,0.0,7.051290416990486e-05,303.15,285.15,297.63083157011727,297.8798720871395,297.68378852418203,297.22648246987876,297.9271676754742,297.66962846535836,0.0,0.0,-0.0,-4.738894982774009e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21099168.0,21099168.0,288.251024,286.9795092484216,0.87258624,3.7671470344827593,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.1257332109129054e-27,0.0,294.15,287.26605743814685,0.0008048847057950436,0.0,0.000452813431755663,0.0,9.54583814018331e-05,0.0,9.064958302126888e-05,0.0,9.54583749368616e-05,0.0,7.050523502837433e-05,303.15,285.15,297.6311639349009,297.8794436633936,297.6812364994559,297.2265523301038,297.9268326315726,297.6690458118854,0.0,0.0,-0.0,-4.7378642061122826e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21099204.0,21099204.0,288.24032466666665,286.9664596727495,0.872316105,3.955544068965518,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.086213299880391e-27,0.0,294.15,287.2652718963038,0.0008048075189324229,0.0,0.0004527700073779912,0.0,9.544922701077372e-05,0.0,9.064088980838497e-05,0.0,9.544922056944662e-05,0.0,7.049847362671696e-05,303.15,285.15,297.63147965218957,297.87901378622536,297.67873006585546,297.2266115537114,297.9264937203107,297.66846575565853,0.0,0.0,-0.0,-4.736955527971902e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21099240.0,21099240.0,288.22999999999996,286.9538641580029,0.872055,4.147862068965519,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.007936716093146e-27,0.0,294.15,287.2644863544607,0.000804730332074447,0.0,0.00045272658300302056,0.0,9.54400726202882e-05,0.0,9.06321965960426e-05,0.0,9.54400662026011e-05,0.0,7.049171222548337e-05,303.15,285.15,297.6317953689577,297.8785839099225,297.67622363703765,297.2266707772771,297.9261548096749,297.667885700574,0.0,0.0,-0.0,-4.736046937035989e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21099276.0,21099276.0,288.220062,286.9417368451561,0.871803195,4.344051793103449,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.7418121746704575e-27,0.0,294.15,287.26439617956095,0.0008056910456814635,0.0,0.00045326706304282507,0.0,9.555401214365815e-05,0.0,9.074039632300188e-05,0.0,9.555400572533481e-05,0.0,7.057586756906846e-05,303.15,285.15,297.632107482853,297.8781914827152,297.67369229527566,297.2267838453355,297.92585960918666,297.6673269430732,0.0,0.0,-0.0,-4.7473615294449635e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21099312.0,21099312.0,288.21052266666663,286.93009187462025,0.87156096,4.5440640000000005,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.3993979840818216e-27,0.0,294.15,287.2234977698067,0.0008028533040148509,0.0,0.0004516706090380528,0.0,9.521746091981938e-05,0.0,9.042079915652697e-05,0.0,9.521745452283242e-05,0.0,7.032729198262782e-05,303.15,285.15,297.63249647950613,297.8777714451248,297.67118740249265,297.2268579909331,297.9255315470747,297.6667689730263,0.0,0.0,-0.0,-4.713979638908203e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21099348.0,21099348.0,288.201394,286.91894338684745,0.871328565,4.747849448275863,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.295568755030737e-27,0.0,294.15,287.2263923675598,0.0008049852741766945,0.0,0.00045287001548659504,0.0,9.547030983906003e-05,0.0,9.06609106126159e-05,0.0,9.547030345008034e-05,0.0,7.051404533266503e-05,303.15,285.15,297.63279356567836,297.87733257726336,297.6686944523377,297.226905543061,297.92518180076013,297.6661815878201,0.0,0.0,-0.0,-4.739048214184355e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21099384.0,21099384.0,288.192688,286.90830552295216,0.8711062800000001,4.955358896551725,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.979766385709174e-27,0.0,294.15,287.18754297478716,0.000803793700640194,0.0,0.00045219966536018456,0.0,9.532899217180246e-05,0.0,9.052671194458295e-05,0.0,9.532898579203611e-05,0.0,7.04096685854599e-05,303.15,285.15,297.6331444583261,297.876911730631,297.6663061633186,297.2269573402229,297.92485136297444,297.6656342110946,0.0,0.0,-0.0,-4.725029122458903e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21099420.0,21099420.0,288.18441666666666,286.89819242535197,0.870894375,5.1665431034482765,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.8840065794850335e-27,0.0,294.15,287.20299744585276,0.0008048776621939489,0.0,0.0004528094793789679,0.0,9.545754808773765e-05,0.0,9.064879176871766e-05,0.0,9.54575417295685e-05,0.0,7.050461954712686e-05,303.15,285.15,297.633385351289,297.8764684911173,297.6639673863483,297.2269750399505,297.9244926950053,297.66505779274206,0.0,0.0,-0.0,-4.737781328989197e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21099456.0,21099456.0,288.17659199999997,286.88861823842615,0.87069312,5.381352827586208,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.8056149076990146e-27,0.0,294.15,287.2090520262424,0.0008044521151391776,0.0,0.00045257007284403545,0.0,9.540707835711278e-05,0.0,9.060086451418232e-05,0.0,9.540707202798449e-05,0.0,7.046734277657626e-05,303.15,285.15,297.6336235613662,297.87602265773177,297.6617381407809,297.2270093054475,297.92412763124184,297.6645042593136,0.0,0.0,-0.0,-4.732772875638996e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21099492.0,21099492.0,288.169226,286.8795971091935,0.8705027850000001,5.599738827586209,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.5336791243163165e-27,0.0,294.15,287.20607983352954,0.0008042905295165822,0.0,0.00045247916755774577,0.0,9.53879144340387e-05,0.0,9.058266600803694e-05,0.0,9.538790812921072e-05,0.0,7.045318836952176e-05,303.15,285.15,297.63383995208085,297.8755748361551,297.6595997937249,297.2271077445723,297.9237578754461,297.6639760403959,0.0,0.0,-0.0,-4.7308717943540906e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21099528.0,21099528.0,288.16233066666666,286.8711431880068,0.8703236400000001,5.821651862068967,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.44649747746781e-27,0.0,294.15,287.2054530039691,0.0008042513094965537,0.0,0.0004524571025695923,0.0,9.53832628537807e-05,0.0,9.057824877206373e-05,0.0,9.538325657097244e-05,0.0,7.044975272811744e-05,303.15,285.15,297.6340122841416,297.8751208286419,297.65762290517665,297.227264643442,297.92337560547935,297.66347925337635,0.0,0.0,-0.0,-4.730410401854826e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21099564.0,21099564.0,288.155918,286.8632706292671,0.8701559550000001,6.047042689655173,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.41781108537963e-27,0.0,294.15,287.20483015409576,0.000804217148332833,0.0,0.00045243788360420725,0.0,9.537921124841815e-05,0.0,9.057440128683269e-05,0.0,9.537920498790256e-05,0.0,7.044676022609617e-05,303.15,285.15,297.6341428266352,297.87466126664106,297.6558160478797,297.2274661546804,297.9229813624177,297.66301353165085,0.0,0.0,-0.0,-4.730008539529434e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21099600.0,21099600.0,288.15,286.85599359215547,0.87,6.275862068965519,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.360992314406268e-27,0.0,294.15,287.20420730422245,0.0008041829871690175,0.0,0.00045241866463881307,0.0,9.537515964305561e-05,0.0,9.057055380160018e-05,0.0,9.537515340483076e-05,0.0,7.044376772407483e-05,303.15,285.15,297.63427336892414,297.87420170550394,297.6540091936603,297.22766766575154,297.9225871200366,297.66254781077527,0.0,0.0,-0.0,-4.729606694274671e-08,298.8841017040952,298.9465189658447,298.4998150740299,298.5604076180267,299.028755454237,0.0,288.5564717397451,0.28415875873897667,0.064
21099600.0,21099600.0,288.15,286.85599359215547,0.87,6.275862068965519,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.360992314406268e-27,0.0,294.15,287.20420730422245,0.0008041829871690175,0.0,0.00045241866463881307,0.0,9.537515964305561e-05,0.0,9.057055380160018e-05,0.0,9.537515340483076e-05,0.0,7.044376772407483e-05,303.15,285.15,297.63427336892414,297.87420170550394,297.6540091936603,297.22766766575154,297.9225871200366,297.66254781077527,0.0,0.0,-0.0,-4.729606694274671e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21099636.0,21099636.0,288.1443799821428,286.8491146579853,0.869854965,6.508060758620691,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.2221219487015636e-27,0.0,294.15,287.20358850529374,0.0008041561953846653,0.0,0.0004524035915555547,0.0,9.53719820374351e-05,0.0,9.056753628837244e-05,0.0,9.537197582231892e-05,0.0,7.044142075612109e-05,303.15,285.15,297.63436738090286,297.8737358756139,297.65240514135826,297.2278787185398,297.92217993685136,297.66211341065326,0.0,0.0,-0.0,-4.7292915459051367e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21099672.0,21099672.0,288.13885366666665,286.8424258965159,0.86971972,6.743589517241381,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.194883105931876e-27,0.0,294.15,287.20296971098725,0.000804130252185023,0.0,0.00045238899587059597,0.0,9.536890507297676e-05,0.0,9.056461434641946e-05,0.0,9.536889888095979e-05,0.0,7.043914812138568e-05,303.15,285.15,297.6344613474529,297.8732700369036,297.65080131665667,297.2280897872917,297.92177273709325,297.66167904507967,0.0,0.0,-0.0,-4.7289863889230264e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21099708.0,21099708.0,288.13342166071425,286.83592570484166,0.8695940550000001,6.9823991034482775,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.140931477433146e-27,0.0,294.15,287.20235875298573,0.0008041128199399057,0.0,0.0004523791883001572,0.0,9.536683750009817e-05,0.0,9.05626509462665e-05,0.0,9.536683133027207e-05,0.0,7.043762101940379e-05,303.15,285.15,297.63449950612267,297.8727969819015,297.6495873507073,297.2282725456624,297.921347488597,297.6613007745982,0.0,0.0,-0.0,-4.72878134361175e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21099744.0,21099744.0,288.12808457142853,286.8296124816981,0.8694777600000001,7.2244402758620705,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.957506860535503e-27,0.0,294.15,287.20174662227726,0.0008040934647720961,0.0,0.0004523682989274105,0.0,9.536454187091557e-05,0.0,9.056047097818218e-05,0.0,9.536453572296132e-05,0.0,7.043592547559239e-05,303.15,285.15,297.63454469769204,297.8723239509377,297.6483157409176,297.22846238342527,297.92092353604147,297.6609140618028,0.0,0.0,-0.0,-4.7285536866625145e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21099780.0,21099780.0,288.12284300595235,286.8234846274929,0.869370625,7.46966379310345,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.906608197919885e-27,0.0,294.15,287.20113810699166,0.0008040799821883933,0.0,0.0004523607133673235,0.0,9.536294272413235e-05,0.0,9.05589524066779e-05,0.0,9.536293659805545e-05,0.0,7.043474435141893e-05,303.15,285.15,297.6345685625297,297.87184807084964,297.647236278066,297.22862098546085,297.9204922812799,297.6605532356372,0.0,0.0,-0.0,-4.7283951029657154e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21099816.0,21099816.0,288.11769757142855,286.81754054433367,0.86927244,7.718020413793105,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.8814048788877e-27,0.0,294.15,287.20053560016333,0.0008040718738469569,0.0,0.0004523561512642303,0.0,9.536198095738915e-05,0.0,9.055803910675097e-05,0.0,9.536197485331877e-05,0.0,7.043403399419362e-05,303.15,285.15,297.6345558458601,297.87136790134537,297.64647026936245,297.2287339930363,297.9200493090613,297.66023546373316,0.0,0.0,-0.0,-4.7282997281613854e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21099852.0,21099852.0,288.112648875,286.81177863605353,0.8691829950000001,7.969460896551725,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.7094761215985465e-27,0.0,294.15,287.2007447710202,0.0008043843163008052,0.0,0.0004525319254008435,0.0,9.539903618968233e-05,0.0,9.059322766306934e-05,0.0,9.53990301009121e-05,0.0,7.046140286324677e-05,303.15,285.15,297.634544457531,297.8709007475077,297.64564438852653,297.228870487484,297.9196222159624,297.6599164594023,0.0,0.0,-0.0,-4.7319749574103995e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21099888.0,21099888.0,288.1076975238095,286.8061973082341,0.86910208,8.223936000000002,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.638143716203636e-27,0.0,294.15,287.20146226000634,0.0008047170298099225,0.0,0.00045271910379852503,0.0,9.543849557766234e-05,0.0,9.063069926080679e-05,0.0,9.543848950043554e-05,0.0,7.049054743350533e-05,303.15,285.15,297.6345328165455,297.87043839081014,297.64479873137213,297.2290150267823,297.91920034686717,297.6595970624755,0.0,0.0,-0.0,-4.735890206495902e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21099924.0,21099924.0,288.102844125,286.80079496822566,0.869029485,8.481396482758623,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.4211822416844e-27,0.0,294.15,287.15623338019,0.0008035355640538869,0.0,0.0004520544412804888,0.0,9.529837692942835e-05,0.0,9.049763920642883e-05,0.0,9.529837085559863e-05,0.0,7.038705627691138e-05,303.15,285.15,297.63459076521127,297.8699714762316,297.6440328815428,297.2291430084976,297.91877271410175,297.65930216911704,0.0,0.0,-0.0,-4.721994624670033e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21099960.0,21099960.0,288.09808928571425,286.7955700251646,0.8689650000000001,8.741793103448277,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.3337464822670935e-27,0.0,294.15,287.1712693975239,0.0008044860434861298,0.0,0.00045258916069900953,0.0,9.541110202487292e-05,0.0,9.06046856998022e-05,0.0,9.54110959714735e-05,0.0,7.047031464830209e-05,303.15,285.15,297.63453775714885,297.8694825054304,297.64332225565914,297.22924039104544,297.9183177578022,297.65898013341723,0.0,0.0,-0.0,-4.733171979456728e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
