,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21099996.0,21099996.0,288.0934336130952,286.7905208899886,0.8689084149999999,9.005076620689657,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.1552940488461254e-27,0.0,294.15,287.12681716286494,0.0008039849391683494,0.0,0.00045230725630987533,0.0,9.535167327706064e-05,0.0,9.054825072396641e-05,0.0,9.535166722439607e-05,0.0,7.042642077770365e-05,303.15,285.15,297.63456882986486,297.8690109750753,297.6427863898471,297.22932943553974,297.91788192164404,297.6587155103942,0.0,0.0,-0.0,-4.727277623036823e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21100032.0,21100032.0,288.0888777142857,286.78564597544914,0.86885952,9.27119779310345,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.0946184421420052e-27,0.0,294.15,287.14425026332367,0.0008044678224627903,0.0,0.00045257891453835816,0.0,9.540894198782434e-05,0.0,9.060263449676878e-05,0.0,9.540893596070939e-05,0.0,7.046871925266999e-05,303.15,285.15,297.6344813256076,297.86851787479213,297.6423761299263,297.2293708790733,297.91741742647713,297.6584327271753,0.0,0.0,-0.0,-4.7329576767305036e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21100068.0,21100068.0,288.08442219642853,286.7809436961211,0.868818105,9.540107379310347,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.0548176419004753e-27,0.0,294.15,287.15340542698976,0.0008042333034643391,0.0,0.00045244697651968186,0.0,9.53811278809459e-05,0.0,9.057622156916084e-05,0.0,9.538112188106117e-05,0.0,7.044817584856581e-05,303.15,285.15,297.6344010682497,297.8680226805448,297.6421362526215,297.2293752161336,297.9169474197534,297.6581765274606,0.0,0.0,-0.0,-4.730198584218828e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21100104.0,21100104.0,288.08006766666665,286.7764124684102,0.86878396,9.811756137931038,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.8726429419230645e-27,0.0,294.15,287.13561561932323,0.0008038744876751725,0.0,0.00045224511466378746,0.0,9.533857302203717e-05,0.0,9.053581045770348e-05,0.0,9.533856703755499e-05,0.0,7.041674497506937e-05,303.15,285.15,297.63435322028477,297.86753336162474,297.64203556577854,297.22935778850984,297.91648308178276,297.65795260359613,0.0,0.0,-0.0,-4.7259787971188624e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21100140.0,21100140.0,288.0758147321428,286.7720507105576,0.868756875,10.08609482758621,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.817402653491236e-27,0.0,294.15,287.1526381326919,0.0008045066719743377,0.0,0.0004526007682645979,0.0,9.541354894267014e-05,0.0,9.060700942408526e-05,0.0,9.541354298215551e-05,0.0,7.04721219348724e-05,303.15,285.15,297.6342332062164,297.867034898881,297.64206225335954,297.22930286364107,297.91600548806895,297.6577277420334,0.0,0.0,-0.0,-4.7334147626375216e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21100176.0,21100176.0,288.071664,286.76785684264235,0.8687366400000001,10.363074206896552,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.781167207245416e-27,0.0,294.15,287.1639699051717,0.0008043411449725524,0.0,0.0004525076444472564,0.0,9.539391732387494e-05,0.0,9.058836678521596e-05,0.0,9.539391139075838e-05,0.0,7.045762208858054e-05,303.15,285.15,297.634115752589,297.8665346694425,297.64225843773136,297.2292076957812,297.9155230008182,297.6575279112725,0.0,0.0,-0.0,-4.7314671781933954e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21100212.0,21100212.0,288.06761607738093,286.76382928658046,0.868723045,10.642645034482761,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.606861771568427e-27,0.0,294.15,287.1752169700057,0.0008047576164529159,0.0,0.000452741943006913,0.0,9.54433101849711e-05,0.0,9.063527145581357e-05,0.0,9.544330427119906e-05,0.0,7.049410348758277e-05,303.15,285.15,297.6339706003618,297.8660416924516,297.6426091979888,297.2290867919885,297.91504694878074,297.6573510463143,0.0,0.0,-0.0,-4.736368052139066e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21100248.0,21100248.0,288.06367157142853,286.7599664661226,0.86871588,10.92475806896552,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.5567323962597976e-27,0.0,294.15,287.17468203833005,0.000804118334800538,0.0,0.0004523822942920805,0.0,9.536749199752822e-05,0.0,9.056327269119114e-05,0.0,9.5367486109414e-05,0.0,7.043810443342508e-05,303.15,285.15,297.63385641314164,297.8655375596917,297.6430835969093,297.2289228379445,297.91455541372636,297.6571911642827,0.0,0.0,-0.0,-4.7288462498098434e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21100284.0,21100284.0,288.0598310892857,286.7562668068481,0.868714935,11.20936406896552,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.5402377443781044e-27,0.0,294.15,287.1741503097918,0.0008041377554661675,0.0,0.0004523932194810713,0.0,9.536979513431564e-05,0.0,9.056545982203946e-05,0.0,9.536978926734762e-05,0.0,7.043980552245167e-05,303.15,285.15,297.6337296354091,297.86503428906394,297.64378759955787,297.2287063783731,297.9140631180987,297.65706420410055,0.0,0.0,-0.0,-4.729074658414662e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21100320.0,21100320.0,288.0560952380952,286.7527287361572,0.86872,11.49641379310345,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.4913895343771342e-27,0.0,294.15,287.17362097022664,0.0008041589705326691,0.0,0.00045240515417180495,0.0,9.537231108591057e-05,0.0,9.056784904686434e-05,0.0,9.537230524010044e-05,0.0,7.044166379600597e-05,303.15,285.15,297.6335938566954,297.8645322295057,297.6446533618097,297.22845271738333,297.9135705366544,297.65696054040967,0.0,0.0,-0.0,-4.729324178755367e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21100356.0,21100356.0,288.05246462499997,286.7493506832606,0.868730865,11.785858000000003,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.4120543393553723e-27,0.0,294.15,287.17309509816687,0.0008041825658085002,0.0,0.00045241842793111313,0.0,9.537510932891864e-05,0.0,9.05705063430347e-05,0.0,9.537510350415193e-05,0.0,7.044373056933653e-05,303.15,285.15,297.63344564823205,297.864030708173,297.64575005807245,297.2281457995519,297.9130760551054,297.65688965382697,0.0,0.0,-0.0,-4.7296017031527226e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21100392.0,21100392.0,288.04893985714284,286.7461310791663,0.86874732,12.077647448275865,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.3964930718932022e-27,0.0,294.15,287.17256923083806,0.0008042065745403613,0.0,0.00045243193429321294,0.0,9.537795660732183e-05,0.0,9.057321020440152e-05,0.0,9.53779508035959e-05,0.0,7.044583356004246e-05,303.15,285.15,297.63329742132294,297.86352918761656,297.6468470732386,297.22783880711586,297.9125815710488,297.6568188120686,0.0,0.0,-0.0,-4.729884099143421e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21100428.0,21100428.0,288.04552154166663,286.74306835666414,0.868769155,12.371732896551727,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.365671067882714e-27,0.0,294.15,287.17204690978343,0.0008042331693398633,0.0,0.00045244689553731993,0.0,9.538111059211527e-05,0.0,9.057620532083842e-05,0.0,9.538110480914072e-05,0.0,7.044816308289388e-05,303.15,285.15,297.6331388563779,297.8630297219044,297.6481690802939,297.2274822704401,297.9120867934621,297.6567813444957,0.0,0.0,-0.0,-4.7301969243548e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21100464.0,21100464.0,288.04221028571425,286.74016095030805,0.86879616,12.66806510344828,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.2608824927283137e-27,0.0,294.15,287.171527095121,0.0008042615556519628,0.0,0.00045246286465944516,0.0,9.538447704958074e-05,0.0,9.057940220554387e-05,0.0,9.53844712870843e-05,0.0,7.045064953703237e-05,303.15,285.15,297.63297258509306,297.8625308203722,297.64965098346846,297.2270909574305,297.9115907368296,297.6567672166388,0.0,0.0,-0.0,-4.730530834839284e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21100500.0,21100500.0,288.03900669642854,286.73740729639513,0.8688281250000001,12.96659482758621,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.231804616361634e-27,0.0,294.15,287.1710065763863,0.000804290662505533,0.0,0.00045247923914369767,0.0,9.538792896210537e-05,0.0,9.058268024038517e-05,0.0,9.538792322010299e-05,0.0,7.045319910791692e-05,303.15,285.15,297.6328081621946,297.8620310624496,297.6510886652766,297.2267095961515,297.9110941979526,297.65674633680504,0.0,0.0,-0.0,-4.730873233643562e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21100536.0,21100536.0,288.03591138095237,286.7348058329431,0.86886484,13.26727282758621,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.1607355795665572e-27,0.0,294.15,287.1704905655568,0.0008043224879285652,0.0,0.00045249714305436626,0.0,9.539170329556275e-05,0.0,9.058626445483682e-05,0.0,9.539169757416427e-05,0.0,7.045598681826297e-05,303.15,285.15,297.63263167749375,297.8615337408185,297.65280521873,297.22627187603007,297.91059707491735,297.65676791759796,0.0,0.0,-0.0,-4.731247627863302e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21100572.0,21100572.0,288.0329249464285,286.7323549996646,0.8689060949999999,13.570049862068968,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.0650247236736263e-27,0.0,294.15,287.1699752301607,0.000804355079256371,0.0,0.0004525154778505414,0.0,9.539556846487935e-05,0.0,9.05899349289495e-05,0.0,9.539556276393635e-05,0.0,7.045884161957985e-05,303.15,285.15,297.6324536583559,297.8610365377265,297.65456083997447,297.225826892774,297.9100995597915,297.65679549772443,0.0,0.0,-0.0,-4.7316310478600235e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21100608.0,21100608.0,288.03004799999997,286.7300532379396,0.86895168,13.874876689655176,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.0517023032302843e-27,0.0,294.15,287.1694612408502,0.0008043894189476048,0.0,0.0004525347962470161,0.0,9.539964098895714e-05,0.0,9.059380231162037e-05,0.0,9.539963530817045e-05,0.0,7.046184957224688e-05,303.15,285.15,297.6322725831757,297.8605395670093,297.6563942920903,297.2253674480446,297.9096012588701,297.656835029838,0.0,0.0,-0.0,-4.7320350539530846e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21100644.0,21100644.0,288.0272811488095,286.72789899078487,0.869001385,14.181704068965521,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-2.018771067176461e-27,0.0,294.15,287.1689517819549,0.0008044258437533257,0.0,0.0004525552877008896,0.0,9.540396080741602e-05,0.0,9.059790453102014e-05,0.0,9.540395514664452e-05,0.0,7.046504017571242e-05,303.15,285.15,297.63207991998706,297.8600457651179,297.65844269407813,297.2249114680698,297.90910309300375,297.6569165880514,0.0,0.0,-0.0,-4.7324636111210183e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21100680.0,21100680.0,288.02462499999996,286.72589070282123,0.869055,14.490482758620692,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.9928070572410537e-27,0.0,294.15,287.16845000193206,0.0008044658027036661,0.0,0.0004525777674170739,0.0,9.540869977509934e-05,0.0,9.060240478466618e-05,0.0,9.540869413410275e-05,0.0,7.046854036138598e-05,303.15,285.15,297.631867615439,297.859557333696,297.6608554287421,297.22446136035745,297.9086051555304,297.65706937875296,0.0,0.0,-0.0,-4.7329337730968196e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21100716.0,21100716.0,288.02208016071427,286.72402682023863,0.869112315,14.801163517241383,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.929348599884048e-27,0.0,294.15,287.1679412564308,0.0008045015030281453,0.0,0.0004525978512928624,0.0,9.541293367145909e-05,0.0,9.060642541007191e-05,0.0,9.541292805031515e-05,0.0,7.047166750274878e-05,303.15,285.15,297.63168371146327,297.8590637681655,297.6629587853299,297.22393483603764,297.9081070996883,297.65714964013694,0.0,0.0,-0.0,-4.733353845827656e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21100752.0,21100752.0,288.0196472380952,286.722305790758,0.86917312,15.11369710344828,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.8983812250983095e-27,0.0,294.15,287.16744083584416,0.0008045428334862127,0.0,0.0004526211025978032,0.0,9.541783529918773e-05,0.0,9.0611080129457e-05,0.0,9.541782969771587e-05,0.0,7.047528782849051e-05,303.15,285.15,297.63146787777396,297.8585746345854,297.66539694681785,297.22351355811566,297.9076071077966,297.6573120250179,0.0,0.0,-0.0,-4.733840191727434e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21100788.0,21100788.0,288.0173268392857,286.7207260635919,0.869237205,15.428034275862071,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.886133898200686e-27,0.0,294.15,287.1669454348406,0.0008045861822416456,0.0,0.00045264548937131024,0.0,9.542297629710237e-05,0.0,9.061596216064146e-05,0.0,9.542297071520442e-05,0.0,7.047908495239644e-05,303.15,285.15,297.63123279355375,297.8580881776702,297.66803695848114,297.2231557711975,297.9071059525974,297.6575239307,0.0,0.0,-0.0,-4.7343503150056586e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21100824.0,21100824.0,288.01511957142856,286.7192860894013,0.86930436,15.744125793103454,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.8025866601986767e-27,0.0,294.15,287.16644502364113,0.0008046255532128758,0.0,0.0004526676383046026,0.0,9.542764553188406e-05,0.0,9.062039619445857e-05,0.0,9.542763996977167e-05,0.0,7.048253363372028e-05,303.15,285.15,297.63101930124725,297.8575987974578,297.67049340616995,297.2227081075057,297.90660585186527,297.6576850928492,0.0,0.0,-0.0,-4.734813650757307e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21100860.0,21100860.0,288.01302604166665,286.71798432025145,0.869374375,16.061922413793106,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.7736539019125383e-27,0.0,294.15,287.1659493279303,0.000804669422752903,0.0,0.000452692318061695,0.0,9.543284829417025e-05,0.0,9.062533687866256e-05,0.0,9.543284275163385e-05,0.0,7.048637637660141e-05,303.15,285.15,297.6307930583746,297.85711328757634,297.67306185163176,297.22232028908206,297.9061062306013,297.6578789434532,0.0,0.0,-0.0,-4.7353299559380115e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21100896.0,21100896.0,288.01104685714284,286.71681920956405,0.8694470400000001,16.381374896551726,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.7622112481121436e-27,0.0,294.15,287.1654599026484,0.0008047156740632677,0.0,0.0004527183377739269,0.0,9.543833353493726e-05,0.0,9.063054581094136e-05,0.0,9.543832801172725e-05,0.0,7.049042775706676e-05,303.15,285.15,297.6305463872934,297.85663241909504,297.6758072251512,297.2220234412251,297.90560657878865,297.6581232103107,0.0,0.0,-0.0,-4.735874323716202e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21100932.0,21100932.0,288.009182625,286.7157892120679,0.869522145,16.702434000000004,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.684153225457286e-27,0.0,294.15,287.16496799979734,0.000804759440436369,0.0,0.00045274295950002843,0.0,9.544352406373855e-05,0.0,9.06354748777166e-05,0.0,9.544351856011935e-05,0.0,7.049426146430293e-05,303.15,285.15,297.63030509735705,297.85614907753717,297.6784975496232,297.2216962982875,297.90510615544446,297.65835083564986,0.0,0.0,-0.0,-4.7363894724482095e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21100968.0,21100968.0,288.00743395238095,286.7148927837467,0.86959948,17.025050482758626,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.6571214054261724e-27,0.0,294.15,287.16447516406646,0.0008048048133064252,0.0,0.0004527684850099869,0.0,9.544890512073736e-05,0.0,9.064058487471347e-05,0.0,9.544889963688534e-05,0.0,7.049823589503533e-05,303.15,285.15,297.63006912823687,297.85566557910295,297.68113924025363,297.22134777404085,297.9046064842398,297.65856564117485,0.0,0.0,-0.0,-4.736923560298534e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21101004.0,21101004.0,288.00580144642856,286.71412838178475,0.869678835,17.349175103448278,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.6464305561420656e-27,0.0,294.15,287.1639921453414,0.0008048535182304116,0.0,0.0004527958850960216,0.0,9.54546813607371e-05,0.0,9.064607014668329e-05,0.0,9.545467589588617e-05,0.0,7.050250220651522e-05,303.15,285.15,297.6298199361328,297.855193819094,297.683930795743,297.22109490629896,297.90411246641185,297.6588303847361,0.0,0.0,-0.0,-4.7374969046672587e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21101040.0,21101040.0,288.0042857142857,286.71349446450995,0.86976,17.67475862068966,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.625255327304741e-27,0.0,294.15,287.16350912661636,0.0008049022231545193,0.0,0.0004528232851820744,0.0,9.546045760073832e-05,0.0,9.06515554186563e-05,0.0,9.546045215489081e-05,0.0,7.050676851799621e-05,303.15,285.15,297.62957074436656,297.85472205977595,297.6867223466899,297.22084203887016,297.9036184492749,297.6590951277955,0.0,0.0,-0.0,-4.738070283732336e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21101076.0,21101076.0,288.0028873630952,286.7129894913348,0.8698427650000001,18.001751793103452,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.5735010967547945e-27,0.0,294.15,287.163018866014,0.0008049473447707684,0.0,0.00045284866934744715,0.0,9.546580886073313e-05,0.0,9.065663711956363e-05,0.0,9.546580343407137e-05,0.0,7.0510720940702e-05,303.15,285.15,297.6293241265824,297.85423869454075,297.68945397388273,297.2205315440564,297.9031165307913,297.6593329739707,0.0,0.0,-0.0,-4.7386015082046423e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21101112.0,21101112.0,288.001607,286.7126119226947,0.86992692,18.330105379310346,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.4892730064665665e-27,0.0,294.15,287.1625345524378,0.0008049960470905865,0.0,0.0004528760679654084,0.0,9.547158479119012e-05,0.0,9.066212209762152e-05,0.0,9.54715793835698e-05,0.0,7.051498702355265e-05,303.15,285.15,297.6290761769244,297.85376397909863,297.69223141440915,297.2202672260002,297.90262012151203,297.6595917835889,0.0,0.0,-0.0,-4.739174923410753e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21101148.0,21101148.0,288.00044523214285,286.71236021998413,0.870012255,18.659770137931037,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.4796650240925e-27,0.0,294.15,287.1620481035484,0.0008050455399208354,0.0,0.00045290391130476776,0.0,9.547745447405951e-05,0.0,9.066769610528702e-05,0.0,9.547744908557848e-05,0.0,7.051932235160887e-05,303.15,285.15,297.628824854038,297.8532838967386,297.69502004282634,297.2199963353197,297.9021188483515,297.6598487954548,0.0,0.0,-0.0,-4.739757681672131e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21101184.0,21101184.0,287.99940266666664,286.7122328454903,0.87009856,18.99069682758621,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.4141225267920503e-27,0.0,294.15,287.1615647653121,0.0008050954179711855,0.0,0.00045293197136941546,0.0,9.548336984522619e-05,0.0,9.067331349963512e-05,0.0,9.548336447584502e-05,0.0,7.052369142493238e-05,303.15,285.15,297.62857381127026,297.8528076738727,297.69782639678,297.21974887674287,297.9016196975105,297.6601152912353,0.0,0.0,-0.0,-4.7403450121587525e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21101220.0,21101220.0,287.99847991071425,286.7122282623244,0.8701856250000001,19.322836206896554,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.404999374587456e-27,0.0,294.15,287.1610829873185,0.000805146214662161,0.0,0.000452960548248229,0.0,9.548939416691e-05,0.0,9.067903435601202e-05,0.0,9.548938881660522e-05,0.0,7.052814096875979e-05,303.15,285.15,297.6283229076173,297.8523333850298,297.70064163739,297.2195131686814,297.9011216093575,297.6603865416152,0.0,0.0,-0.0,-4.7409431975924574e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21101256.0,21101256.0,287.99767757142854,286.71234493435094,0.87027324,19.656139034482763,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.3824481662629506e-27,0.0,294.15,287.16060288325673,0.0008051971254669645,0.0,0.0004529891893294706,0.0,9.549543202328834e-05,0.0,9.068476806520482e-05,0.0,9.549542669198858e-05,0.0,7.053260050925648e-05,303.15,285.15,297.6280732320572,297.8518630360345,297.70340765663775,297.21928259278417,297.9006268919986,297.6606506819025,0.0,0.0,-0.0,-4.741542764768512e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21101292.0,21101292.0,287.99699625595235,286.71258132611393,0.870361195,19.99055606896552,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.3212119379748129e-27,0.0,294.15,287.1601332148085,0.000805248708401344,0.0,0.00045301820856420884,0.0,9.550154959933133e-05,0.0,9.069057747773546e-05,0.0,9.55015442865514e-05,0.0,7.053711893034094e-05,303.15,285.15,297.62783224864086,297.851416414653,297.7059348195788,297.2190871839422,297.90015231539905,297.6608845964428,0.0,0.0,-0.0,-4.7421502865410915e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21101328.0,21101328.0,287.99643657142855,286.7129359027616,0.87044928,20.326038068965524,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.312688194539359e-27,0.0,294.15,287.1596579852528,0.000805300526132093,0.0,0.0004530473598773573,0.0,9.550769501885801e-05,0.0,9.06964133312749e-05,0.0,9.550768972478684e-05,0.0,7.054165791651656e-05,303.15,285.15,297.62758926667874,297.85095504122205,297.70876157458235,297.2188810841419,297.89966479858117,297.6611703530413,0.0,0.0,-0.0,-4.7427606127563334e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21101364.0,21101364.0,287.99599912499997,286.71340712996806,0.870537285,20.662535793103455,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.3042194416773819e-27,0.0,294.15,287.1591827556971,0.000805352343858123,0.0,0.00045307651118780016,0.0,9.551384043781184e-05,0.0,9.070224918427224e-05,0.0,9.551383516245194e-05,0.0,7.054619690226912e-05,303.15,285.15,297.62734628504535,297.8504936684578,297.7115883249769,297.2186749846034,297.899177282439,297.66145610910456,0.0,0.0,-0.0,-4.743370978187677e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21101400.0,21101400.0,287.9956845238095,286.71399347385307,0.870625,21.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.275006756056382e-27,0.0,294.15,287.1587154035563,0.0008054039337673302,0.0,0.00045310553435189095,0.0,9.55199588422831e-05,0.0,9.070805938344086e-05,0.0,9.551995358536889e-05,0.0,7.055071593523034e-05,303.15,285.15,297.6271019924579,297.8500514870315,297.71389334145556,297.2184799543658,297.8987056073088,297.66164647652397,0.0,0.0,-0.0,-4.7439786992794147e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21101436.0,21101436.0,287.99549337499997,286.71469340089925,0.8707122150000001,21.34149243766578,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1721161784760714e-27,0.0,294.15,287.15825381100507,0.0008054554647441033,0.0,0.000453134524375816,0.0,9.552607026060744e-05,0.0,9.071386294823714e-05,0.0,9.552606502195445e-05,0.0,7.055522980826472e-05,303.15,285.15,297.6268640892097,297.84962333146797,297.71574417067643,297.2182941364032,297.89824624766345,297.6617543950842,0.0,0.0,-0.0,-4.744585765129832e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21101472.0,21101472.0,287.99542628571425,286.71550537786686,0.8707987199999999,21.69012623872679,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.164554320083247e-27,0.0,294.15,287.15779223057007,0.0008055070503489469,0.0,0.0004531635451324788,0.0,9.553218815775117e-05,0.0,9.071967266547848e-05,0.0,9.553218293736104e-05,0.0,7.055974846653312e-05,303.15,285.15,297.62662619215934,297.84919520593,297.71759399909325,297.21810833686084,297.897786913607,297.6618621295301,0.0,0.0,-0.0,-4.745193513444291e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21101508.0,21101508.0,287.9954838630952,286.7164278717068,0.870884305,22.045929238726792,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1570412467028668e-27,0.0,294.15,287.157330650135,0.000805558635953914,0.0,0.0004531925658891645,0.0,9.553830605489736e-05,0.0,9.072548238272401e-05,0.0,9.553830085277252e-05,0.0,7.056426712480337e-05,303.15,285.15,297.6263882954317,297.8487670810007,297.7194438245693,297.21792253756286,297.8973275801819,297.6619698637493,0.0,0.0,-0.0,-4.745801300680897e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21101544.0,21101544.0,287.9956667142857,286.71745934947023,0.87096876,22.408929273209548,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.105789529892812e-27,0.0,294.15,287.156867563756,0.000805611087641998,0.0,0.00045322207388420326,0.0,9.554452666769705e-05,0.0,9.073138964112329e-05,0.0,9.554452148483561e-05,0.0,7.056886164838496e-05,303.15,285.15,297.6261471636661,297.8483338209517,297.72146258799853,297.21773506711634,297.8968633215513,297.6621083922568,0.0,0.0,-0.0,-4.746419332264301e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21101580.0,21101580.0,287.99597544642853,286.71859827821703,0.871051875,22.779154177718834,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0986555750930508e-27,0.0,294.15,287.15640372922195,0.00080566322606407,0.0,0.00045325140563940645,0.0,9.55507101271205e-05,0.0,9.073726161772454e-05,0.0,9.555070496402897e-05,0.0,7.05734287305494e-05,303.15,285.15,297.62590442339445,297.84789800537817,297.7235651208472,297.2175467747561,297.896396610018,297.6622621868788,0.0,0.0,-0.0,-4.7470337124723814e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21101616.0,21101616.0,287.99641066666663,286.719843124921,0.87113344,23.15663178779841,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.084525441800025e-27,0.0,294.15,287.155941255821,0.0008057150209216596,0.0,0.0004532805441148013,0.0,9.555685284091188e-05,0.0,9.074309490128417e-05,0.0,9.555684769735244e-05,0.0,7.057796571815219e-05,303.15,285.15,297.6256614859686,297.8474657986049,297.7255762471985,297.2173598690919,297.89593285804193,297.66239925178115,0.0,0.0,-0.0,-4.7476440835635526e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21101652.0,21101652.0,287.99697298214284,286.72119235637325,0.871213245,23.541389938992044,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.036485848592067e-27,0.0,294.15,287.155488619777,0.0008057644730099979,0.0,0.00045330836461554276,0.0,9.556271771027284e-05,0.0,9.074866433707757e-05,0.0,9.556271258405649e-05,0.0,7.058229749102411e-05,303.15,285.15,297.62541656890676,297.84705891710246,297.7268840084019,297.21718246604877,297.8954896654613,297.66240632518424,0.0,0.0,-0.0,-4.748226882848769e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21101688.0,21101688.0,287.997663,286.7226444390829,0.87129108,23.933456466843502,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0297990035871545e-27,0.0,294.15,287.15503174992807,0.0008058147155837049,0.0,0.00045333662981933594,0.0,9.556867632805989e-05,0.0,9.07543227987951e-05,0.0,9.556867121904056e-05,0.0,7.058669850619153e-05,303.15,285.15,297.62517116419787,297.84663930602727,297.7283903752418,297.2169997170377,297.8950356156658,297.6624472356341,0.0,0.0,-0.0,-4.748819034824275e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21101724.0,21101724.0,287.99848132738094,286.7241978391756,0.8713667350000001,24.33285920689655,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.841835451464761e-28,0.0,294.15,287.1545774348016,0.0008058643324753308,0.0,0.0004533645430315696,0.0,9.55745607420197e-05,0.0,9.075991079466639e-05,0.0,9.55745556504241e-05,0.0,7.059104471464193e-05,303.15,285.15,297.6249243356421,297.8462263744556,297.72975180841513,297.2168193230026,297.8945869069796,297.66246174969905,0.0,0.0,-0.0,-4.7494038487471366e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21101760.0,21101760.0,287.99942857142855,286.72585102228993,0.8714400000000001,24.73962599469496,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.715256703830005e-28,0.0,294.15,287.1541244039004,0.0008059132796388933,0.0,0.00045339207946990136,0.0,9.558036572768376e-05,0.0,9.076542336345999e-05,0.0,9.55803606536323e-05,0.0,7.059533225761172e-05,303.15,285.15,297.62467679548655,297.8458168008278,297.73104027963666,297.2166401154439,297.8941408834747,297.6624629749739,0.0,0.0,-0.0,-4.749980804019463e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21101796.0,21101796.0,288.00050533928567,286.727602453471,0.871510665,25.153784665782496,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.405886460979752e-28,0.0,294.15,287.15367291714614,0.0008059620649076884,0.0,0.00045341952483267156,0.0,9.55861515137714e-05,0.0,9.077091769963121e-05,0.0,9.558614645718213e-05,0.0,7.059960561970583e-05,303.15,285.15,297.62442826028615,297.84541041517855,297.73225761270123,297.2164618491606,297.89369697445284,297.6624510223559,0.0,0.0,-0.0,-4.7505558858514585e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21101832.0,21101832.0,288.0017122380952,286.7294505970618,0.87157852,25.57536305570292,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.34520477875147e-28,0.0,294.15,287.15322143528965,0.0008060103423962304,0.0,0.00045344668452752313,0.0,9.559187707771124e-05,0.0,9.077635484739774e-05,0.0,9.559187203859133e-05,0.0,7.060383450192655e-05,303.15,285.15,297.62417972669533,297.8450040430508,297.7334746263346,297.2162835905119,297.89325307617105,297.66243901255274,0.0,0.0,-0.0,-4.751125016112865e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21101868.0,21101868.0,288.003049875,286.73139391659276,0.8716433550000001,26.004389,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.195207801092555e-28,0.0,294.15,287.1527709989736,0.0008060581930605962,0.0,0.00045347360410107263,0.0,9.559755202129455e-05,0.0,9.078174392483308e-05,0.0,9.55975469996381e-05,0.0,7.06080259961301e-05,303.15,285.15,297.6239321571681,297.8446010957114,297.73467008727476,297.2161079833249,297.8928121384049,297.6624246923768,0.0,0.0,-0.0,-4.751689148223278e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21101904.0,21101904.0,288.00451885714284,286.7334308746677,0.87170496,26.440890334217507,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.78790150360822e-28,0.0,294.15,287.15232886765557,0.0008061029620552789,0.0,0.0004534987900017573,0.0,9.560286148641958e-05,0.0,9.078678593495536e-05,0.0,9.560285648243704e-05,0.0,7.061194754934635e-05,303.15,285.15,297.62368913569816,297.84422321110975,297.7356276851958,297.2159497287737,297.8923921932428,297.66237639080407,0.0,0.0,-0.0,-4.752216978994835e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21101940.0,21101940.0,288.00611979166666,286.73555993284884,0.871763125,26.884894893899205,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.731206725427806e-28,0.0,294.15,287.15188232787233,0.0008061488989449736,0.0,0.0004535246329297341,0.0,9.560830946039792e-05,0.0,9.079195947652e-05,0.0,9.560830447426637e-05,0.0,7.061597140476128e-05,303.15,285.15,297.6234404963815,297.84382981933913,297.73664270452804,297.2157784404181,297.89195850704914,297.66232999354315,0.0,0.0,-0.0,-4.752758610018755e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21101976.0,21101976.0,288.00785328571425,286.7377795515385,0.8718176400000001,27.33643051458886,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.591064839708278e-28,0.0,294.15,287.15143972692846,0.0008061929611306996,0.0,0.00045354942119135906,0.0,9.561353509851898e-05,0.0,9.07969218824979e-05,0.0,9.561353013009052e-05,0.0,7.061983104364393e-05,303.15,285.15,297.6231989420184,297.84345088816826,297.73761284423813,297.21562036003405,297.8915378359261,297.662284174077,0.0,0.0,-0.0,-4.753278165494571e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21102012.0,21102012.0,288.00971994642856,286.7400881898589,0.8718682950000001,27.795525031830238,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.210519354820634e-28,0.0,294.15,287.1510073265006,0.0008062348885260662,0.0,0.00045357300847956696,0.0,9.561850755791756e-05,0.0,9.080164386376909e-05,0.0,9.561850260670676e-05,0.0,7.062350368544211e-05,303.15,285.15,297.6229739727574,297.8431085400043,297.73845098935317,297.21549465643267,297.89114981393743,297.662235594497,0.0,0.0,-0.0,-4.753772574839411e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21102048.0,21102048.0,288.01172038095234,286.7424843055289,0.8719148800000001,28.26220628116711,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.078734860270728e-28,0.0,294.15,287.15056659694034,0.0008062817220514743,0.0,0.0004535993558505534,0.0,9.562406187490756e-05,0.0,9.080691839149001e-05,0.0,9.562405694109656e-05,0.0,7.062760608520831e-05,303.15,285.15,297.62273181983517,297.84273436708304,297.73936068005287,297.21533851433304,297.8907327533864,297.6621796269381,0.0,0.0,-0.0,-4.7543248689157154e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21102084.0,21102084.0,288.01385519642855,286.7449663547393,0.871957185,28.736502098143234,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.026615240963051e-28,0.0,294.15,287.1501424547851,0.0008063154783167257,0.0,0.000453618346225851,0.0,9.562806525139957e-05,0.0,9.081072010783097e-05,0.0,9.562806033463307e-05,0.0,7.063056296572702e-05,303.15,285.15,297.62252916856426,297.8424245760947,297.7401419705682,297.2152463597023,297.8903748006702,297.6621433751199,0.0,0.0,-0.0,-4.754722963936992e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21102120.0,21102120.0,288.016125,286.7475327920249,0.8719950000000001,29.218440318302388,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.923382575678454e-28,0.0,294.15,287.1497183126299,0.0008063492345820515,0.0,0.0004536373366011668,0.0,9.563206862789394e-05,0.0,9.081452182417536e-05,0.0,9.563206372817344e-05,0.0,7.063351984624752e-05,303.15,285.15,297.6223265175747,297.8421147855394,297.74092325992183,297.21515420520245,297.8900168484479,297.6621071233373,0.0,0.0,-0.0,-4.7551210756246726e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21102156.0,21102156.0,288.0185303988095,286.75018207013477,0.872028115,29.708048777188328,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.6215827298640225e-28,0.0,294.15,287.14928086593545,0.0008064042632609923,0.0,0.0004536682944239416,0.0,9.563859488197221e-05,0.0,9.082071932646305e-05,0.0,9.563858999981637e-05,0.0,7.063834011567187e-05,303.15,285.15,297.62208438411585,297.8417507310888,297.7417806172641,297.21500341632645,297.8896081982906,297.66204546941714,0.0,0.0,-0.0,-4.755770110049719e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21102192.0,21102192.0,288.021072,286.7529126398994,0.87205632,30.205355310344828,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.572412408362821e-28,0.0,294.15,287.14885945196403,0.0008064342240347047,0.0,0.00045368514952960436,0.0,9.564214811870632e-05,0.0,9.082409357913592e-05,0.0,9.564214325350349e-05,0.0,7.064096452448479e-05,303.15,285.15,297.6218945149723,297.84145292785263,297.7425574495809,297.2149259205121,297.889261798705,297.66201852232456,0.0,0.0,-0.0,-4.756123495765297e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21102228.0,21102228.0,288.0237504107143,286.7557229500963,0.872079405,30.71038775331565,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.5235593071296695e-28,0.0,294.15,287.14843803799255,0.0008064641848084827,0.0,0.0004537020046352833,0.0,9.564570135544256e-05,0.0,9.082746783181181e-05,0.0,9.564569650719404e-05,0.0,7.064358893329934e-05,303.15,285.15,297.621704646093,297.84115512503297,297.7433342807479,297.2148484248084,297.8889153995979,297.6619915752561,0.0,0.0,-0.0,-4.756476894610017e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21102264.0,21102264.0,288.0265662380952,286.75861144731215,0.87209716,31.22317394164456,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.190299510115982e-28,0.0,294.15,287.14800948946254,0.000806507168481132,0.0,0.0004537261861739907,0.0,9.565079908982535e-05,0.0,9.083230877700996e-05,0.0,9.565079425875967e-05,0.0,7.064735410293375e-05,303.15,285.15,297.6214864600331,297.840825930643,297.744134476058,297.2147338164164,297.88853885926005,297.6619439084821,0.0,0.0,-0.0,-4.7569839308164854e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21102300.0,21102300.0,288.0295200892857,286.76157657580353,0.872109375,31.74374171087533,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.0520316408122735e-28,0.0,294.15,287.1475882886078,0.0008065386499153853,0.0,0.0004537438967753217,0.0,9.565453267505347e-05,0.0,9.083585429298888e-05,0.0,9.565452786094605e-05,0.0,7.065011171658078e-05,303.15,285.15,297.62130237876397,297.84053164448864,297.74493397646233,297.2146606822806,297.8881963730789,297.66192501101494,0.0,0.0,-0.0,-4.7573553009190836e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21102336.0,21102336.0,288.03261257142856,286.76461677735426,0.8721158400000001,32.272118896551724,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.827468481256679e-28,0.0,294.15,287.1471640255738,0.0008065673260758594,0.0,0.00045376002917620154,0.0,9.565793355705349e-05,0.0,9.083908386599605e-05,0.0,9.565792876000576e-05,0.0,7.065262359667164e-05,303.15,285.15,297.621098107755,297.8402180397823,297.7456986093876,297.21456512884913,297.88783394966714,297.66188276708823,0.0,0.0,-0.0,-4.757693590257982e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21102372.0,21102372.0,288.03584429166665,286.7677304911309,0.872116345,32.80833333421751,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.5250423731744635e-28,0.0,294.15,287.1467393089264,0.0008065978239097198,0.0,0.00045377718641665223,0.0,9.566155048722864e-05,0.0,9.08425186035671e-05,0.0,9.56615457072494e-05,0.0,7.065529504920582e-05,303.15,285.15,297.62089211471033,297.8399022584904,297.7464650549016,297.21446697679824,297.88746937689774,297.6618391563597,0.0,0.0,-0.0,-4.758053383512774e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21102408.0,21102408.0,288.03921585714284,286.7709161535355,0.87211068,33.35241285941645,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.482946335819808e-28,0.0,294.15,287.1463136754239,0.000806629173340261,0.0,0.0004537948227486945,0.0,9.56652684154877e-05,0.0,9.08460492513552e-05,0.0,9.566526365261015e-05,0.0,7.065804109857539e-05,303.15,285.15,297.6206826482532,297.8395820933382,297.7472351960368,297.2143635880987,297.8871004770551,297.6617928005564,0.0,0.0,-0.0,-4.7584232378018674e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21102444.0,21102444.0,288.04272787499997,286.77417219805557,0.872098635,33.90438530769231,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.378890578913447e-28,0.0,294.15,287.1459029550596,0.0008066486046683239,0.0,0.00045380575419538355,0.0,9.566757287585829e-05,0.0,9.084823763552723e-05,0.0,9.566756812960681e-05,0.0,7.06597431654036e-05,303.15,285.15,297.62055688934106,297.8393431783874,297.7480390446846,297.2143562602096,297.8868130815875,297.66182169084203,0.0,0.0,-0.0,-4.7586524883324526e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
