,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21102480.0,21102480.0,288.0463809523809,286.7774970551123,0.87208,34.464278514588855,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.296849786343822e-28,0.0,294.15,287.145496398601,0.0008066647083424373,0.0,0.00045381481357071484,0.0,9.566948268179229e-05,0.0,9.085005124621124e-05,0.0,9.566947795203446e-05,0.0,7.066115374181663e-05,303.15,285.15,297.62045450253805,297.8391269495444,297.7488523039615,297.2143757534625,297.88654844324367,297.66187159055,0.0,0.0,-0.0,-4.758842481814977e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21102516.0,21102516.0,288.05017569642854,286.78088915190534,0.872054565,35.03212031564986,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.057004205686311e-28,0.0,294.15,287.1450774027265,0.0008067102402933505,0.0,0.0004538404287412794,0.0,9.567488264211588e-05,0.0,9.08551791930152e-05,0.0,9.567487793001595e-05,0.0,7.066514213542649e-05,303.15,285.15,297.62027541403114,297.83884015989435,297.74963053010487,297.21430942880124,297.8862124272105,297.6618535920084,0.0,0.0,-0.0,-4.7593797128358414e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21102552.0,21102552.0,288.0541127142857,286.7843469122557,0.87202212,35.60793854641909,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.017927696950043e-28,0.0,294.15,287.1446695149809,0.0008067238295867387,0.0,0.0004538480735704684,0.0,9.567649424519227e-05,0.0,9.085670962300134e-05,0.0,9.567648954954784e-05,0.0,7.066633246010195e-05,303.15,285.15,297.62016566398273,297.8386144407203,297.75043315464086,297.2143193103476,297.88593806908625,297.6618941277556,0.0,0.0,-0.0,-4.759540051685701e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21102588.0,21102588.0,288.05819261309523,286.7878687564457,0.871982455,36.19176104244032,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.979103288671882e-28,0.0,294.15,287.1442616272352,0.0008067374188704629,0.0,0.0004538557183942118,0.0,9.567810584712013e-05,0.0,9.085824005189723e-05,0.0,9.567810116793177e-05,0.0,7.066752278392911e-05,303.15,285.15,297.62005591408877,297.83838872186266,297.7512357780034,297.21432919187953,297.8856637113441,297.66193466343566,0.0,0.0,-0.0,-4.759700393122004e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21102624.0,21102624.0,288.062416,286.7914531010562,0.8719353599999999,36.78361563925729,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.714255938240498e-28,0.0,294.15,287.14384869284663,0.0008067619120454992,0.0,0.0004538694975415822,0.0,9.568101063643246e-05,0.0,9.086099852297212e-05,0.0,9.56810059736053e-05,0.0,7.066966825157248e-05,303.15,285.15,297.6199106887085,297.8381334440271,297.7520264055819,297.21430140176454,297.8853590389174,297.66194619579994,0.0,0.0,-0.0,-4.759989405483121e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21102660.0,21102660.0,288.06678348214285,286.7950983588021,0.8718806250000001,37.38353017241379,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.622538192016845e-28,0.0,294.15,287.14344336245927,0.0008067751739714719,0.0,0.00045387695820158847,0.0,9.568258341467541e-05,0.0,9.086249208395403e-05,0.0,9.568257876812835e-05,0.0,7.067082990040905e-05,303.15,285.15,297.6198233233058,297.83792728292406,297.7528551082213,297.2143340979876,297.88510500854,297.66200896419576,0.0,0.0,-0.0,-4.760145891593978e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21102696.0,21102696.0,288.07129566666663,286.7988029383638,0.87181804,37.991532477453575,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.586264622555875e-28,0.0,294.15,287.1430454211371,0.0008067791657601301,0.0,0.00045387920365995183,0.0,9.568305676735706e-05,0.0,9.086294160363927e-05,0.0,9.56830521370478e-05,0.0,7.067117951728495e-05,303.15,285.15,297.61979110790105,297.8377677361915,297.75371596389624,297.2144246610402,297.8848989819282,297.66211969019145,0.0,0.0,-0.0,-4.760192987068908e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21102732.0,21102732.0,288.0759531607143,286.80256524421736,0.871747395,38.60765038992042,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.3388182559919135e-28,0.0,294.15,287.1426432031057,0.00080680326060086,0.0,0.0004538927587245015,0.0,9.568591431741849e-05,0.0,9.086565521498304e-05,0.0,9.568590970340756e-05,0.0,7.067329009404605e-05,303.15,285.15,297.6197238602562,297.83758034571787,297.75455746979475,297.2144792857454,297.8846640848399,297.66220100927086,0.0,0.0,-0.0,-4.760477313984521e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21102768.0,21102768.0,288.08075657142854,286.80638367646105,0.8716684800000001,39.23191174535809,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.270154140235695e-28,0.0,294.15,287.1422396217724,0.0008068205406301164,0.0,0.00045390247989963506,0.0,9.568796363860745e-05,0.0,9.086760131267344e-05,0.0,9.56879590409715e-05,0.0,7.067480371574844e-05,303.15,285.15,297.61964633030124,297.83738236126254,297.7553882212535,297.21452210462024,297.8844181201553,297.6622714275186,0.0,0.0,-0.0,-4.760681226351624e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21102804.0,21102804.0,288.0857065059524,286.81025663063986,0.871581085,39.86434437931034,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.236153961713602e-28,0.0,294.15,287.1418395167598,0.0008068212805241201,0.0,0.0004539028958997762,0.0,9.568805131998407e-05,0.0,9.086768458958577e-05,0.0,9.568804673866578e-05,0.0,7.067486847715329e-05,303.15,285.15,297.6195976882019,297.83720616211474,297.7562324660765,297.21459394837154,297.8841947051594,297.66236499398485,0.0,0.0,-0.0,-4.7606899481506945e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21102840.0,21102840.0,288.0908035714285,286.8141824975665,0.871485,40.50497612732096,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.16881024171696e-28,0.0,294.15,287.1414394117472,0.0008068220204181256,0.0,0.0004539033118999178,0.0,9.568813900136072e-05,0.0,9.086776786649818e-05,0.0,9.568813443636012e-05,0.0,7.067493323855818e-05,303.15,285.15,297.61954904617147,297.83702996321455,297.75707670967006,297.2146657920173,297.8839712904764,297.66245856031,0.0,0.0,-0.0,-4.7606986699577574e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21102876.0,21102876.0,288.09604837499995,286.81815966314076,0.8713800150000001,41.15383482493368,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.004215920797324e-28,0.0,294.15,287.14103598730975,0.0008068274521914933,0.0,0.0004539063674629695,0.0,9.568878313338641e-05,0.0,9.086837956243561e-05,0.0,9.568877858488426e-05,0.0,7.067540899247877e-05,303.15,285.15,297.6194702357455,297.8368305440447,297.7579052255681,297.21470716195944,297.883723285666,297.66252729059676,0.0,0.0,-0.0,-4.7607627616102764e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21102912.0,21102912.0,288.1014415238095,286.82218650816503,0.87126592,41.81094830769231,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.782551690624089e-28,0.0,294.15,287.1406338058958,0.0008068291913441181,0.0,0.000453907345626147,0.0,9.568898932522908e-05,0.0,9.086857537979077e-05,0.0,9.568898479313947e-05,0.0,7.067556128528835e-05,303.15,285.15,297.6194028963634,297.8366392827013,297.75873910722265,297.2147599847314,297.8834838267724,297.66260501955827,0.0,0.0,-0.0,-4.760783275955211e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21102948.0,21102948.0,288.106983625,286.82626140815756,0.871142505,42.47634441114058,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.751697258866408e-28,0.0,294.15,287.1402341098294,0.0008068269135456137,0.0,0.00045390606392812745,0.0,9.568871911196618e-05,0.0,9.08683187913354e-05,0.0,9.568871459609781e-05,0.0,7.067536170694088e-05,303.15,285.15,297.61935848245724,297.8364643278877,297.75958371920234,297.214835699302,297.8832614519525,297.6627007361604,0.0,0.0,-0.0,-4.760756385227986e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21102984.0,21102984.0,288.11267528571426,286.83038273316293,0.87100956,43.15005097082228,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.5412184682679645e-28,0.0,294.15,287.1398367116192,0.0008068223166591926,0.0,0.0004539034775555127,0.0,9.568817385807038e-05,0.0,9.086780101762083e-05,0.0,9.568816935845224e-05,0.0,7.06749589845413e-05,303.15,285.15,297.6193383811115,297.8363060269065,297.76044323534774,297.21493390431596,297.88305680945626,297.6628156714276,0.0,0.0,-0.0,-4.760702126615027e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21103020.0,21103020.0,288.1185171130952,286.8345488475595,0.8708668749999999,43.83209582228116,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.511920987678141e-28,0.0,294.15,287.1394404673733,0.0008068160341922426,0.0,0.0004538999429070546,0.0,9.568742869654394e-05,0.0,9.086709340677615e-05,0.0,9.568742421319301e-05,0.0,7.067440861105806e-05,303.15,285.15,297.6193304892952,297.8361560899406,297.7613102335829,297.21504340501616,297.8828610723651,297.66294025804,0.0,0.0,-0.0,-4.7606279766334334e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21103056.0,21103056.0,288.1245097142857,286.83875810986416,0.87071424,44.522506801061006,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.4828125185562535e-28,0.0,294.15,287.13904422312737,0.0008068097517252799,0.0,0.00045389640825859313,0.0,9.568668353501706e-05,0.0,9.086638579593085e-05,0.0,9.568667906793309e-05,0.0,7.067385823757448e-05,303.15,285.15,297.6193225974901,297.8360061531856,297.7621772305582,297.2151529055549,297.88266533554867,297.6630648444675,0.0,0.0,-0.0,-4.760553827229305e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21103092.0,21103092.0,288.13065369642857,286.84300887253363,0.870551445,45.221311742705566,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.215479040308136e-28,0.0,294.15,287.13865585529146,0.0008068747540698308,0.0,0.00045393297711367056,0.0,9.569439266191364e-05,0.0,9.087370658142539e-05,0.0,9.569438821048746e-05,0.0,7.067955217272582e-05,303.15,285.15,297.61957451839913,297.835978310312,297.76272695917834,297.2155107313135,297.88261717842624,297.6632815395258,0.0,0.0,-0.0,-4.761320942028248e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21103128.0,21103128.0,288.1369496666666,286.84729948176374,0.8703782800000001,45.92853848275862,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.188283053983491e-28,0.0,294.15,287.13826567141257,0.0008068344140439994,0.0,0.0004539102823090702,0.0,9.568960831508408e-05,0.0,9.086916326259097e-05,0.0,9.568960387996465e-05,0.0,7.067601847077806e-05,303.15,285.15,297.6196193655449,297.83587716268187,297.76369677497553,297.2156701190873,297.8824729065281,297.66346726576353,0.0,0.0,-0.0,-4.7608448532209636e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21103164.0,21103164.0,288.14339823214283,286.8516282772851,0.870194535,46.644214856763924,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.161262521424623e-28,0.0,294.15,287.1378754875337,0.0008067940740180876,0.0,0.0004538875875044491,0.0,9.568482396825174e-05,0.0,9.086461994375265e-05,0.0,9.568481954943748e-05,0.0,7.067248476882822e-05,303.15,285.15,297.61966421262656,297.8357760151946,297.7646665893652,297.2158295066246,297.88232863483364,297.6636529917289,0.0,0.0,-0.0,-4.76036878821744e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21103200.0,21103200.0,288.15,286.85599359215547,0.87,47.36836870026525,0.0,0.0,1.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.094471389904614e-28,0.0,294.15,287.1374853036548,0.0008067537339872492,0.0,0.00045386489269708065,0.0,9.568003962084186e-05,0.0,9.086007662436464e-05,0.0,9.568003521833113e-05,0.0,7.066895106645174e-05,303.15,285.15,297.61970905964415,297.83567486785023,297.7656364023474,297.2159888939254,297.8821843633428,297.66383871742204,0.0,0.0,-0.0,-4.759892746960487e-08,298.8125209763067,298.92979629696686,298.46219709946007,298.51919816735165,298.96856667346793,0.0,288.5564717397451,0.28415875873897667,0.064
21103200.0,21103200.0,288.15,286.85599359215547,0.87,47.36836870026525,1.0,0.0,1.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-4.081242363482486e-28,0.0,294.15,287.1374853036548,0.0008067537339872492,0.0,0.00045386489269708065,0.0,9.568003962084186e-05,0.0,9.086007662436464e-05,0.0,9.568003521833113e-05,0.0,7.066895106645174e-05,303.15,285.15,297.61970905964415,297.83567486785023,297.7656364023474,297.2159888939254,297.8821843633428,297.66383871742204,0.0,0.0,-0.0,-4.759892746960487e-08,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21103236.0,21103236.0,288.15697066785714,286.86055668273053,0.8697901642105264,48.10102784880637,1.0,0.0,1.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.951280286348327e-28,0.0,294.15,287.1370981749472,0.0008066639677588479,0.0,0.00045381439161064525,0.0,9.566939338414702e-05,0.0,9.084996671300019e-05,0.0,9.56693889978631e-05,0.0,7.066108779247203e-05,303.15,285.15,297.6198446958224,297.8356039760517,297.76662507838245,297.2162321154848,297.8820751512669,297.66407620340163,0.0,0.0,-0.0,-4.7588335383623994e-08,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21103272.0,21103272.0,288.1645178969697,286.8654747904249,0.869560892631579,48.84222013793104,1.0,0.0,1.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.9257887672102053e-28,0.0,294.15,287.136711049315,0.0008065752052707881,0.0,0.00045376445521021593,0.0,9.565886618988434e-05,0.0,9.083996984720248e-05,0.0,9.56588618198188e-05,0.0,7.06533124428273e-05,303.15,285.15,297.6199804193108,297.8355331110527,297.7676137676365,297.216475415627,297.8819659706409,297.6643137368536,0.0,0.0,-0.0,-4.757786289322341e-08,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21103308.0,21103308.0,288.172630239935,286.8707402075857,0.8693125389473684,49.59197340318302,1.0,0.0,1.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-3.8627771517400165e-28,0.0,294.15,287.1363425974414,0.000806168859772283,0.0,0.0004535358522494405,0.0,9.561067399089398e-05,0.0,9.079420538276662e-05,0.0,9.561066963820415e-05,0.0,7.061771784918844e-05,303.15,285.15,297.62112345733317,297.8358710748341,297.76384606421954,297.21800061899773,297.8823693139568,297.66424210586825,0.0,0.0,-0.0,-4.752993598293319e-08,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21103344.0,21103344.0,288.1812962493506,286.8763452102324,0.8690454568421053,50.3503154801061,1.0,1.0,1.0,3.0,0.2778084792958431,283.15,283.15,283.149812746878,285.80677854282897,3.9682539682539675,1.6571560130293257,122074.77025497495,291.1499999999999,286.9733135045686,0.5533187286965587,0.6745,0.3112970429929528,0.1421925,0.06562506415248998,0.13502943750000002,0.062319147196053595,0.1421925,0.06562506269153044,0.10502289583333334,0.04847044867573539,297.15,293.15,297.61162502720214,297.82371720489795,297.7457627871949,297.2068807835201,297.8681542166963,297.6512280039023,0.0,2381.0760215548,402.13892640204074,9.375609219395217,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21103380.0,21103380.0,288.1905044778138,286.8822820595714,0.8687600000000001,51.117274204244026,1.0,1.0,1.0,3.0,0.2776939826866325,283.15,283.15,283.1498272857226,285.41867859997694,3.9682539682539675,1.5776190926394897,110637.77383452991,291.1499999999999,285.6217483149104,0.5870248989974474,0.6745,0.33026134772841187,0.1421925,0.0696229603661839,0.13502943750000002,0.06611564718431862,0.1421925,0.06962296024740133,0.10502289583333334,0.051423281212986525,297.15,293.15,297.56647063052185,297.77678535976855,297.67939763671853,297.1615858023705,297.814342624529,297.59971641078175,0.0,2254.1458631079,346.7957462063657,12.41780975709802,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21103416.0,21103416.0,288.2002434779221,286.8885430034818,0.8684565221052631,51.892877411140574,1.0,1.0,1.0,3.0,0.2775905852472266,283.15,283.15,283.15006248999083,285.77794153436406,3.9682539682539675,1.510438676812422,101415.7290804527,291.1499999999999,285.47493139762685,0.6171449456277356,0.6745,0.34720827138348614,0.1421925,0.07319557025075007,0.13502943750000002,0.06950828403441577,0.1421925,0.07319557024269288,0.10502289583333334,0.05406199869815744,297.15,293.15,297.5176433306445,297.728915915124,297.61317500834866,297.1148241018767,297.760592483731,297.54703016794497,0.0,2248.302098175681,304.1989394574064,15.288767991611127,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21103452.0,21103452.0,288.2105018022727,286.8951202779702,0.8681353768421053,52.677152936339525,1.0,1.0,1.0,3.0,0.27748358902306186,283.15,283.15,283.15012338765627,286.12935799148045,3.9682539682539675,1.4535023466961932,93914.05571719329,291.1499999999999,285.78583714669156,0.6836818381366746,0.6745,0.3846434174341492,0.1421925,0.0810873374852802,0.13502943750000002,0.07700249710046904,0.1421925,0.08108733748481135,0.10502289583333334,0.05989083107841742,297.15,293.15,297.4683042246978,297.68372438775486,297.55195282845114,297.07041002502564,297.7106343254134,297.49700515826856,0.0,2288.0426990004303,270.9445265762616,18.645674309345896,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21103488.0,21103488.0,288.2212680034632,286.9020061085975,0.8677969178947369,53.47012861538461,1.0,1.0,1.0,3.0,0.2773691859422052,283.15,283.15,283.1501123933269,286.43362522969977,3.9682539682539675,1.4049596479902209,87745.89812728675,291.1499999999999,286.0897239092624,0.7322090226851722,0.6745,0.4119464581811768,0.1421925,0.08684313825787689,0.13502943750000002,0.08246834474176946,0.1421925,0.08684313825786062,0.10502289583333334,0.06414204591027468,297.15,293.15,297.42082110907063,297.64009155919047,297.4941835290441,297.02751411083443,297.6629941534591,297.44912089231974,0.0,2334.1540891226114,244.5770782085044,22.37269229821876,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21103524.0,21103524.0,288.2325306340909,286.909192711876,0.8674414989473683,54.27183228381963,1.0,1.0,1.0,3.0,0.27724746552451224,283.15,283.15,283.1500937026605,286.70722537045555,3.9682539682539675,1.3633531475286726,82625.83317580691,291.1499999999999,286.34731132759737,0.780513578772489,0.6745,0.4391244233367944,0.1421925,0.09257257163130804,0.13502943750000002,0.08790915326268235,0.1421925,0.09257257163130783,0.10502289583333334,0.06837378587097528,297.15,293.15,297.374341646295,297.59834266686806,297.43992900010835,296.98652425181143,297.6178319491126,297.4033939028391,0.0,2375.188121665483,223.38219167103782,26.529890654542683,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21103560.0,21103560.0,288.2442782467532,286.9166722966377,0.8670694736842106,55.082291777188324,1.0,1.0,1.0,3.0,0.2771191606998479,283.15,283.15,283.15007970427996,286.9623144513237,3.9682539682539675,1.327614523378121,78350.74151223025,291.1499999999999,286.5732677982048,0.8284605461760601,0.6745,0.4661013841994131,0.1421925,0.09825963094555229,0.13502943750000002,0.09330972235199132,0.1421925,0.09825963094555233,0.10502289583333334,0.07257422849599324,297.15,293.15,297.3290705890504,297.55833756605654,297.3888056322842,296.9474440558988,297.5748349662249,297.359698561903,0.0,2410.7380999265415,206.18108950171577,31.13111777657669,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21103596.0,21103596.0,288.2564993940476,286.9244370653743,0.8666811957894737,55.901534931034476,1.0,1.0,1.0,3.0,0.2769848154744814,283.15,283.15,283.15006539653496,287.1927062709855,3.9682539682539675,1.2969907005303905,74777.82791196619,291.1499999999999,286.7806324244395,0.876330296218268,0.6745,0.49303508954984276,0.1421925,0.1039375714912024,0.13502943750000002,0.09870163203806878,0.1421925,0.1039375714912024,0.10502289583333334,0.07676793602960906,297.15,293.15,297.28519333337607,297.5200131895115,297.33981459896734,296.9103548623326,297.53383482287137,297.31784216141176,0.0,2441.5207934027358,192.1609407509718,36.18747531656489,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21103632.0,21103632.0,288.2691826285714,286.93247921554837,0.8662770189473684,56.72958958090185,1.0,1.0,1.0,3.0,0.2768457608989209,283.15,283.15,283.15004464018676,287.36908558307306,3.9682539682539675,1.2704283212261167,71746.2910728823,291.1499999999999,286.9558627497255,0.9273335066401046,0.6745,0.5217312227997143,0.1421925,0.10998705248027874,0.13502943750000002,0.10444636551643031,0.1421925,0.10998705248027875,0.10502289583333334,0.0812360620683347,297.15,293.15,297.242590452258,297.4830339339615,297.2914994674154,296.87507514324204,297.4943665381242,297.2773131070002,0.0,2464.9352155126894,180.52525313109146,41.737584983940714,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21103668.0,21103668.0,288.2823165029221,286.94079094087647,0.8658572968421052,57.56648356233421,1.0,1.0,1.0,3.0,0.27670314937597756,283.15,283.15,283.1500295994485,287.507389241075,3.9682539682539675,1.247453219221611,69174.75948350137,291.1499999999999,287.0910497681607,0.9800189734950256,0.6745,0.5513731031570691,0.1421925,0.1162359080365623,0.13502943750000002,0.1103804299064907,0.1421925,0.11623590803656227,0.10502289583333334,0.08585144548282611,297.15,293.15,297.20101318540725,297.44699576453365,297.24353848448476,296.8413736805002,297.4559243833453,297.23776909965426,0.0,2480.936099466513,170.84630971460868,47.82187241420129,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21103704.0,21103704.0,288.29588956969695,286.9493644325841,0.8654223831578948,58.41224471087533,1.0,1.0,1.0,3.0,0.27655780102951105,283.15,283.15,283.150027397409,287.6424388388316,3.9682539682539675,1.2277333725394066,67005.00497524382,291.1499999999999,287.20575841221597,1.0320668222689053,0.6745,0.5806560762681324,0.1421925,0.12240910174167001,0.13502943750000002,0.11624264397248714,0.1421925,0.12240910174167001,0.10502289583333334,0.09041094531193461,297.15,293.15,297.1604709787583,297.4117885514215,297.19587613071536,296.80930979747393,297.4183495322119,297.1991589981162,0.0,2493.0504488481715,162.8186315673607,54.44674873119066,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21103740.0,21103740.0,288.30989038149346,286.95819188063285,0.8649726315789473,59.26690086206896,1.0,1.0,1.0,3.0,0.2764101410658758,283.15,283.15,283.15003306891856,287.7963340119119,3.9682539682539675,1.2105131075630282,65138.55412776949,291.1499999999999,287.3309434112335,1.0835078878071385,0.6745,0.6095977108874711,0.1421925,0.1285103372948358,0.13502943750000002,0.12203652483680098,0.1421925,0.1285103372948358,0.10502289583333334,0.09491729709529001,297.15,293.15,297.1210551015663,297.3774557248649,297.148824602497,296.7789984801693,297.38173091694676,297.16161296520886,0.0,2506.5127773954014,156.01659640377713,61.628996179513095,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21103776.0,21103776.0,288.32430749090906,286.96726547491943,0.8645083957894737,60.13047985145889,1.0,1.0,1.0,3.0,0.27625970005753325,283.15,283.15,283.1500387102202,287.96377340132864,3.9682539682539675,1.1954971843250457,63532.542660908715,291.1499999999999,287.47186479438363,1.13438333928984,0.6745,0.6382211491310384,0.1421925,0.13454449332515206,0.13502943750000002,0.12776670536362827,0.1421925,0.13454449332515206,0.10502289583333334,0.09937410417171087,297.15,293.15,297.08303616556867,297.3442129495694,297.10283577256854,296.75085303756345,297.3463518676109,297.1254579585762,0.0,2522.6318674450167,150.24140724471485,69.38855728957034,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21103812.0,21103812.0,288.3391294505411,286.976577406447,0.8640300294736842,61.003009514588854,1.0,1.0,1.0,3.0,0.2761059997183138,283.15,283.15,283.15004134837227,288.1347913749962,3.9682539682539675,1.1824555243530932,62153.95239438926,291.1499999999999,287.6218640236683,1.1846787779479218,0.6745,0.6665183373658298,0.1421925,0.14050987203245485,0.13502943750000002,0.13343157328086447,0.1421925,0.14050987203245485,0.10502289583333334,0.10378011255178349,297.15,293.15,297.0466118336883,297.3122145936204,297.0582587237102,296.72522676832403,297.31240574596023,297.0909435330606,0.0,2540.779807243395,145.3420850195733,77.7417519786279,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21103848.0,21103848.0,288.354344812987,286.98611986846936,0.8635378863157895,61.88451768700265,1.0,1.0,1.0,3.0,0.27594845222930753,283.15,283.15,283.15003393023625,288.2791226340356,3.9682539682539675,1.17124880964688,60981.40786527842,291.1499999999999,287.75874394453905,1.2003092959001485,0.6745,0.6753247375086762,0.1421925,0.14236636432646765,0.13502943750000002,0.1351945432700248,0.1421925,0.14236636432646765,0.10502289583333334,0.10515131143224152,297.15,293.15,297.012866090647,297.28248463200816,297.0165065798756,296.70322949062125,297.2811008129871,297.05923752122783,0.0,2558.337487478745,141.21770676274824,86.28936344834457,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21103884.0,21103884.0,288.36994213084415,286.9958850576069,0.86303232,62.77503220424402,1.0,1.0,1.0,3.0,0.27578845185381434,283.15,283.15,283.1500156342804,288.35396032282387,3.9682539682539675,1.161323915342828,59952.30164069461,291.1499999999999,287.83785816121326,1.2013637339118697,0.6745,0.6759408610750216,0.1421925,0.14249625039052632,0.13502943750000002,0.135317886218274,0.1421925,0.1424962503905263,0.10502289583333334,0.1052472448364354,297.15,293.15,296.98307305713945,297.25639119873347,296.9792144849684,296.685537788443,297.2539491528904,297.0316331364349,0.0,2569.509320431295,137.6305162678409,94.26408483823917,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21103920.0,21103920.0,288.38590995670995,287.00586517493554,0.8625136842105263,63.674580901856764,1.0,1.0,1.0,3.0,0.27562698812685466,283.15,283.15,283.15000580606494,288.40106226330556,3.9682539682539675,1.1526539222056447,59060.481922495994,291.1499999999999,287.8813123666564,1.2022812440511397,0.6745,0.6764752810162156,0.1421925,0.1426089123734592,0.13502943750000002,0.13542487276245227,0.1421925,0.1426089123734592,0.10502289583333334,0.10533045659301843,297.15,293.15,296.9566352383706,297.23327538537535,296.9455864961778,296.6718679412902,297.2300824013025,297.0074894925033,0.0,2574.4217170779348,134.54676957441734,102.17165884215163,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21103956.0,21103956.0,288.4022368431818,287.01605242704835,0.8619823326315789,64.5831916153846,1.0,1.0,1.0,3.0,0.275464839482419,283.15,283.15,283.1500007048948,288.43071105692405,3.9682539682539675,1.145219231838098,58301.05138064758,291.1499999999999,287.9090251287747,1.2032927070999984,0.6745,0.677066070100283,0.1421925,0.14273345763192657,0.13502943750000002,0.13554314395252304,0.1421925,0.14273345763192657,0.10502289583333334,0.10542244529640685,297.15,293.15,296.9338087173908,297.21335218577315,296.9160656373392,296.66252049589275,297.2096925093266,296.98708790914446,0.0,2575.4073956473285,131.93916530902993,109.53521217267314,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21103992.0,21103992.0,288.41891134285714,287.02643902708974,0.8614386189473685,65.50089218037135,1.0,1.0,1.0,3.0,0.27530266505257855,283.15,283.15,283.14999904480663,288.4562239430743,3.9682539682539675,1.1386908239294755,57638.24695369683,291.1499999999999,287.9320615122088,1.204201432863264,0.6745,0.6775964416090935,0.1421925,0.14284526615789628,0.13502943750000002,0.13564932003332472,0.1421925,0.14284526615789625,0.10502289583333334,0.10550502669258587,297.15,293.15,296.91354847395826,297.1956435011855,296.8895591231628,296.65484685826067,297.1916429749347,296.96904818630037,0.0,2575.2743249162813,129.6772369768342,116.64999291000133,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21104028.0,21104028.0,288.4359220083333,287.0370171957618,0.8608828968421053,66.42771043236074,1.0,1.0,1.0,3.0,0.27514055797462206,283.15,283.15,283.14999866971954,288.47959353530797,3.9682539682539675,1.1329016122054825,57053.6602025606,291.1499999999999,287.95349400162263,1.205072906523293,0.6745,0.6781050887301316,0.1421925,0.14295249492847928,0.13502943750000002,0.13575114706763128,0.1421925,0.14295249492847925,0.10502289583333334,0.10558422549704655,297.15,293.15,296.89538918826844,297.1797525173969,296.8656706339631,296.64749385510953,297.1754941407888,296.9527600671054,0.0,2574.816196539928,127.69305268153119,123.47814107708903,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21104064.0,21104064.0,288.4532573922078,287.04777916230483,0.8603155200000001,67.36367420689655,1.0,1.0,1.0,3.0,0.27497855487126927,283.15,283.15,283.1499988375741,288.5003720527284,3.9682539682539675,1.1278840028413026,56549.3992383203,291.1499999999999,287.9728324946788,1.2058067559439036,0.6745,0.6785338673946615,0.1421925,0.14304288649298058,0.13502943750000002,0.13583698508376688,0.1421925,0.14304288649298058,0.10502289583333334,0.10565098839848536,297.15,293.15,296.8794303053187,297.1657710422526,296.8446363499602,296.64049932277345,297.161325937343,296.93833259152956,0.0,2574.2787572031443,125.9896914948802,129.23421065708823,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21104100.0,21104100.0,288.4709060470779,287.058717165449,0.8597368421052631,68.30881133952253,1.0,1.0,1.0,3.0,0.2748166529870358,283.15,283.15,283.14999897028724,288.51861926029613,3.9682539682539675,1.1234869372638245,56109.342049213825,291.1499999999999,287.9894475673339,1.2063544542374458,0.6745,0.6788539248210204,0.1421925,0.14311035834709107,0.13502943750000002,0.13590105798850957,0.1421925,0.1431103583470911,0.10502289583333334,0.10570082287995189,297.15,293.15,296.8652534688363,297.1533414490858,296.82602840287063,296.6339025615613,297.1487497917954,296.92545513482986,0.0,2573.793780746178,124.50942874763075,133.52804239097028,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21104136.0,21104136.0,288.4888565255411,287.0698234543398,0.8591472168421053,69.26314966578249,1.0,1.0,1.0,3.0,0.27465484584431277,283.15,283.15,283.1499990704881,288.53457168023994,3.9682539682539675,1.119645418346712,55726.29069897754,291.1499999999999,288.00362269329764,1.2067754696553905,0.6745,0.6790999545233768,0.1421925,0.14316222428994108,0.13502943750000002,0.13595031114242725,0.1421925,0.14316222428994108,0.10502289583333334,0.10573913088855452,297.15,293.15,296.8526768589696,297.1423071427915,296.8096783086337,296.62773994382496,297.1375936341036,296.91399917766466,0.0,2573.3595946660857,123.22566178367137,136.82843101178813,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21104172.0,21104172.0,288.5070973801948,287.081090289436,0.8585469978947369,70.22671702122015,1.0,1.0,1.0,3.0,0.2744931192147495,283.15,283.15,283.1499991863461,288.54873077343103,3.9682539682539675,1.1162652409234792,55390.32645042287,291.1499999999999,288.01588436490965,1.2070834277727327,0.6745,0.6792799993958321,0.1421925,0.1432001798578085,0.13502943750000002,0.1359863546677829,0.1421925,0.1432001798578085,0.10502289583333334,0.10576716474160891,297.15,293.15,296.8414344376106,297.132436122942,296.79526649279154,296.62199037856374,297.12761313646115,296.9037481136738,0.0,2572.9732796003923,122.10334769835845,139.2448158515231,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21104208.0,21104208.0,288.52561716363635,287.09250994338055,0.8579365389473685,71.19954124137931,1.0,1.0,1.0,3.0,0.27433147354090404,283.15,283.15,283.149999315723,288.5611293381825,3.9682539682539675,1.1133606134349527,55102.43978031544,291.1499999999999,288.0261978988004,1.2072636901007563,0.6745,0.6793854990175687,0.1421925,0.1432224204137222,0.13502943750000002,0.13600747483765624,0.1421925,0.1432224204137222,0.10502289583333334,0.1057835915403993,297.15,293.15,296.83157342387125,297.1237682215488,296.7829053449595,296.61671193563285,297.11884182511926,296.8947601502263,0.0,2572.654465445252,121.14435803130635,140.6604967087207,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21104244.0,21104244.0,288.54440442846317,287.1040747018436,0.8573161936842105,72.1816501618037,1.0,1.0,1.0,3.0,0.27416987401870624,283.15,283.15,283.1499994417358,288.5724778030593,3.9682539682539675,1.1107424455021337,54843.58777825534,291.1499999999999,288.03532510253746,1.207361847494797,0.6745,0.6794430678674769,0.1421925,0.14323455660155107,0.13502943750000002,0.13601899965518124,0.1421925,0.14323455660155107,0.10502289583333334,0.1057925552873632,297.15,293.15,296.82254917918755,297.11582829748176,296.7718539761414,296.61174030584016,297.11079939174004,296.88655423007816,0.0,2572.3820881675256,120.28423406571605,141.43197668748394,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21104280.0,21104280.0,288.5634477272727,287.1157768643395,0.8566863157894737,73.17307161803713,1.0,1.0,1.0,3.0,0.27400832054658253,283.15,283.15,283.1499995619524,288.58272612604526,3.9682539682539675,1.1084275674855835,54615.22894917388,291.1499999999999,288.04318561993233,1.2073693841833577,0.6745,0.6794477353820939,0.1421925,0.14323554056830004,0.13502943750000002,0.13601993405380727,0.1421925,0.14323554056830004,0.10502289583333334,0.10579328204185012,297.15,293.15,296.814413321491,297.10866046061767,296.76228095763037,296.6071103162321,297.1035284747426,296.8791987061428,0.0,2572.1622746106923,119.52712614436217,141.49238161057124,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21104316.0,21104316.0,288.5827356126623,287.12760874501487,0.8560472589473684,74.17383344562333,1.0,1.0,1.0,3.0,0.27384681350395385,283.15,283.15,283.1499996947925,288.5918157431759,3.9682539682539675,1.1064518885406118,54420.708354757284,291.1499999999999,288.0496872393942,1.2072849142216517,0.6745,0.6793986290556479,0.1421925,0.14322518837953327,0.13502943750000002,0.13601010336494485,0.1421925,0.14322518837953327,0.10502289583333334,0.10578563595051266,297.15,293.15,296.80727706516427,297.10235959688106,296.7544977395478,296.60289162756544,297.09712224662087,296.8728296551559,0.0,2572.011300000844,118.88346022060445,140.83542644258907,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21104352.0,21104352.0,288.6022566372294,287.1395626734108,0.8553993768421053,75.18396348010609,1.0,1.0,1.0,3.0,0.27368532822118796,283.15,283.15,283.1499998174304,288.6000554886424,3.9682539682539675,1.1047354169251897,54251.99040858034,291.1499999999999,288.0551756421901,1.2071205613081726,0.6745,0.679302910673301,0.1421925,0.14320500982344453,0.13502943750000002,0.1359909413199831,0.1421925,0.14320500982344453,0.10502289583333334,0.10577073213776464,297.15,293.15,296.80091502343515,297.09672675505743,296.7483206559356,296.5990261016431,297.0913802903778,296.86727376528984,0.0,2571.9241540568673,118.32611062416589,139.55382371987506,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21104388.0,21104388.0,288.6219993535714,287.1516309951967,0.8547430231578947,76.20348955702917,1.0,1.0,1.0,3.0,0.2735238515276299,283.15,283.15,283.1499999398566,288.6077914725892,3.9682539682539675,1.1031838405675025,54099.70599250891,291.1499999999999,288.06002247879775,1.2069026914821797,0.6745,0.6791759485081172,0.1421925,0.14317824471199475,0.13502943750000002,0.13596552452272803,0.1421925,0.14317824471199475,0.10502289583333334,0.10575096351767738,297.15,293.15,296.79505009408007,297.09152218087763,296.74321173776104,296.5953926573286,297.0860640749048,296.86224814899043,0.0,2571.881891725708,117.82379578044116,137.85762950230014,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21104424.0,21104424.0,288.6419523142857,287.16380607287687,0.8540785515789473,77.23243951193632,1.0,1.0,1.0,3.0,0.27336237532216917,283.15,283.15,283.15000009968594,288.61512466368055,3.9682539682539675,1.1018251446895329,53966.52822116495,291.1499999999999,288.0644509110113,1.206704983797878,0.6745,0.6790603799492503,0.1421925,0.14315388150620278,0.13502943750000002,0.13594238863318542,0.1421925,0.14315388150620278,0.10502289583333334,0.105732968936922,297.15,293.15,296.7897726250977,297.08682261866,296.73944895400524,296.59203725581244,297.08124969266566,296.85786622924826,0.0,2571.9077948211548,117.38508701045895,136.33176401287733,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21104460.0,21104460.0,288.6621040719697,287.1760802864701,0.8534063157894737,78.27084118037135,1.0,1.0,1.0,3.0,0.27320088433800616,283.15,283.15,283.1500003131089,288.6223623372577,3.9682539682539675,1.1006380531790205,53850.30524804606,291.1499999999999,288.0691937213497,1.206575571660396,0.6745,0.6789847449854465,0.1421925,0.14313793676996753,0.13502943750000002,0.13592724712596857,0.1421925,0.14313793676996753,0.10502289583333334,0.10572119220908668,297.15,293.15,296.78502156568226,297.0825741007028,296.73700573141133,296.5889335708346,297.07688342809286,296.8540836793448,0.0,2572.026203821203,117.00267450981505,135.35825177377092,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21104496.0,21104496.0,288.68244317922074,287.18844603416045,0.8527266694736843,79.31872239787796,1.0,1.0,1.0,3.0,0.27303936333686407,283.15,283.15,283.1500005202932,288.62954279255746,3.9682539682539675,1.0995743780546685,53746.27186093922,291.1499999999999,288.0741009721813,1.2064558706956312,0.6745,0.6789148663148669,0.1421925,0.1431232055277638,0.13502943750000002,0.13591325798203735,0.1421925,0.1431232055277638,0.10502289583333334,0.10571031176380682,297.15,293.15,296.7806551374918,297.07865434301266,296.73571432895864,296.58601418324014,297.0728442846106,296.8507764554628,0.0,2572.227349607103,116.66072157608444,134.46828155542863,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21104532.0,21104532.0,288.70295818863633,287.2008957329215,0.8520399663157895,80.376111,1.0,1.0,1.0,3.0,0.27287779166752874,283.15,283.15,283.1500006622375,288.63642351196063,3.9682539682539675,1.0986413336619818,53655.097708143294,291.1499999999999,288.078964013109,1.206344930363318,0.6745,0.6788501082881577,0.1421925,0.14310955377726292,0.13502943750000002,0.13590029394953898,0.1421925,0.14310955377726295,0.10502289583333334,0.10570022862741922,297.15,293.15,296.7766894893109,297.07328670438875,296.7359631026422,296.5832906785579,297.06915309384897,296.8476766137498,0.0,2572.5014145956093,116.3613098286019,133.6472421042873,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21104568.0,21104568.0,288.7236376528138,287.21342181911206,0.8513465600000001,81.44303482228116,1.0,1.0,1.0,3.0,0.2727161529283548,283.15,283.15,283.15000068631355,288.6426365551657,3.9682539682539675,1.0978431390049304,53577.162073647836,291.1499999999999,288.08351849779547,1.2062447708478707,0.6745,0.6787916346995955,0.1421925,0.14309722685992912,0.13502943750000002,0.13588858801066253,0.1421925,0.14309722685992915,0.10502289583333334,0.10569112400829309,297.15,293.15,296.7731207730326,297.06482921314966,296.7382436867406,296.58077082179017,297.06581915001556,296.84455672894575,0.0,2572.815705878866,116.1055754590164,132.89993040736042,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21104604.0,21104604.0,288.74447012435064,287.2260167490443,0.8506468042105263,82.51952170026524,1.0,1.0,1.0,3.0,0.27255445617263235,283.15,283.15,283.1500006082045,288.6478973899975,3.9682539682539675,1.0971415067363368,53508.70155853382,291.1499999999999,288.0874691993452,1.2061536686772352,0.6745,0.6787384453885098,0.1421925,0.14308601393017892,0.13502943750000002,0.13587793994134167,0.1421925,0.14308601393017892,0.10502289583333334,0.10568284217659911,297.15,293.15,296.7698089158806,297.05374667916817,296.7428086425575,296.57839651079513,297.0627352537269,296.84149920042563,0.0,2573.096101636766,115.8810865542385,132.2101793753695,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21104640.0,21104640.0,288.76544415584414,287.2386729995235,0.8499410526315789,83.60559946949601,1.0,1.0,1.0,3.0,0.2723927164559457,283.15,283.15,283.15000045863457,288.65232832653976,3.9682539682539675,1.0965134197209128,53447.454216169834,291.1499999999999,288.0908716566117,1.2060703067644858,0.6745,0.6786897686966292,0.1421925,0.14307575231341063,0.13502943750000002,0.13586819526183982,0.1421925,0.1430757523134106,0.10502289583333334,0.105675262981431,297.15,293.15,296.76668369800325,297.04104160119806,296.7494646274371,296.5761312623891,297.05983751851323,296.8386317415081,0.0,2573.333025433681,115.68037271296514,131.56551495623816,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21104676.0,21104676.0,288.78654829989176,287.2513830683602,0.8492296589473685,84.70129596551723,1.0,1.0,1.0,3.0,0.2722309406162351,283.15,283.15,283.15000026125045,288.65549569379874,3.9682539682539675,1.0959736139880685,53394.84356856125,291.1499999999999,288.0933780827377,1.2059974534137847,0.6745,0.6786472256439501,0.1421925,0.14306678373962545,0.13502943750000002,0.1358596784872323,0.1421925,0.14306678373962545,0.10502289583333334,0.1056686388234029,297.15,293.15,296.76375635901326,297.0277654160675,296.7599143304553,296.5739971551118,297.05715110123657,296.8365168723769,0.0,2573.4655955359885,115.5080545131182,130.9783113209098,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
