,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21104712.0,21104712.0,288.8077711090909,287.2641394748533,0.8485129768421052,85.80663902387266,1.0,1.0,1.0,3.0,0.27206915376420854,283.15,283.15,283.15000006517255,288.65782930805,3.9682539682539675,1.0954909981276801,53347.82870568236,291.1499999999999,288.09526474855556,1.205931581083412,0.6745,0.6786087574132597,0.1421925,0.14305867418604137,0.13502943750000002,0.13585197745898656,0.1421925,0.14305867418604137,0.10502289583333334,0.10566264913476732,297.15,293.15,296.7609463235929,297.01469256788533,296.77340943589974,296.57195040811524,297.0545961737868,296.83511898185606,0.0,2573.5173702034904,115.35413667004916,130.43044754359622,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21104748.0,21104748.0,288.82910113603896,287.27693476024587,0.84779136,86.92165648010608,1.0,1.0,1.0,3.0,0.27190736711254404,283.15,283.15,283.149999884665,288.65932738082995,3.9682539682539675,1.0950671315111495,53306.554082501796,291.1499999999999,288.0965321920856,1.2058729939877244,0.6745,0.6785745410964069,0.1421925,0.14305146098569435,0.13502943750000002,0.1358451276294566,0.1421925,0.14305146098569435,0.10502289583333334,0.10565732148957736,297.15,293.15,296.75827671910656,297.0022137892841,296.78675927587017,296.56999843368556,297.05217347709936,296.8338843390092,0.0,2573.483935081863,115.21906750219051,129.9242434334308,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21104784.0,21104784.0,288.8505269333333,287.2897614881507,0.8470651621052632,88.04637616976126,1.0,1.0,1.0,3.0,0.2717455998955623,283.15,283.15,283.1499997340209,288.6601318333164,3.9682539682539675,1.094694382688897,53270.27032797446,291.1499999999999,288.09728425431376,1.2058194427713858,0.6745,0.6785432713684864,0.1421925,0.14304486896080576,0.13502943750000002,0.13583886768316766,0.1421925,0.14304486896080576,0.10502289583333334,0.10565245264246374,297.15,293.15,296.7557989241657,296.9907219212725,296.7979273325632,296.5681485497197,297.0498740342063,296.8324941523855,0.0,2573.3759479746136,115.10037412785763,129.45642325531142,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21104820.0,21104820.0,288.87203705357143,287.30261224494944,0.8463347368421053,89.18082592838194,1.0,1.0,1.0,3.0,0.27158385704229004,283.15,283.15,283.14999967836735,288.6607129581794,3.9682539682539675,1.09436193051492,53237.919512485154,291.1499999999999,288.0978022951981,1.205768604383066,0.6745,0.6785135933410745,0.1421925,0.14303861248502703,0.13502943750000002,0.13583292638243002,0.1421925,0.14303861248502703,0.10502289583333334,0.10564783163077893,297.15,293.15,296.7534781367117,296.98015023431844,296.8073746240963,296.56639693406146,297.047681134801,296.8310162127978,0.0,2573.233400699676,114.99458066855576,129.0200517269962,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21104856.0,21104856.0,288.8936200493506,287.3154796401604,0.8456004378947368,90.32503359151193,1.0,1.0,1.0,3.0,0.2714221369041755,283.15,283.15,283.14999974783126,288.66150687511043,3.9682539682539675,1.094063651578325,53208.902446949156,291.1499999999999,288.09841181315625,1.2057192026051946,0.6745,0.6784847594383187,0.1421925,0.14303253396061247,0.13502943750000002,0.1358271540686123,0.1421925,0.14303253396061247,0.10502289583333334,0.10564334205336513,297.15,293.15,296.75128834932974,296.9704715238212,296.81537487309134,296.56474826026704,297.04558633384505,296.8294938680709,0.0,2573.1048397158547,114.89971671483,128.6113523347596,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21104892.0,21104892.0,288.9152644732684,287.3283563067798,0.8448626189473685,91.47902699469495,1.0,1.0,1.0,3.0,0.271260433674125,283.15,283.15,283.14999988649663,288.6626875917985,3.9682539682539675,1.0938021259502149,53183.46731174522,291.1499999999999,288.0993497393624,1.2056728507316374,0.6745,0.6784577015666943,0.1421925,0.143026829844362,0.13502943750000002,0.13582173730184377,0.1421925,0.14302682984436205,0.10502289583333334,0.10563912901254516,297.15,293.15,296.749234698566,296.9618476487249,296.8218882351629,296.563232693675,297.0436024474145,296.8279611447087,0.0,2573.0353308362023,114.81658436668211,128.23388631669238,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21104928.0,21104928.0,288.93695887792205,287.341234901592,0.8441216336842104,92.6428339734748,1.0,1.0,1.0,3.0,0.2710987398844676,283.15,283.15,283.1500000172106,288.6641366133081,3.9682539682539675,1.0935796324803904,53161.83310495602,291.1499999999999,288.10060889204465,1.2056311960824382,0.6745,0.6784333787675982,0.1421925,0.1430217023134347,0.13502943750000002,0.13581686807444512,0.1421925,0.14302170231343472,0.10502289583333334,0.10563534183567955,297.15,293.15,296.74732351107184,296.954369784397,296.8268964392283,296.5618766372739,297.04174039784976,296.8264413539641,0.0,2573.035388431008,114.74589072681019,127.89077515059644,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21104964.0,21104964.0,288.95869181590905,287.3541081054512,0.8433778357894737,93.81648236339522,1.0,1.0,1.0,3.0,0.2709370341863882,283.15,283.15,283.1500001294738,288.6657713485176,3.9682539682539675,1.0933840933485213,53142.82344343903,291.1499999999999,288.10205687682554,1.2055915535431128,0.6745,0.6784102385129841,0.1421925,0.1430168240767346,0.13502943750000002,0.1358122355828749,0.1421925,0.1430168240767346,0.10502289583333334,0.10563173878668047,297.15,293.15,296.74551904287887,296.94794660591725,296.83099417809086,296.56062399739614,297.0399763939069,296.825012043638,0.0,2573.090295777803,114.6837851962446,127.5736129866257,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21105000.0,21105000.0,288.9804518398268,287.3669686235341,0.8426315789473684,95.0,1.0,1.0,1.0,3.0,0.27077531521348913,283.15,283.15,283.1500002470756,288.66759866785793,3.9682539682539675,1.0932068134669457,53125.59182330273,291.1499999999999,288.1036591806816,1.205552892064875,0.6745,0.6783876764207015,0.1421925,0.14301206772342565,0.13502943750000002,0.13580771883472106,0.1421925,0.14301206772342565,0.10502289583333334,0.10562822576033863,297.15,293.15,296.74379022017365,296.9423392587127,296.8345026143489,296.5594273347138,297.0382819760799,296.82366828080575,0.0,2573.1863227310114,114.62749826843803,127.27452039923875,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21105036.0,21105036.0,289.0022275022727,287.3798091855618,0.8418832168421052,96.19439062753037,1.0,1.0,1.0,3.0,0.27061356741447956,283.15,283.15,283.150000373025,288.66975775361016,3.9682539682539675,1.0930537727788403,53110.71850211074,291.1499999999999,288.10553774110076,1.2055166447698646,0.6745,0.6783665187630368,0.1421925,0.14300760744138338,0.13502943750000002,0.13580348324300381,0.1421925,0.14300760744138338,0.10502289583333334,0.10562493141122518,297.15,293.15,296.7421653240309,296.93796656950246,296.8372800001523,296.5582902127319,297.0366829475727,296.8224770107981,0.0,2573.3464931012986,114.5789220830811,127.00018551947338,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21105072.0,21105072.0,289.0240073558441,287.39262254599277,0.8411331031578948,97.40048534412955,1.0,1.0,1.0,3.0,0.2704517761082381,283.15,283.15,283.150000470574,288.67209721988814,3.9682539682539675,1.092919855453728,53097.7054009494,291.1499999999999,288.10761601287805,1.2054828270229,0.6745,0.6783467796211156,0.1421925,0.14300344619907407,0.13502943750000002,0.13579953162665043,0.1421925,0.14300344619907407,0.10502289583333334,0.10562185793183923,297.15,293.15,296.74063242167347,296.9347054014725,296.83956129229404,296.5572248861224,297.0351666521722,296.821458130747,0.0,2573.55696243614,114.53642697605632,126.74696206308246,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21105108.0,21105108.0,289.0457799531385,287.40540148418614,0.8403815915789474,98.61805301619434,1.0,1.0,1.0,3.0,0.2702899445092396,283.15,283.15,283.15000056123864,288.6745909127275,3.9682539682539675,1.0927994415845232,53086.00582772965,291.1499999999999,288.1098282431518,1.2054501158560038,0.6745,0.6783276896934244,0.1421925,0.1429994218187283,0.13502943750000002,0.1357957099777282,0.1421925,0.1429994218187283,0.10502289583333334,0.10561888553823305,297.15,293.15,296.7391715497504,296.93229665668434,296.8415247249362,296.5562284757755,297.0337139277005,296.8205870669694,0.0,2573.8030742858355,114.49822574802678,126.50926766535025,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21105144.0,21105144.0,289.06753384675324,287.4181388045333,0.8396290357894737,99.84686251012145,1.0,1.0,1.0,3.0,0.2701280518195934,283.15,283.15,283.15000068968703,288.6774945320461,3.9682539682539675,1.0926941582338587,53075.77741230256,291.1499999999999,288.1123197819141,1.2054171567357876,0.6745,0.6783084633982982,0.1421925,0.14299536869053003,0.13502943750000002,0.13579186102914984,0.1421925,0.14299536869053003,0.10502289583333334,0.105615891911561,297.15,293.15,296.7378046304227,296.9309609166439,296.8431720528865,296.5553330372624,297.0323425140203,296.81992263024716,0.0,2574.108825244316,114.46483158506804,126.28952752761066,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21105180.0,21105180.0,289.0892575892857,287.43082733656104,0.8388757894736842,101.08668269230769,1.0,1.0,1.0,3.0,0.26996608977288594,283.15,283.15,283.1500008457646,288.6808607808036,3.9682539682539675,1.0926017454872294,53066.80020505324,291.1499999999999,288.11515646159694,1.20538477689207,0.6745,0.6782895726162544,0.1421925,0.1429913862924192,0.13502943750000002,0.1357880792475734,0.1421925,0.1429913862924192,0.10502289583333334,0.10561295052589044,297.15,293.15,296.7365257573165,296.9306450043876,296.84458298787973,296.5545381259272,297.03104530162364,296.81946743542693,0.0,2574.482488501396,114.43552508568268,126.08577501332447,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21105216.0,21105216.0,289.11093973333334,287.44345993500247,0.8381222063157896,102.3372824291498,1.0,1.0,1.0,3.0,0.26980404545932557,283.15,283.15,283.1500009512957,288.6844111661643,3.9682539682539675,1.092520015749653,53058.861404923024,291.1499999999999,288.11821121555363,1.2053546866011342,0.6745,0.6782720114022345,0.1421925,0.14298768418282018,0.13502943750000002,0.1357845636347477,0.1421925,0.14298768418282018,0.10502289583333334,0.10561021616035932,297.15,293.15,296.73530867879407,296.93142956769685,296.84582873950274,296.55380060908965,297.0272421128982,296.8187219415963,0.0,2574.9073506294194,114.40961059025437,125.89630484821978,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21105252.0,21105252.0,289.1325688314935,287.4560294798387,0.83736864,103.59843058704453,1.0,1.0,1.0,3.0,0.2696419251792478,283.15,283.15,283.1500009683716,288.6878105579371,3.9682539682539675,1.0924469910103665,53051.76866524888,291.1499999999999,288.12125057162285,1.2053278201800153,0.6745,0.6782563247644732,0.1421925,0.1429843772558523,0.13502943750000002,0.13578142329690757,0.1421925,0.1429843772558523,0.10502289583333334,0.10560777367537257,297.15,293.15,296.7341216077634,296.9333856711549,296.84694927562464,296.55306454051095,297.0200801443457,296.81752024787994,0.0,2575.3462286159415,114.38645952512233,125.71905031778005,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21105288.0,21105288.0,289.1541334363636,287.46852887630865,0.8366154442105262,104.86989603238867,1.0,1.0,1.0,3.0,0.26947970395318216,283.15,283.15,283.15000085179275,288.690581000276,3.9682539682539675,1.092384623213691,53045.711387410876,291.14503987636357,288.12392829357725,1.2053063042243801,0.6745,0.6782437537982182,0.1421925,0.1429817271489298,0.13502943750000002,0.13577890669127043,0.1421925,0.14298172714892984,0.10502289583333334,0.10560581631543257,297.15,293.15,296.7329458785308,296.937265800959,296.8479313484002,296.5522617392739,297.0093337962369,296.8159477126802,0.0,2575.7467067930334,114.36668949245541,125.5576283368404,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21105324.0,21105324.0,289.1756221005411,287.48095105488795,0.8358629726315789,106.15144763157895,1.0,1.0,1.0,3.0,0.26931742440601364,283.15,283.15,283.1500006595935,288.69265711654475,3.9682539682539675,1.092328618843365,53040.272432214406,291.11925347935056,288.12613133732435,1.2052891612193473,0.6745,0.678233730360805,0.1421925,0.14297961409092477,0.13502943750000002,0.13577690008027604,0.1421925,0.14297961409092477,0.10502289583333334,0.10560425561799247,297.15,293.15,296.73177076823947,296.94291568596316,296.84883614605,296.5513848670684,296.9977656392076,296.81453462130577,0.0,2576.0764419040747,114.3489385379738,125.40643854275771,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21105360.0,21105360.0,289.19702337662335,287.4932889712367,0.8351115789473684,107.44285425101215,1.0,1.0,1.0,3.0,0.2691550931677474,283.15,283.15,283.1500004234764,288.6938085585808,3.9682539682539675,1.0922797220953295,53035.52397328953,291.0935719480519,288.127651439949,1.2052769357690962,0.6745,0.6782265766145771,0.1421925,0.14297810599743252,0.13502943750000002,0.1357754679582165,0.1421925,0.14297810599743252,0.10502289583333334,0.10560314174527949,297.15,293.15,296.7306175379967,296.9513109596293,296.8496597527135,296.5504245549466,296.9864529785233,296.81369315676193,0.0,2576.2915054906457,114.33344188373559,125.267330957717,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21105396.0,21105396.0,289.21832581720776,287.5055356061159,0.8343616168421053,108.74388475708503,1.0,1.0,1.0,3.0,0.2689927358035157,283.15,283.15,283.1500001964727,288.6942532849263,3.9682539682539675,1.0922364139163059,53031.31840875209,291.0680090193506,288.1286143897046,1.2052683539224185,0.6745,0.6782215498375098,0.1421925,0.14297704629395122,0.13502943750000002,0.13577446163815743,0.1421925,0.14297704629395122,0.10502289583333334,0.10560235905190021,297.15,293.15,296.729510425063,296.96243382227374,296.8504275912693,296.5494095426157,296.975945395595,296.8135453553633,0.0,2576.4042689120647,114.31971755458162,125.13824239327148,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21105432.0,21105432.0,289.2395179748917,287.5176839652719,0.83361344,110.05430801619433,1.0,1.0,1.0,3.0,0.2688303723519725,283.15,283.15,283.1500000222972,288.6941714831394,3.9682539682539675,1.0921987080059197,53027.657004317385,291.0425784301298,288.1291316189887,1.2052622788850644,0.6745,0.6782179900813089,0.1421925,0.14297629585565086,0.13502943750000002,0.135773749003795,0.1421925,0.14297629585565086,0.10502289583333334,0.10560180478072946,297.15,293.15,296.7284753239598,296.97438255129094,296.85115349288037,296.54835844742854,296.96659098973294,296.81379216105853,0.0,2576.4256507905807,114.30776946887818,125.01981447135984,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21105468.0,21105468.0,289.2605884022727,287.52972707928893,0.8328674021052632,111.37389289473684,1.0,1.0,1.0,3.0,0.2686680148972778,283.15,283.15,283.1499999007263,288.69383519296423,3.9682539682539675,1.092165150881253,53024.39857094351,291.0172939172727,288.12941726782645,1.2052571998658443,0.6745,0.6782150155611744,0.1421925,0.1429756687919678,0.13502943750000002,0.1357731535289535,0.1421925,0.1429756687919678,0.10502289583333334,0.10560134163363051,297.15,293.15,296.7274862239414,296.9841626097356,296.8518570772563,296.54729145652266,296.9581696396158,296.8137934014144,0.0,2576.394325634441,114.29713672818099,124.90963194155755,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21105504.0,21105504.0,289.281525651948,287.5416580034103,0.8321238568421053,112.70240825910932,1.0,1.0,1.0,3.0,0.26850566634389056,283.15,283.15,283.14999984606294,288.69340057945635,3.9682539682539675,1.092135466063766,53021.516226268956,290.99216921766225,288.12957417845786,1.2052520880773017,0.6745,0.6782120286246911,0.1421925,0.14297503911077294,0.13502943750000002,0.13577255556845955,0.1421925,0.142975039110773,0.10502289583333334,0.1056008765532463,297.15,293.15,296.72653710875306,296.9919311817399,296.85254684744655,296.54621576963393,296.9506511966748,296.81357642084964,0.0,2576.3283440572613,114.28773149330681,124.80726597855221,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21105540.0,21105540.0,289.3023182765151,287.5534698173264,0.8313831578947368,114.0396229757085,1.0,1.0,1.0,3.0,0.2683433299714208,283.15,283.15,283.14999988613664,288.6932317648664,3.9682539682539675,1.09210947239593,53018.99235020712,290.96721806818175,288.12985562078217,1.205245643743944,0.6745,0.6782082694452634,0.1421925,0.14297424663172068,0.13502943750000002,0.13577180301118216,0.1421925,0.14297424663172068,0.10502289583333334,0.10560029123091946,297.15,293.15,296.7256186257613,296.9979920951019,296.8532367837252,296.54514263676776,296.9440657291557,296.8132111741024,0.0,2576.2714741101513,114.27949617056366,124.71267655336992,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21105576.0,21105576.0,289.3229548285714,287.565155624931,0.8306456589473684,115.38530591093118,1.0,1.0,1.0,3.0,0.2681809967588102,283.15,283.15,283.149999999225,288.6935157926988,3.9682539682539675,1.0920861385258436,53016.726780509925,290.94245420571417,288.13042689565026,1.2052374579339695,0.6745,0.6782034981865165,0.1421925,0.14297324079449406,0.13502943750000002,0.1357708478438215,0.1421925,0.14297324079449406,0.10502289583333334,0.10559954832297228,297.15,293.15,296.7247214651991,297.002942382855,296.8539357866156,296.54407548463826,296.938215539281,296.8127781317178,0.0,2576.25771874648,114.27210386069615,124.62389891162354,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21105612.0,21105612.0,289.34342386071427,287.57670855404444,0.8299117136842105,116.73922593117409,1.0,1.0,1.0,3.0,0.268018658531851,283.15,283.15,283.15000014609683,288.69426457651565,3.9682539682539675,1.0920653680159518,53014.71013743128,290.9178913671428,288.1313439727982,1.2052287261527854,0.6745,0.6781984037836635,0.1421925,0.14297216683470507,0.13502943750000002,0.13576982798562784,0.1421925,0.14297216683470507,0.10502289583333334,0.10559875509993276,297.15,293.15,296.72384175011905,297.0068927276429,296.85464627381697,296.54301429234613,296.9330980392745,296.8122986166399,0.0,2576.3016011349964,114.26552390519004,124.54096058521112,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21105648.0,21105648.0,289.3637139255411,287.5881217561048,0.8291816757894737,118.101151902834,1.0,1.0,1.0,3.0,0.2678562973974043,283.15,283.15,283.15000026592793,288.69543829926045,3.9682539682539675,1.0920476628229097,53012.99114130577,290.8935432893506,288.132630839653,1.2052200441201935,0.6745,0.6781933369560278,0.1421925,0.14297109868809485,0.13502943750000002,0.13576881364776935,0.1421925,0.14297109868809485,0.10502289583333334,0.10559796617048728,297.15,293.15,296.72298301310093,297.0097682200017,296.8553796841324,296.54196917886566,296.92895106705066,296.81181023263025,0.0,2576.4186553287336,114.25991521926947,124.46542707210786,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21105684.0,21105684.0,289.38381357564936,287.59938840582504,0.8284558989473685,119.47085269230769,1.0,1.0,1.0,3.0,0.2676939002318289,283.15,283.15,283.15000038022436,288.69695741838024,3.9682539682539675,1.0920321042266563,53011.480581139156,290.86942370922065,288.1341695188195,1.2052101761419403,0.6745,0.6781875839525253,0.1421925,0.1429698858875752,0.13502943750000002,0.1357676619430594,0.1421925,0.1429698858875752,0.10502289583333334,0.1055970704001573,297.15,293.15,296.72214644269565,297.011996777335,296.8561404664256,296.540946002708,296.9256292865401,296.81137179514093,0.0,2576.590855705996,114.2549866870575,124.39536372000013,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21105720.0,21105720.0,289.4037113636363,287.6105017008179,0.8277347368421053,120.8480971659919,1.0,1.0,1.0,3.0,0.26753145872995693,283.15,283.15,283.1500004827756,288.6987519612745,3.9682539682539675,1.0920182913437313,53010.13952762779,290.8455463636363,288.1359198500364,1.2052001371967895,0.6745,0.6781817291948388,0.1421925,0.14296865163608166,0.13502943750000002,0.13576648986798578,0.1421925,0.14296865163608166,0.10502289583333334,0.10559615878621118,297.15,293.15,296.721330671453,297.0137531543379,296.8569264139842,296.5399403946683,296.92308277558044,296.81100668200475,0.0,2576.80893187192,114.25061126647607,124.33002347952412,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21105756.0,21105756.0,289.4233958420995,287.6214548611871,0.8270185431578948,122.2326541902834,1.0,1.0,1.0,3.0,0.26736897078693583,283.15,283.15,283.1500005748286,288.70080740256907,3.9682539682539675,1.0920061120527413,53008.957088982745,290.82192498948046,288.1378698886275,1.2051897992015586,0.6745,0.6781756995544637,0.1421925,0.14296738051726915,0.13502943750000002,0.13576528278281427,0.1421925,0.14296738051726915,0.10502289583333334,0.10559521994218893,297.15,293.15,296.7205370519528,297.01508442622674,296.85773997252653,296.5389509714817,296.92125416265236,296.810713316968,0.0,2577.070320098202,114.2467534006861,124.26916695231392,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21105792.0,21105792.0,289.44285556363633,287.632241129085,0.8263076715789474,123.62429263157895,1.0,1.0,1.0,3.0,0.2672064226524482,283.15,283.15,283.1500006847504,288.7032288765568,3.9682539682539675,1.0919953400606417,53007.91129034787,290.7985733236363,288.14006532074904,1.2051778532349737,0.6745,0.6781687382379138,0.1421925,0.14296591299020692,0.13502943750000002,0.1357638891836179,0.1421925,0.14296591299020692,0.10502289583333334,0.10559413603170281,297.15,293.15,296.7197719853556,297.01610549641407,296.8585869048749,296.53794914988003,296.9200805001426,296.81049880733343,0.0,2577.3810163240796,114.24334137744444,124.21232156414433,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21105828.0,21105828.0,289.46207908084415,287.6428537682368,0.8256024757894737,125.0227813562753,1.0,1.0,1.0,3.0,0.2670437946146169,283.15,283.15,283.15000081607565,288.7061380022784,3.9682539682539675,1.0919859251164938,53006.99724913458,290.7755051029869,288.1426001316383,1.2051643409635575,0.6745,0.6781608642126435,0.1421925,0.14296425305345634,0.13502943750000002,0.1357623128675273,0.1421925,0.14296425305345634,0.10502289583333334,0.10559291000807677,297.15,293.15,296.71903995713836,297.0168616862805,296.8594719594626,296.5369074887792,296.9195858527776,296.8103733888877,0.0,2577.7569773717337,114.24035925376432,124.15948856042212,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21105864.0,21105864.0,289.48105494632034,287.6532860634309,0.8249033094736842,126.42788923076924,1.0,1.0,1.0,3.0,0.26688108370285923,283.15,283.15,283.15000094139447,288.7094148199748,3.9682539682539675,1.0919775685274287,53006.18596395495,290.7527340644155,288.1454150366474,1.205150131438589,0.6745,0.6781525819073498,0.1421925,0.14296250704649494,0.13502943750000002,0.13576065481708247,0.1421925,0.14296250704649494,0.10502289583333334,0.10559162041328639,297.15,293.15,296.71833782321664,297.0174355375695,296.8603914913373,296.53582570578203,296.9196666327139,296.8103314381239,0.0,2578.189255127571,114.23771240052379,124.10995906332911,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21105900.0,21105900.0,289.4997717126623,287.66353131997516,0.8242105263157895,127.8393851214575,1.0,1.0,1.0,3.0,0.26671827723304914,283.15,283.15,283.15000103285877,288.71290637416297,3.9682539682539675,1.0919701924126544,53005.46987160621,290.7302739448051,288.1484184592377,1.2051361589644052,0.6745,0.6781444345152411,0.1421925,0.14296078948081306,0.13502943750000002,0.13575902377516474,0.1421925,0.14296078948081306,0.10502289583333334,0.10559035182512813,297.15,293.15,296.71765312116474,297.01785788393136,296.86134492957046,296.5337776364045,296.92032618917494,296.81019195204925,0.0,2578.665261782335,114.2353761349663,124.06369474146476,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21105936.0,21105936.0,289.5182179324675,287.6735828631191,0.82352448,129.25703789473684,1.0,1.0,1.0,3.0,0.26655537613145924,283.15,283.15,283.1500010755365,288.7164164052714,3.9682539682539675,1.0919636410199707,53004.833849472576,290.7081384810389,288.1514697021465,1.2051230904929542,0.6745,0.6781368115013902,0.1421925,0.14295918246020967,0.13502943750000002,0.13575749770952747,0.1421925,0.14295918246020967,0.10502289583333334,0.10558916488518802,297.15,293.15,296.7169372808203,297.01816171405994,296.86232291974676,296.52857232712046,296.9215154167099,296.8095019316915,0.0,2579.1611210652904,114.2333011133889,124.0203752786304,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21105972.0,21105972.0,289.5363821583333,287.6834340374421,0.8228455242105264,130.68061641700405,1.0,1.0,1.0,3.0,0.26639238298819706,283.15,283.15,283.1500010664041,288.7197812514426,3.9682539682539675,1.0919578082865684,53004.2675994116,290.6863414099999,288.1544436450856,1.2051113780663745,0.6745,0.6781299775148304,0.1421925,0.14295774177580067,0.13502943750000002,0.13575612960076386,0.1421925,0.14295774177580062,0.10502289583333334,0.10558810080059412,297.15,293.15,296.7161573859184,297.01836629795815,296.8633160439763,296.520739517381,296.9232096938163,296.80835778781005,0.0,2579.654087324041,114.2314537336641,123.9798069845822,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21106008.0,21106008.0,289.55425294285715,287.69307820620656,0.822174012631579,132.10988955465587,1.0,1.0,1.0,3.0,0.26622928643058386,283.15,283.15,283.15000100155066,288.7228054092414,3.9682539682539675,1.091952725581079,53003.77416559419,290.6648964685713,288.1571914462403,1.205101985418063,0.6745,0.6781244923292263,0.1421925,0.1429565854344307,0.13502943750000002,0.1357550315110282,0.1421925,0.1429565854344307,0.10502289583333334,0.10558724673079972,297.15,293.15,296.7152824163167,297.0184691578531,296.8643158790017,296.5110679864952,296.9255326862988,296.8069336251931,0.0,2580.11690583117,114.22984392359821,123.94235498037152,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21106044.0,21106044.0,289.5718188386363,287.7025087506774,0.8215102989473684,133.54462617408907,1.0,1.0,1.0,3.0,0.26606610545518106,283.15,283.15,283.15000089704625,288.72539864500175,3.9682539682539675,1.0919482419349291,53003.338890926214,290.6438173936363,288.1596328606187,1.2050947102192233,0.6745,0.6781202416330572,0.1421925,0.14295568933789246,0.13502943750000002,0.13575418055607977,0.1421925,0.14295568933789246,0.10502289583333334,0.10558658487695095,297.15,293.15,296.7143237381226,297.0184910507523,296.865311499331,296.5007659845841,296.92859897384227,296.8054982493265,0.0,2580.530710254929,114.22842386191915,123.90761075777732,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21106080.0,21106080.0,289.58906839826835,287.71171906940623,0.8208547368421053,134.98459514170042,1.0,1.0,1.0,3.0,0.265902853939637,283.15,283.15,283.1500007663108,288.7275130267569,3.9682539682539675,1.0919442765305354,53002.953928923,290.6231179220779,288.1617229672025,1.2050897024877114,0.6745,0.6781173120158053,0.1421925,0.14295507174026298,0.13502943750000002,0.13575359407043172,0.1421925,0.14295507174026298,0.10502289583333334,0.10558612872144692,297.15,293.15,296.7132993984556,297.01844262889256,296.8662958945712,296.4905561282438,296.93262089887213,296.80424298980705,0.0,2580.8839378569405,114.2271679476612,123.87540067031634,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21106116.0,21106116.0,289.6059901743506,287.7207025774811,0.8202076800000001,136.42956532388664,1.0,1.0,1.0,3.0,0.26573954485911383,283.15,283.15,283.1500006249297,288.72914916498627,3.9682539682539675,1.0919407707239266,53002.61358590028,290.6028117907792,288.1634511683594,1.2050867644400387,0.6745,0.6781155893295634,0.1421925,0.14295470857782644,0.13502943750000002,0.13575324920259743,0.1421925,0.14295470857782644,0.10502289583333334,0.10558586049090911,297.15,293.15,296.71223603638936,297.01833460395187,296.8672681540918,296.4808969995687,296.9378117550127,296.80330950980294,0.0,2581.1714337277303,114.22605760383315,123.84559796515266,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21106152.0,21106152.0,289.6225727194805,287.72945270574127,0.8195694821052633,137.87930558704454,1.0,1.0,1.0,3.0,0.26557619911056496,283.15,283.15,283.15000047598494,288.7303704106028,3.9682539682539675,1.0919376061628954,53002.30637187004,290.5829127366233,288.16486638279497,1.2050856624785942,0.6745,0.6781149366075364,0.1421925,0.14295457097637823,0.13502943750000002,0.13575311853293376,0.1421925,0.14295457097637823,0.10502289583333334,0.10558575885894848,297.15,293.15,296.7111640006129,297.01818414105026,296.8682288476907,296.4719645118397,296.9443167094041,296.8027716421195,0.0,2581.4004022429963,114.22505534396062,123.8177282829766,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21106188.0,21106188.0,289.6388045862554,287.737962899957,0.8189404968421053,139.33358479757084,1.0,1.0,1.0,3.0,0.2654128268159314,283.15,283.15,283.15000032868807,288.7312899747501,3.9682539682539675,1.091934702205167,53002.02445786388,290.5634344964934,288.16604776265586,1.2050857696089352,0.6745,0.6781149892816825,0.1421925,0.14295458208070516,0.13502943750000002,0.1357531290778712,0.1421925,0.14295458208070516,0.10502289583333334,0.10558576706056651,297.15,293.15,296.7100913516853,297.0180027487255,296.8691814702544,296.46361253068363,296.9518115359586,296.8025399274615,0.0,2581.585067953323,114.22413562585379,123.79134934525302,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21106224.0,21106224.0,289.6546743272727,287.74622661997427,0.8183210778947368,140.79217182186235,1.0,1.0,1.0,3.0,0.26524941914401606,283.15,283.15,283.15000022501937,288.73181848535205,3.9682539682539675,1.0919322486849108,53001.78627256892,290.5443908072727,288.1668789506996,1.205086485176197,0.6745,0.6781154040049644,0.1421925,0.14295466950923036,0.13502943750000002,0.13575321210211358,0.1421925,0.14295466950923036,0.10502289583333334,0.10558583163497724,297.15,293.15,296.7090623347737,297.0177802506977,296.8701281561334,296.4564095394814,296.96084141551853,296.802844339321,0.0,2581.6985748711613,114.22335857049893,123.76764763862529,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21106260.0,21106260.0,289.67017049512987,287.7542373388248,0.8177115789473685,142.2548355263158,1.0,1.0,1.0,3.0,0.26508599098725744,283.15,283.15,283.1500001562024,288.73214741032007,3.9682539682539675,1.091930130806122,53001.58067144267,290.52579540584406,288.16752510728935,1.205088059705715,0.6745,0.6781163173562111,0.1421925,0.14295486205437072,0.13502943750000002,0.13575339494763633,0.1421925,0.14295486205437072,0.10502289583333334,0.10558597384816158,297.15,293.15,296.7080800238658,297.0175340723332,296.87107554425984,296.45010045567034,296.96972110337055,296.80330223989995,0.0,2581.769979255311,114.22268781909985,123.74606816341833,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21106296.0,21106296.0,289.68528164242423,287.7619885418001,0.8171123536842106,143.72134477732794,1.0,1.0,1.0,3.0,0.26492255329432607,283.15,283.15,283.1500001083124,288.73238861201264,3.9682539682539675,1.0919282435898212,53001.39746308944,290.5076620290908,288.1680883369671,1.2050897453423182,0.6745,0.6781172970829423,0.1421925,0.14295506859224055,0.13502943750000002,0.13575359108099347,0.1421925,0.14295506859224055,0.10502289583333334,0.10558612639632828,297.15,293.15,296.70712930746606,297.0172793805791,296.87202884718744,296.44444405662034,296.9766121921862,296.80349875680787,0.0,2581.8212847318955,114.22209012279919,123.72604043164587,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21106332.0,21106332.0,289.69999632175325,287.7694737254911,0.8165237557894738,145.19146844129554,1.0,1.0,1.0,3.0,0.26475910785939716,283.15,283.15,283.1500000804253,288.73260593409475,3.9682539682539675,1.0919265633713688,53001.23435006803,290.490004413896,288.1686106943657,1.2050911721687367,0.6745,0.6781181275446413,0.1421925,0.14295524366329346,0.13502943750000002,0.13575375733270004,0.1421925,0.1429552436632934,0.10502289583333334,0.10558625570321117,297.15,293.15,296.7062027934832,297.0170216688292,296.87299097844283,296.4393897816324,296.9819379615191,296.8035086367814,0.0,2581.862142943152,114.22155798609445,123.70744503009448,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21106368.0,21106368.0,289.7143030857143,287.77668639679166,0.8159461389473684,146.6649753846154,1.0,1.0,1.0,3.0,0.2645956534569234,283.15,283.15,283.15000007608097,288.73283742081594,3.9682539682539675,1.0919251240282288,53001.09462105075,290.47283629714275,288.16911402629427,1.2050922938884594,0.6745,0.6781187808480975,0.1421925,0.1429553813873137,0.13502943750000002,0.13575388811876116,0.1421925,0.1429553813873137,0.10502289583333334,0.10558635742570312,297.15,293.15,296.7053018264527,297.0167645121485,296.87396761582005,296.4350220219867,296.98561821134496,296.8033348375506,0.0,2581.896978531991,114.22110213755874,123.69056244760579,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21106404.0,21106404.0,289.72819048690474,287.7836200718677,0.8153798568421052,148.1416344736842,1.0,1.0,1.0,3.0,0.26443219035874965,283.15,283.15,283.15000009077886,288.7331705840674,3.9682539682539675,1.0919238434096024,53000.97030089784,290.4561714157142,288.1696670887023,1.20509273017785,0.6745,0.6781190359126336,0.1421925,0.14295543515790532,0.13502943750000002,0.13575393918061562,0.1421925,0.14295543515790532,0.10502289583333334,0.10558639714047882,297.15,293.15,296.7044177694066,297.0165129532701,296.874957986429,296.43112146050936,296.9884155835188,296.80308515062677,0.0,2581.9401804393815,114.22069655903404,123.6748418520796,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21106440.0,21106440.0,289.74164707792204,287.7902682750901,0.8148252631578947,149.62121457489877,1.0,1.0,1.0,3.0,0.2642687137459925,283.15,283.15,283.1500001144497,288.7336157679771,3.9682539682539675,1.0919226993133413,53000.859234213945,290.44002350649345,288.1702857347162,1.205092648150478,0.6745,0.6781189889836948,0.1421925,0.14295542526473543,0.13502943750000002,0.13575392978582212,0.1421925,0.1429554252647354,0.10502289583333334,0.10558638983341721,297.15,293.15,296.703551071515,297.0162697776289,296.87596304880594,296.4276362024692,296.9905739834657,296.80279881677694,0.0,2581.9966890575356,114.22033421865355,123.66017412601515,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21106476.0,21106476.0,289.7546614113636,287.79662453793316,0.8142827115789474,151.10348455465586,1.0,1.0,1.0,3.0,0.2641052254840542,283.15,283.15,283.1500001490068,288.734179257287,3.9682539682539675,1.0919216860751049,53000.760871074745,290.42440630636355,288.17097494317136,1.2050920297219418,0.6745,0.6781186294250445,0.1421925,0.14295534946556063,0.13502943750000002,0.13575385780509228,0.1421925,0.14295534946556063,0.10502289583333334,0.1055863338484051,297.15,293.15,296.7027006953649,297.01603498017096,296.8769835201174,296.4245422431095,296.9921108380937,296.8024744553713,0.0,2582.066759633491,114.22001332222796,123.64650421322769,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21106512.0,21106512.0,289.76722203982683,287.8026823978367,0.8137525557894738,152.58821327935223,1.0,1.0,1.0,3.0,0.2639417199308296,283.15,283.15,283.1500001793172,288.7348324877281,3.9682539682539675,1.0919207933147037,53000.674203758244,290.40933355220767,288.1717256010426,1.2050912463497818,0.6745,0.6781181725631907,0.1421925,0.14295525315373092,0.13502943750000002,0.13575376634504907,0.1421925,0.14295525315373092,0.10502289583333334,0.10558626271281595,297.15,293.15,296.7018681264227,297.0158107901645,296.8780202084719,296.4218168952427,296.993184153598,296.80214003477994,0.0,2582.151351541929,114.21973058208866,123.63382864501237,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21106548.0,21106548.0,289.77931751590904,287.8084353970336,0.8132351494736842,154.07516961538462,1.0,1.0,1.0,3.0,0.2637781931865345,283.15,283.15,283.1500001993788,288.73552490532154,3.9682539682539675,1.0919200109028622,53000.59824890783,290.39481898090906,288.17250048681274,1.2050904290136786,0.6745,0.6781176955102908,0.1421925,0.14295515258539215,0.13502943750000002,0.13575367084292198,0.1421925,0.14295515258539215,0.10502289583333334,0.10558618843338374,297.15,293.15,296.7010555551871,297.01559907259167,296.8790737534313,296.41943538975545,296.9939029696497,296.80181334812306,0.0,2582.245281200918,114.21948279008025,123.62213028579193,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21106584.0,21106584.0,289.79093639220775,287.8138770813422,0.8127308463157895,155.5641224291498,1.0,1.0,1.0,3.0,0.26361464944448104,283.15,283.15,283.1500002120973,288.7362318086995,3.9682539682539675,1.0919193066971875,53000.529886189615,290.3808763293506,288.17328053586164,1.205089601273336,0.6745,0.6781172122190774,0.1421925,0.1429550507019439,0.13502943750000002,0.13575357409193503,0.1421925,0.1429550507019439,0.10502289583333334,0.10558611318261613,297.15,293.15,296.7002592665043,297.0153978471,296.880140958714,296.41730047397107,296.9943948615677,296.80149868157145,0.0,2582.343966666433,114.21925976648728,123.61114968953562,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21106620.0,21106620.0,289.8020672213203,287.81900099892266,0.8122400000000001,157.05484058704454,1.0,1.0,1.0,3.0,0.26345108695968955,283.15,283.15,283.1500002182266,288.73693779069333,3.9682539682539675,1.0919186775055898,53000.468805708224,290.3675193344155,288.1740513246382,1.2050887710889013,0.6745,0.6781167275324571,0.1421925,0.1429549485243275,0.13502943750000002,0.1357534770615989,0.1421925,0.1429549485243275,0.10502289583333334,0.10558603771457695,297.15,293.15,296.6994811996134,297.0152084808397,296.8812226252719,296.41540723565737,296.99469743978625,296.80120339623375,0.0,2582.4448970225317,114.2190605002728,123.60088957845036,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21106656.0,21106656.0,289.8126985558441,287.82380069899904,0.8117629642105263,158.5470929554656,1.0,1.0,1.0,3.0,0.26328750426594294,283.15,283.15,283.15000021930007,288.73763424472463,3.9682539682539675,1.0919181208413773,53000.41476604878,290.35476173298696,288.174803454432,1.2050879448322696,0.6745,0.6781162451543297,0.1421925,0.14295484683336845,0.13502943750000002,0.13575338049340438,0.1421925,0.14295484683336845,0.10502289583333334,0.1055859626059812,297.15,293.15,296.6987230884033,297.0150320484557,296.8823191965827,296.4137508582259,296.99483897668824,296.8009328336712,0.0,2582.5462952544367,114.21888420381558,123.59135547665169,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21106692.0,21106692.0,289.8228189483766,287.8282697305457,0.8113000926315789,160.04064840080972,1.0,1.0,1.0,3.0,0.2631238985482282,283.15,283.15,283.150000217212,288.7383127944553,3.9682539682539675,1.091917635451737,53000.36764558061,290.34261726194796,288.17552678918474,1.2050871259706606,0.6745,0.6781157671285756,0.1421925,0.14295474605994066,0.13502943750000002,0.13575328479651974,0.1421925,0.14295474605994066,0.10502289583333334,0.1055858881750709,297.15,293.15,296.697988736324,297.01487114131334,296.8834327478098,296.41233214997095,296.99485084190866,296.80069512346535,0.0,2582.6462667230003,114.21873048027797,123.58258093131316,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21106728.0,21106728.0,289.83241695151514,287.83240164093905,0.8108517389473684,161.5352757894737,1.0,1.0,1.0,3.0,0.2629602758064407,283.15,283.15,283.15000021340245,288.73897747392783,3.9682539682539675,1.0919171999859223,53000.32537161611,290.3310996581817,288.17622848905614,1.2050863197827688,0.6745,0.6781152965300812,0.1421925,0.1429546468522662,0.13502943750000002,0.13575319058651233,0.1421925,0.1429546468522662,0.10502289583333334,0.10558581490062073,297.15,293.15,296.69727239890733,297.014722233554,296.8845595768464,296.41107947947273,296.994779493813,296.8004826365187,0.0,2582.744857157455,114.21859256779814,123.57435197526353,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21106764.0,21106764.0,289.84148111785714,287.8361899745745,0.8104182568421052,163.03074398785427,1.0,1.0,1.0,3.0,0.2627966324708944,283.15,283.15,283.15000020830564,288.7396214694128,3.9682539682539675,1.0919168180452141,53000.288293752936,290.3202226585713,288.1768997487453,1.205085506866899,0.6745,0.6781148221188417,0.1421925,0.14295454684082046,0.13502943750000002,0.13575309561322427,0.1421925,0.14295454684082046,0.10502289583333334,0.10558574103250777,297.15,293.15,296.6965785227842,297.0145882544625,296.88570191465885,296.4100127959555,296.9946356631449,296.8003034302012,0.0,2582.840909616523,114.21847160686643,123.56674067841922,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21106800.0,21106800.0,289.84999999999997,287.8396282714485,0.81,164.52682186234819,1.0,1.0,1.0,3.0,0.26263296890866733,283.15,283.15,283.1500002024605,288.74024297252816,3.9682539682539675,1.0919164831100459,53000.25577908248,290.30999999999995,288.17753799979084,1.2050846839987093,0.6745,0.6781143419741396,0.1421925,0.14295444562069357,0.13502943750000002,0.13575299949214337,0.1421925,0.14295444562069357,0.10502289583333334,0.10558566627166707,297.15,293.15,296.69590734804405,297.0144694046358,296.88685930074956,296.4091169348119,296.9944405114335,296.800158699935,0.0,2582.933961581184,114.21836553269732,123.5597021102362,296.14825416699045,296.1518423837071,296.21234281355856,297.26872459284795,296.41937647353353,2820.7120292241175,4653.0969638533825,0.2603282705441241,0.064
21106800.0,21106800.0,289.84999999999997,287.8396282714485,0.81,164.52682186234819,2.0,1.0,1.0,3.0,0.26263296890866733,283.15,283.15,283.1500002024605,288.74024297252816,3.9682539682539675,1.0919164831100459,53000.25577908248,290.30999999999995,288.17753799979084,1.2050846839987093,0.6745,0.6781143419741396,0.1421925,0.14295444562069357,0.13502943750000002,0.13575299949214337,0.1421925,0.14295444562069357,0.10502289583333334,0.10558566627166707,297.15,293.15,296.69590734804405,297.0144694046358,296.88685930074956,296.4091169348119,296.9944405114335,296.800158699935,0.0,2582.933961581184,114.21836553269732,123.5597021102362,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
