,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21108960.0,21108960.0,289.8104363636363,287.8470445747187,0.8140818045112782,247.16578563196313,2.0,2.0,1.0,4.0,0.26208728676760346,283.15,283.15,283.1499992000003,288.74958287065806,3.9682539682539675,1.0919138495453649,53000.0001195416,290.3574763636363,288.1905739848646,1.20498437845645,0.6745,0.6780558012552504,0.1421925,0.14294210455150064,0.13502943750000002,0.13574128011431916,0.1421925,0.14294210455150064,0.10502289583333334,0.10557655120002601,297.15,293.15,296.687506248377,296.95158234739836,296.94616568454364,296.5554007711675,296.98961006944916,296.82605302418716,6205.628486015251,1511.073967551589,114.21753148345263,122.99113631843295,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21108996.0,21108996.0,289.8068608,287.84579880522597,0.8142762972180451,248.3719363388398,2.0,2.0,1.0,4.0,0.26208728668248,283.15,283.15,283.1499992000001,288.7484663592202,3.9682539682539675,1.0919138494011966,53000.00010554615,290.3617670399999,288.1900692105112,1.2049957907348448,0.6745,0.67806244445527,0.1421925,0.1429435050158725,0.13502943750000002,0.13574261002916252,0.1421925,0.14294350501587244,0.10502289583333334,0.10557758557823753,297.15,293.15,296.6871783190668,296.9623349099851,296.938502469534,296.5558907021225,296.98962966760064,296.8267072136618,6205.248784875205,1511.0739675520056,114.2175314377947,123.02430769574181,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21109032.0,21109032.0,289.8033940363636,287.84456919780774,0.8144629371428572,249.57624722243565,2.0,2.0,1.0,4.0,0.2620872865973565,283.15,283.15,283.1499991999991,288.7467638484759,3.9682539682539675,1.0919138492740375,53000.000093201874,290.36592715636357,288.1890892411785,1.2050088349892718,0.6745,0.6780700428082634,0.1421925,0.14294510683767828,0.13502943750000002,0.13574413115789585,0.1421925,0.14294510683767828,0.10502289583333334,0.10557876867836347,297.15,293.15,296.68691492824155,296.9756133440606,296.9317820486372,296.55635848340785,296.98961857484676,296.8280574758388,6204.689327525223,1511.0739675523732,114.2175313975235,123.05552245991397,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21109068.0,21109068.0,289.80004596363636,287.84335880287733,0.8146411436842105,250.77873232039954,2.0,2.0,1.0,4.0,0.262087286512233,283.15,283.15,283.149999199999,288.7446850671878,3.9682539682539675,1.0919138491626312,53000.00008238689,290.36994484363623,288.1877753211942,1.2050219859741933,0.6745,0.6780777088219492,0.1421925,0.1429467229231505,0.13502943750000002,0.13574566583175182,0.1421925,0.1429467229231505,0.10502289583333334,0.10557996231358475,297.15,293.15,296.68670608337777,296.9868262939961,296.9260785355624,296.55679667231806,296.9895905783881,296.82919963272855,6204.017700504418,1511.073967552695,114.21753136224136,123.08475191684549,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21109104.0,21109104.0,289.7968264727273,287.8421706747106,0.8148103362406015,251.97940567038034,2.0,2.0,1.0,4.0,0.26208728642710943,283.15,283.15,283.14999919999957,288.74253223719313,3.9682539682539675,1.0919138490632547,53000.00007273967,290.3738082327272,288.18634314948935,1.2050338621172274,0.6745,0.6780846369708634,0.1421925,0.14294818345808674,0.13502943750000002,0.13574705279105623,0.1421925,0.14294818345808674,0.10502289583333334,0.10558104105971039,297.15,293.15,296.6865246425998,296.9961085943639,296.9212243637775,296.55720271972194,296.9895564817922,296.83012336045107,6203.3310864547475,1511.0739675529821,114.21753133076884,123.11227866604627,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21109140.0,21109140.0,289.79374545454544,287.8410078707102,0.8149699342105263,253.1782813100269,2.0,2.0,1.0,4.0,0.2620872863419859,283.15,283.15,283.1499991999998,288.74061280878897,3.9682539682539675,1.091913848976289,53000.00006429729,290.37750545454537,288.1850029680175,1.205043331443199,0.6745,0.6780901657735913,0.1421925,0.1429493489944572,0.13502943750000002,0.1357481596125868,0.1421925,0.1429493489944572,0.10502289583333334,0.10558190192090088,297.15,293.15,296.6863622945257,297.00356756365744,296.91730113551154,296.55756381701354,296.9895219837082,296.8308633588833,6202.728813865716,1511.0739675532336,114.21753130322688,123.1378220730672,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21109176.0,21109176.0,289.79081279999997,287.83987345061854,0.8151193569924813,254.37537327698809,2.0,2.0,1.0,4.0,0.26208728625686245,283.15,283.15,283.14999919999974,288.7391311779994,3.9682539682539675,1.0919138488991376,53000.00005680765,290.3810246399999,288.18392654951333,1.2050500453713868,0.6745,0.6780940908079802,0.1421925,0.14295017643767785,0.13502943750000002,0.13574894537268423,0.1421925,0.14295017643767785,0.10502289583333334,0.10558251306764328,297.15,293.15,296.68621123202576,297.0097200283549,296.9141594542215,296.5578795611657,296.9894929982845,296.83149265481046,6202.272531295333,1511.0739675534567,114.21753127879316,123.16159635839729,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21109212.0,21109212.0,289.7880384,287.838770475679,0.8152580239849624,255.57069560891279,2.0,2.0,1.0,4.0,0.2620872861717389,283.15,283.15,283.1499991999999,288.73812702581046,3.9682539682539675,1.091913848830601,53000.00005015428,290.3843539199999,288.18317867562035,1.2050547138387664,0.6745,0.6780968216595304,0.1421925,0.14295075213316943,0.13502943750000002,0.13574949206704853,0.1421925,0.14295075213316943,0.10502289583333334,0.10558293827437108,297.15,293.15,296.6860660828643,297.0148232631965,296.9117312896637,296.55814506569595,296.9894707250295,296.83204728529,6201.969321226082,1511.0739675536545,114.21753125708766,123.18371504457856,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21109248.0,21109248.0,289.78543214545454,287.8377020077457,0.8153853545864662,256.76426234344984,2.0,2.0,1.0,4.0,0.2620872860866154,283.15,283.15,283.1499992,288.7375208383876,3.9682539682539675,1.0919138487705342,53000.000044323155,290.38748142545444,288.1827425562384,1.2050584090367837,0.6745,0.6780989805762276,0.1421925,0.14295120725809524,0.13502943750000002,0.13574992426468713,0.1421925,0.14295120725809524,0.10502289583333334,0.10558327442808997,297.15,293.15,296.6859227868043,297.0189882349651,296.91006737876614,296.55834810270983,296.9894540848339,296.83255611761587,6201.787920563583,1511.0739675538282,114.21753123806454,123.20416179212533,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21109284.0,21109284.0,289.7830039272727,287.8366711083425,0.8155007681954888,257.9560875182482,2.0,2.0,1.0,4.0,0.2620872860014919,283.15,283.15,283.14999920000014,288.7373053903785,3.9682539682539675,1.0919138487175548,53000.00003918004,290.3903952872726,288.18258594856627,1.205060072758983,0.6745,0.6780999590150203,0.1421925,0.1429514135244526,0.13502943750000002,0.13575012014020943,0.1421925,0.1429514135244526,0.10502289583333334,0.10558342677571846,297.15,293.15,296.68578612934857,297.0224521499148,296.90917220600056,296.5584925476782,296.9894482014992,296.8330702468883,6201.731810645153,1511.0739675539814,114.21753122128591,123.22301932600104,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21109320.0,21109320.0,289.7807636363636,287.8356808376698,0.8156036842105263,259.1461851709566,2.0,2.0,1.0,4.0,0.26208728591636843,283.15,283.15,283.1499992000002,288.73744239210936,3.9682539682539675,1.0919138486706852,53000.000034630066,290.3930836363636,288.18268811017475,1.205060477565601,0.6745,0.678100201810032,0.1421925,0.14295146470848477,0.13502943750000002,0.1357501687458045,0.1421925,0.14295146470848477,0.10502289583333334,0.10558346458007017,297.15,293.15,296.68565786610634,297.02537790683726,296.90905641408864,296.5585729004708,296.9894533423078,296.8336236859622,6201.786595378956,1511.0739675541167,114.21753120644237,123.24041031260788,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21109356.0,21109356.0,289.77872116363636,287.8347342535603,0.8156935220300753,260.33456933922395,2.0,2.0,1.0,4.0,0.2620872858312449,283.15,283.15,283.14999920000014,288.73789006906276,3.9682539682539675,1.091913848629364,53000.00003061874,290.39553460363624,288.1830212107965,1.2050597764869988,0.6745,0.678099798506788,0.1421925,0.1429513796874373,0.13502943750000002,0.13575008800776123,0.1421925,0.1429513796874373,0.10502289583333334,0.10558340178381431,297.15,293.15,296.6855378075148,297.0278270807003,296.90963392959833,296.5585915958608,296.9894677942261,296.83421164158005,6201.938715327385,1511.073967554236,114.21753119335611,123.25644934485291,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21109392.0,21109392.0,289.77688639999997,287.8338344103822,0.8157697010526316,261.5212540606992,2.0,2.0,1.0,4.0,0.26208728574612145,283.15,283.15,283.1499991999994,288.73870279927894,3.9682539682539675,1.091913848592811,53000.00002707029,290.3977363199999,288.1836062568761,1.205057204086235,0.6745,0.6780983073438447,0.1421925,0.14295106533282376,0.13502943750000002,0.13574978948901628,0.1421925,0.14295106533282376,0.10502289583333334,0.10558316960256822,297.15,293.15,296.68543169989266,297.02992840355364,296.9108311116358,296.55851793887945,296.9894962516024,296.83484108111287,6202.209008153808,1511.0739675543416,114.21753118177988,123.2711357844996,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21109428.0,21109428.0,289.7752692363636,287.8329843578921,0.8158316406766918,262.70625337303113,2.0,2.0,1.0,4.0,0.2620872856609979,283.15,283.15,283.1499991999988,288.73992373751395,3.9682539682539675,1.0919138485604767,53000.00002393138,290.39967691636355,288.1844755221053,1.2050528314877418,0.6745,0.6780957670191088,0.1421925,0.14295052980261622,0.13502943750000002,0.13574928093657723,0.1421925,0.14295052980261622,0.10502289583333334,0.1055827740617823,297.15,293.15,296.68534172704614,297.03175352704045,296.9126064859092,296.55833557669223,296.98954048070715,296.835515559479,6202.610402065631,1511.073967554435,114.21753117153968,123.28451279343902,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21109464.0,21109464.0,289.77387956363634,287.83218714003425,0.8158787603007519,263.88958131386863,2.0,2.0,1.0,4.0,0.2620872855758744,283.15,283.15,283.1499991999991,288.74148266734585,3.9682539682539675,1.0919138485316642,53000.00002113427,290.4013445236363,288.1855960018355,1.2050473426485881,0.6745,0.678092574147645,0.1421925,0.1429498567079155,0.13502943750000002,0.13574864174956794,0.1421925,0.1429498567079155,0.10502289583333334,0.10558227691633063,297.15,293.15,296.6852674491206,297.033369769929,296.91489535620985,296.55805075074215,296.989598940777,296.83623645335575,6203.117694074545,1511.0739675545183,114.21753116241457,123.29674546133117,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21109500.0,21109500.0,289.77272727272725,287.83144579368906,0.8159104793233083,265.07125192086056,2.0,2.0,1.0,4.0,0.26208728549075094,283.15,283.15,283.1499991999996,288.74328413399854,3.9682539682539675,1.0919138485066024,53000.00001870142,290.4027272727272,288.18692222354207,1.205041539483728,0.6745,0.6780891944594811,0.1421925,0.14294914423006638,0.13502943750000002,0.13574796516336823,0.1421925,0.14294914423006638,0.10502289583333334,0.10558175068261975,297.15,293.15,296.6852037393838,297.03478565237987,296.9177841028033,296.5571739265682,296.98967182470335,296.8369238491677,6203.696988925615,1511.073967554591,114.21753115447765,123.30774535277075,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21109536.0,21109536.0,289.77182225454544,287.8307633473685,0.8159262171428572,266.25127923165576,2.0,2.0,1.0,4.0,0.2620872854056275,283.15,283.15,283.14999919999997,288.74512678048984,3.9682539682539675,1.0919138484843134,53000.00001653761,290.4038132945454,288.188309482592,1.2050360946791896,0.6745,0.678086021264683,0.1421925,0.14294847528343732,0.13502943750000002,0.13574732991546806,0.1421925,0.14294847528343727,0.10502289583333334,0.10558125660091962,297.15,293.15,296.6851234661759,297.0360667291325,296.92117037266695,296.55456150144875,296.9897526622851,296.8373349463418,6204.284455129391,1511.073967554655,114.21753114741871,123.31783771173968,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21109572.0,21109572.0,289.77117439999995,287.83014281985925,0.8159253931578948,267.4296772839032,2.0,2.0,1.0,4.0,0.262087285320504,283.15,283.15,283.1499992,288.7468792444948,3.9682539682539675,1.0919138484643873,53000.000014603254,290.40459071999993,288.18965973181594,1.2050314692114417,0.6745,0.6780833238274341,0.1421925,0.14294790663207177,0.13502943750000002,0.13574678991037628,0.1421925,0.1429479066320718,0.10502289583333334,0.10558083659695934,297.15,293.15,296.6849944161111,297.03723817392347,296.9250863517449,296.54941710098456,296.989833847658,296.8373139780844,6204.838808919558,1511.0739675547127,114.2175311411082,123.32717729183716,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21109608.0,21109608.0,289.7707936,287.8295872188134,0.8159074267669173,268.60646011525165,2.0,2.0,1.0,4.0,0.26208728523538055,283.15,283.15,283.1499992000001,288.7483563265269,3.9682539682539675,1.0919138484472244,53000.00001293712,290.4050476799999,288.1908375604996,1.2050285697946967,0.6745,0.6780816294366205,0.1421925,0.1429475494346429,0.13502943750000002,0.13574645070705757,0.1421925,0.1429475494346429,0.10502289583333334,0.10558057277215589,297.15,293.15,296.6847775226879,297.03828442006466,296.92983866213945,296.54217075717463,296.9899020428993,296.8369946809932,6205.300992843604,1511.0739675547625,114.21753113567264,123.33567593249784,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21109644.0,21109644.0,289.77068974545455,287.82909953928515,0.815871737368421,269.78164176334997,2.0,2.0,1.0,4.0,0.2620872851502571,283.15,283.15,283.1499992000001,288.74952176522135,3.9682539682539675,1.0919138484320026,53000.00001145946,290.4051723054544,288.19179967574087,1.2050271288075283,0.6745,0.6780807848659268,0.1421925,0.14294737138924876,0.13502943750000002,0.13574628163084454,0.1421925,0.14294737138924876,0.10502289583333334,0.10558044126843463,297.15,293.15,296.68449261327874,297.0392450664933,296.9354616085008,296.53411480116324,296.98995263780904,296.83665334544907,6205.661962019872,1511.0739675548066,114.21753113085194,123.34361394526407,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21109680.0,21109680.0,289.7708727272727,287.8286827622156,0.8158177443609023,270.9552362658471,2.0,2.0,1.0,4.0,0.26208728506513357,283.15,283.15,283.14999920000014,288.75039677401946,3.9682539682539675,1.0919138484181328,53000.000010113,290.40495272727264,288.19255702487106,1.2050271259241305,0.6745,0.6780807774699105,0.1421925,0.14294736983008188,0.13502943750000002,0.13574628015022197,0.1421925,0.14294736983008188,0.10502289583333334,0.10558044011683931,297.15,293.15,296.68416717497735,297.04014674140336,296.9419269029995,296.5259010313004,296.9899869414585,296.8364257584278,6205.928911527608,1511.0739675548466,114.21753112645936,123.35120140317262,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21109716.0,21109716.0,289.7713524363636,287.82833985286254,0.8157448671428571,272.1272576603919,2.0,2.0,1.0,4.0,0.2620872849800101,283.15,283.15,283.1499992,288.75087023317076,3.9682539682539675,1.0919138484062063,53000.00000895519,290.4043770763636,288.19301244283685,1.2050287042898316,0.6745,0.678081692768568,0.1421925,0.1429475627857592,0.13502943750000002,0.13574646338560054,0.1421925,0.1429475627857592,0.10502289583333334,0.10558058263324488,297.15,293.15,296.683796608087,297.04096691498575,296.94965791622985,296.51771054974057,296.9899961047401,296.83642561875666,6206.068692776644,1511.0739675548812,114.2175311226822,123.3582587918815,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21109752.0,21109752.0,289.77213876363635,287.8280737591775,0.8156525251127821,273.2977199846331,2.0,2.0,1.0,4.0,0.26208728489488664,283.15,283.15,283.1499992,288.75106665807493,3.9682539682539675,1.0919138483956128,53000.000007926836,290.40343348363626,288.19324829445776,1.2050312802294876,0.6745,0.6780831904631859,0.1421925,0.14294787851732624,0.13502943750000002,0.13574676321193382,0.1421925,0.14294787851732624,0.10502289583333334,0.10558081583150408,297.15,293.15,296.68341666482496,297.0417359704977,296.95844749709823,296.5098988296315,296.98998802764316,296.83669739793913,6206.121962961449,1511.0739675549116,114.21753111932739,123.36495528328054,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21109788.0,21109788.0,289.7732416,287.8278874101271,0.815540137669173,274.4666372762197,2.0,2.0,1.0,4.0,0.2620872848097632,283.15,283.15,283.1499991999999,288.7510330880074,3.9682539682539675,1.0919138483862083,53000.00000701385,290.4021100799999,288.1932978236662,1.2050346942478023,0.6745,0.6780851772424407,0.1421925,0.14294829735366307,0.13502943750000002,0.13574716094905054,0.1421925,0.14294829735366307,0.10502289583333334,0.10558112518259487,297.15,293.15,296.68304674831154,297.04246407630137,296.9682103178216,296.50262365236483,296.989967247657,296.8372624084913,6206.1036476846675,1511.0739675549387,114.21753111634894,123.37132977726843,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21109824.0,21109824.0,289.7746708363636,287.8277837139607,0.8154071242105263,275.63402357280063,2.0,2.0,1.0,4.0,0.2620872847246397,283.15,283.15,283.1499991999999,288.75080784912336,3.9682539682539675,1.0919138483779613,53000.00000621326,290.40039499636356,288.1931861493395,1.2050386374083173,0.6745,0.6780874736469619,0.1421925,0.14294878146263243,0.13502943750000002,0.13574762067063803,0.1421925,0.14294878146263248,0.10502289583333334,0.1055814827438296,297.15,293.15,296.68269833645354,297.04315857195877,296.97786140014296,296.49605569766226,296.9899382169951,296.8379424446425,6206.026220656903,1511.0739675549628,114.21753111373711,123.37736926197587,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21109860.0,21109860.0,289.7764363636363,287.8277655564223,0.8152529041353384,276.7998929120246,2.0,2.0,1.0,4.0,0.26208728463951625,283.15,283.15,283.1499992,288.75044221025587,3.9682539682539675,1.091913848370682,53000.00000550662,290.3982763636363,288.1929549067628,1.2050427728519635,0.6745,0.6780898832176122,0.1421925,0.14294928942834736,0.13502943750000002,0.13574810304716808,0.1421925,0.14294928942834736,0.10502289583333334,0.10558185792557519,297.15,293.15,296.6823554023831,297.0438283042628,296.9856330555602,296.4901703379663,296.9899035338465,296.8383781268038,6205.905396873979,1511.0739675549837,114.21753111143174,123.38310119411744,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21109896.0,21109896.0,289.77854807272723,287.8278357989069,0.8150768968421054,277.9642593315405,2.0,2.0,1.0,4.0,0.2620872845543928,283.15,283.15,283.1499992000001,288.75000996466406,3.9682539682539675,1.0919138483642812,53000.00000488525,290.39574231272724,288.1926537383012,1.2050466956108572,0.6745,0.6780921701157864,0.1421925,0.14294977153326752,0.13502943750000002,0.13574856086566192,0.1421925,0.14294977153326752,0.10502289583333334,0.10558221400662594,297.15,293.15,296.6820094255034,297.0444795822456,296.9918606604982,296.4849684583419,296.9898658419258,296.83863679370296,6205.7655484718425,1511.0739675550024,114.21753110940466,123.38850773953023,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21109932.0,21109932.0,289.78101585454544,287.8279972765602,0.8148785217293234,279.1271368689973,2.0,2.0,1.0,4.0,0.2620872844692693,283.15,283.15,283.14999920000014,288.74958661749906,3.9682539682539675,1.0919138483584243,53000.00000431668,290.39278097454536,288.1923434639802,1.2050502566960788,0.6745,0.6780942471223977,0.1421925,0.14295020939058786,0.13502943750000002,0.13574897666556468,0.1421925,0.1429502093905879,0.10502289583333334,0.1055825374065503,297.15,293.15,296.6816605144012,297.0451214427694,296.997246145777,296.4802161943127,296.9898271881474,296.83881429708157,6205.630259657264,1511.0739675550192,114.21753110754973,123.39367937974579,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21109968.0,21109968.0,289.7838496,287.828252796322,0.8146571981954887,280.2885395620438,2.0,2.0,1.0,4.0,0.2620872843841458,283.15,283.15,283.1499992000001,288.74921965850905,3.9682539682539675,1.0919138483534487,53000.00000383367,290.3893804799999,288.19205166512177,1.205053228357743,0.6745,0.6780959810809939,0.1421925,0.14295057492936875,0.13502943750000002,0.135749323790033,0.1421925,0.14295057492936875,0.10502289583333334,0.10558280739224792,297.15,293.15,296.68130462406504,297.0457490557105,297.0013942853601,296.4762013388237,296.9897864356004,296.8388871479119,6205.51520373031,1511.0739675550337,114.21753110597403,123.39844455136866,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21110004.0,21110004.0,289.7870592,287.82860513491204,0.8144123456390977,281.44848144832883,2.0,2.0,1.0,4.0,0.26208728429902234,283.15,283.15,283.1499992000002,288.74893797148655,3.9682539682539675,1.0919138483489719,53000.000003399036,290.38552895999993,288.19181152878343,1.2050557150102714,0.6745,0.6780974325030061,0.1421925,0.1429508809061285,0.13502943750000002,0.13574961435296537,0.1421925,0.1429508809061285,0.10502289583333334,0.10558303338563976,297.15,293.15,296.68094617112394,297.04637156982074,297.00496236052277,296.4726223794464,296.9897463721058,296.8389297706039,6205.428303030253,1511.0739675550465,114.21753110455614,123.40293878034501,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21110040.0,21110040.0,289.7906545454545,287.8290570367574,0.8141433834586467,282.6069765655013,2.0,2.0,1.0,4.0,0.2620872842138988,283.15,283.15,283.1499992000004,288.7487546107698,3.9682539682539675,1.0919138483449549,53000.0000030091,290.3812145454545,288.19163470435194,1.2050576870980023,0.6745,0.6780985842935777,0.1421925,0.14295112371707125,0.13502943750000002,0.13574984493210995,0.1421925,0.14295112371707125,0.10502289583333334,0.10558321272497442,297.15,293.15,296.6805867927274,297.0469908526769,297.00804216791215,296.46945383056465,296.98970797973703,296.8389563247236,6205.373483954364,1511.073967555058,114.21753110328406,123.4071643768686,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21110076.0,21110076.0,289.7946455272727,287.8296112118618,0.8138497310526316,283.7640389512101,2.0,2.0,1.0,4.0,0.26208728412877536,283.15,283.15,283.14999920000025,288.7486993630945,3.9682539682539675,1.0919138483414137,53000.00000266533,290.3764253672727,288.19154497466167,1.2050591029794424,0.6745,0.6780994118595262,0.1421925,0.14295129817766591,0.13502943750000002,0.1357500106041107,0.1421925,0.14295129817766591,0.10502289583333334,0.10558334158097499,297.15,293.15,296.6802294010286,297.04760843559836,297.0106870276882,296.4667213831861,296.9896719245562,296.8389836344115,6205.359913450308,1511.073967555068,114.21753110216257,123.41108388688836,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21110112.0,21110112.0,289.79904203636363,287.830270333615,0.8135308078195489,284.9196826431041,2.0,2.0,1.0,4.0,0.2620872840436519,283.15,283.15,283.1499992000002,288.7487601001802,3.9682539682539675,1.0919138483383308,53000.000002366025,290.37114955636355,288.19154119721424,1.205060187784616,0.6745,0.6781000456202944,0.1421925,0.14295143178185873,0.13502943750000002,0.13575013747788392,0.1421925,0.1429514317818587,0.10502289583333334,0.1055834402605764,297.15,293.15,296.6798771741167,297.04822672622385,297.0129688948879,296.4644114205711,296.98964002174256,296.83902484750837,6205.382544731413,1511.0739675550774,114.21753110118608,123.41469725460051,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21110148.0,21110148.0,289.80385396363636,287.8310370365418,0.8131860331578947,286.0739216788321,2.0,2.0,1.0,4.0,0.2620872839585284,283.15,283.15,283.14999920000014,288.7489033196924,3.9682539682539675,1.0919138483356308,53000.000002103916,290.36537524363627,288.19160041856026,1.2050610926250924,0.6745,0.6781005740394516,0.1421925,0.14295154317880607,0.13502943750000002,0.13575024326311974,0.1421925,0.14295154317880607,0.10502289583333334,0.10558352253798203,297.15,293.15,296.6795341179205,297.0488488272555,297.0150006555208,296.4624612527961,296.98961435573824,296.83909184184625,6205.4306439643115,1511.0739675550851,114.217531100331,123.41803898833086,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21110184.0,21110184.0,289.80909119999995,287.83191391399066,0.8128148264661654,287.226770096043,2.0,2.0,1.0,4.0,0.26208728387340485,283.15,283.15,283.14999920000014,288.7490908215099,3.9682539682539675,1.0919138483331465,53000.00000186276,290.35909055999997,288.19169307901194,1.2050618983614019,0.6745,0.678101044458099,0.1421925,0.1429516423485667,0.13502943750000002,0.13575033743712323,0.1421925,0.1429516423485667,0.10502289583333334,0.10558359578442919,297.15,293.15,296.67919733864784,297.0494733754697,297.01689976440105,296.460716447539,296.9895921760054,296.8391758204126,6205.492455875819,1511.0739675550922,114.21753109954432,123.42122318590309,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21110220.0,21110220.0,289.81476363636364,287.83290351576005,0.8124166071428571,288.3782419323857,2.0,2.0,1.0,4.0,0.2620872837882814,283.15,283.15,283.14999920000014,288.74934189142124,3.9682539682539675,1.091913848331033,53000.00000165764,290.35228363636355,288.1918330792535,1.2050625775817227,0.6745,0.6781014409585411,0.1421925,0.14295172593550384,0.13502943750000002,0.13575041681330066,0.1421925,0.14295172593550384,0.10502289583333334,0.10558365752145606,297.15,293.15,296.67887685474943,297.0501060165051,297.0186119183405,296.45932490396,296.9895795157294,296.83929984185687,6205.573915818084,1511.0739675550979,114.21753109887513,123.42411961964609,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21110256.0,21110256.0,289.82088116363633,287.83400834566146,0.8119907945864663,289.528351225509,2.0,2.0,1.0,4.0,0.26208728370315787,283.15,283.15,283.1499992000001,288.7496212718313,3.9682539682539675,1.0919138483290853,53000.00000146852,290.3449426036363,288.19199348884104,1.2050632029925816,0.6745,0.6781018059952418,0.1421925,0.1429518028895158,0.13502943750000002,0.13575048989069183,0.1421925,0.1429518028895158,0.10502289583333334,0.105583714359427,297.15,293.15,296.6785652129598,297.0507434997533,297.02024936296556,296.4580917912748,296.98957228965537,296.8394444313218,6205.664196462369,1511.073967555104,114.21753109825812,123.42688219285647,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21110292.0,21110292.0,289.82745367272724,287.8352308590197,0.8115368081954887,290.67711201306184,2.0,2.0,1.0,4.0,0.26208728361803435,283.15,283.15,283.14999920000014,288.749954837615,3.9682539682539675,1.0919138483274347,53000.000001308275,290.3370555927272,288.19219087223513,1.2050637055316118,0.6745,0.6781020993947606,0.1421925,0.1429518647415708,0.13502943750000002,0.1357505486268994,0.1421925,0.1429518647415708,0.10502289583333334,0.10558376004314399,297.15,293.15,296.67827333075616,297.05139242483193,297.0217707845283,296.45714732072264,296.9895772709406,296.83963222635595,6205.771614243612,1511.0739675551085,114.21753109773539,123.42938867939117,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21110328.0,21110328.0,289.8344910545454,287.83657346010733,0.8110540673684211,291.82453833269307,2.0,2.0,1.0,4.0,0.2620872835329109,283.15,283.15,283.1499992000002,288.75031551956505,3.9682539682539675,1.0919138483259123,53000.000001160486,290.3286107345454,288.19240616380233,1.2050641496491066,0.6745,0.6781023587727663,0.1421925,0.14295191942149232,0.13502943750000002,0.13575060055227553,0.1421925,0.14295191942149232,0.10502289583333334,0.10558380042954763,297.15,293.15,296.6779926024972,297.0520479577625,297.0232523249212,296.45632866532134,296.9895887506125,296.8398420602229,6205.887645277088,1511.0739675551133,114.2175310972532,123.4317748885093,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21110364.0,21110364.0,289.84200319999997,287.8380384995141,0.8105419915037594,292.9706442220515,2.0,2.0,1.0,4.0,0.26208728344778737,283.15,283.15,283.14999920000014,288.75071955851814,3.9682539682539675,1.091913848324592,53000.00000103231,290.31959615999995,288.1926502081652,1.2050645208533903,0.6745,0.6781025755427292,0.1421925,0.1429519651191394,0.13502943750000002,0.1357506439478666,0.1421925,0.1429519651191394,0.10502289583333334,0.10558383418167402,297.15,293.15,296.67773038738574,297.05271521475703,297.02467387423775,296.4557111948118,296.98961209899863,296.8400885540382,6206.017420713207,1511.073967555117,114.21753109683507,123.43396826737776,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21110400.0,21110400.0,289.84999999999997,287.8396282714485,0.81,294.115443718786,2.0,2.0,1.0,4.0,0.26208728336266385,283.15,283.15,283.14999920000025,288.7511620850446,3.9682539682539675,1.0919138483234183,53000.0000009184,290.30999999999995,288.19291801241536,1.2050648224193965,0.6745,0.678102751717015,0.1421925,0.14295200225874224,0.13502943750000002,0.1357506792165318,0.1421925,0.14295200225874224,0.10502289583333334,0.10558386161285808,297.15,293.15,296.6774852981577,297.05339438828344,297.026062001081,296.45524113130017,296.9896473297527,296.840366029715,6206.159452450858,1511.0739675551201,114.21753109646347,123.43600771851729,296.41689546384333,296.3726341969069,297.79798378495525,297.08424430220634,296.8658459322668,7954.886958820959,10882.862260253954,0.2760602725804323,0.064
21110400.0,21110400.0,289.84999999999997,287.8396282714485,0.81,294.115443718786,2.0,2.0,1.0,4.0,0.26208728336266385,283.15,283.15,283.14999920000025,288.7511620850446,3.9682539682539675,1.0919138483234183,53000.0000009184,290.30999999999995,288.19291801241536,1.2050648224193965,0.6745,0.678102751717015,0.1421925,0.14295200225874224,0.13502943750000002,0.1357506792165318,0.1421925,0.14295200225874224,0.10502289583333334,0.10558386161285808,297.15,293.15,296.6774852981577,297.05339438828344,297.026062001081,296.45524113130017,296.9896473297527,296.840366029715,6206.159452450858,1511.0739675551201,114.21753109646347,123.43600771851729,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21110436.0,21110436.0,289.8584906666666,287.8412877667874,0.8094223542857142,295.2589508605455,2.0,2.0,1.0,4.0,0.2620872832775404,283.15,283.15,283.1499992000004,288.75166265592674,3.9682539682539675,1.0919138483223423,53000.00000081392,290.29981119999997,288.1932278813464,1.205065079232106,0.6745,0.6781029017948544,0.1421925,0.14295203389690855,0.13502943750000002,0.13575070926089985,0.1421925,0.14295203389690855,0.10502289583333334,0.10558388498069989,297.15,293.15,296.67798650483377,297.05479968412135,297.02813768862137,296.4555873819353,296.9904038243556,296.8413830167735,6206.320896413957,1511.0739675551235,114.21753109612261,123.43794530387692,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21110472.0,21110472.0,289.8674709225589,287.842959148108,0.8088042311111111,296.40117968497884,2.0,2.0,1.0,4.0,0.2620872831924169,283.15,283.15,283.1499992000003,288.7522759087518,3.9682539682539675,1.0919138483214372,53000.00000072608,290.28903489292924,288.19363008991934,1.2050653212383644,0.6745,0.6781030430656728,0.1421925,0.1429520636784517,0.13502943750000002,0.13575073754217362,0.1421925,0.1429520636784517,0.10502289583333334,0.10558390697724615,297.15,293.15,296.6793325084877,297.05700649842544,297.0309496687942,296.4568618774229,296.9919520378576,296.8432205181976,6206.518497237862,1511.0739675551263,114.217531095836,123.43969349579434,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21110508.0,21110508.0,289.8769304242424,287.84464039660276,0.8081464228571429,297.5421442297349,2.0,2.0,1.0,4.0,0.26208728310729346,283.15,283.15,283.14999920000025,288.75292841720386,3.9682539682539675,1.0919138483205868,53000.000000643486,290.277683490909,288.1940654038988,1.2050655596286841,0.6745,0.6781031821924891,0.1421925,0.1429520930080141,0.13502943750000002,0.13575076539423547,0.1421925,0.1429520930080141,0.10502289583333334,0.10558392863996094,297.15,293.15,296.6809516536934,297.0594700391818,297.0339970517732,296.4584271559136,296.99375330058825,296.84531984023005,6206.7286201782545,1511.0739675551283,114.21753109556664,123.44137883396716,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21110544.0,21110544.0,289.8868588282828,287.8463294610142,0.8074497219047619,298.6818585324625,2.0,2.0,1.0,4.0,0.26208728302216994,283.15,283.15,283.1499992000003,288.7536996004551,3.9682539682539675,1.0919138483198891,53000.00000057579,290.26576940606054,288.1946038589837,1.205065788246724,0.6745,0.6781033155868176,0.1421925,0.14295212112910088,0.13502943750000002,0.13575079209869975,0.1421925,0.14295212112910088,0.10502289583333334,0.1055839494100998,297.15,293.15,296.68335564615893,297.06266456992716,297.0377134628874,296.4608030953044,296.9962733792317,296.848162030702,6206.976375170893,1511.0739675551301,114.21753109534579,123.44287864341597,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21110580.0,21110580.0,289.8972457912458,287.8480242613873,0.8067149206349207,299.82033663081063,2.0,2.0,1.0,4.0,0.2620872829370464,283.15,283.15,283.14999920000025,288.7544814940927,3.9682539682539675,1.0919138483192057,53000.00000050943,290.25330505050493,288.1951521573785,1.2050660163038287,0.6745,0.6781034486411766,0.1421925,0.14295214917851815,0.13502943750000002,0.13575081873510486,0.1421925,0.14295214917851815,0.10502289583333334,0.10558397012730376,297.15,293.15,296.6858299189861,297.0659238098928,297.0414889430155,296.46324912485045,296.9988568387188,296.85106972709275,6207.227521428518,1511.0739675551324,114.21753109512923,123.44436119420423,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21110616.0,21110616.0,289.9080809696969,287.84972269274743,0.8059428114285714,300.957592562428,2.0,2.0,1.0,4.0,0.26208728285192295,283.15,283.15,283.1499992000001,288.7553432237037,3.9682539682539675,1.0919138483186086,53000.00000045146,290.2403028363636,288.19576598610706,1.2050662446849292,0.6745,0.6781035818620326,0.1421925,0.14295217726303494,0.13502943750000002,0.13575084540484136,0.1421925,0.14295217726303494,0.10502289583333334,0.10558399087043217,297.15,293.15,296.68875982310715,297.0696030514568,297.0456474682142,296.4661373126891,297.0018525348232,296.85440003805815,6207.504072050521,1511.073967555134,114.21753109494023,123.44573111111261,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21110652.0,21110652.0,289.919354020202,287.85142262870244,0.8051341866666667,302.0936403649635,2.0,2.0,1.0,4.0,0.26208728276679943,283.15,283.15,283.14999919999997,288.7562725418348,3.9682539682539675,1.0919138483180855,53000.0000004007,290.2267751757575,288.1964382004999,1.20506646988149,0.6745,0.6781037132204891,0.1421925,0.1429522049549361,0.13502943750000002,0.13575087170174055,0.1421925,0.1429522049549361,0.10502289583333334,0.10558401132357598,297.15,293.15,296.6920882789642,297.0736487706659,297.050140040916,296.46940758045577,297.00520753136743,296.8580984404739,6207.802008230192,1511.0739675551358,114.2175310947745,123.44700035228244,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21110688.0,21110688.0,289.93105459932656,287.8531219249725,0.8042898387301587,303.22849407606606,2.0,2.0,1.0,4.0,0.26208728268167597,283.15,283.15,283.1499992,288.7572641831063,3.9682539682539675,1.091913848317633,53000.000000356755,290.212734480808,288.1971673965128,1.2050666889288528,0.6745,0.6781038409921536,0.1421925,0.14295223189069947,0.13502943750000002,0.13575089728059297,0.1421925,0.14295223189069947,0.10502289583333334,0.10558403121823899,297.15,293.15,296.6957980802024,297.0780441940765,297.0549511786246,296.4730385160471,297.0089049615406,296.86214738609823,6208.119530446737,1511.0739675551372,114.21753109463114,123.4481710181946,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21110724.0,21110724.0,289.94317236363634,287.85481842284764,0.80341056,304.3621677333846,2.0,2.0,1.0,4.0,0.2620872825965525,283.15,283.15,283.1499992000001,288.75831253368625,3.9682539682539675,1.0919138483172348,53000.000000318105,290.1981931636363,288.19794697787853,1.205066906999836,0.6745,0.6781039681829966,0.1421925,0.14295225870401884,0.13502943750000002,0.13575092274316966,0.1421925,0.14295225870401884,0.10502289583333334,0.10558405102246529,297.15,293.15,296.69981591726736,297.0827215560872,297.06001797767726,296.4769448858477,297.01287838992357,296.8664757453607,6208.455050601019,1511.073967555138,114.21753109450509,123.44925830661916,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21110760.0,21110760.0,289.95569696969693,287.8565099525736,0.8024971428571429,305.4946753745678,2.0,2.0,1.0,4.0,0.262087282511429,283.15,283.15,283.1499992000001,288.75938933481643,3.9682539682539675,1.0919138483168636,53000.000000282074,290.1831636363636,288.1987518372018,1.2050671248081486,0.6745,0.6781040952102897,0.1421925,0.14295228548286004,0.13502943750000002,0.135750948173005,0.1421925,0.14295228548286004,0.10502289583333334,0.10558407080122613,297.15,293.15,296.70398828857213,297.08754035840025,297.0652130334151,296.4809894341517,297.01699027943175,296.87094427879424,6208.79961782057,1511.073967555139,114.2175310943876,123.45030377072978,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21110796.0,21110796.0,289.9686180740741,287.8581943366686,0.8015503796825396,306.6260310372647,2.0,2.0,1.0,4.0,0.2620872824263055,283.15,283.15,283.1499992000001,288.76054411584806,3.9682539682539675,1.0919138483165591,53000.000000252505,290.167658311111,288.19962588270295,1.2050673421792633,0.6745,0.678104221973397,0.1421925,0.1429523122060078,0.13502943750000002,0.1357509735499525,0.1421925,0.1429523122060078,0.10502289583333334,0.10558409053885194,297.15,293.15,296.70855639845627,297.09272176982347,297.07073624048286,296.4853752524499,297.0214565906977,296.87576925038206,6209.168914296881,1511.07396755514,114.21753109429115,123.45123839588454,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21110832.0,21110832.0,289.9819253333333,287.85986939316916,0.8005710628571429,307.7562487591241,2.0,2.0,1.0,4.0,0.262087282341182,283.15,283.15,283.1499992,288.76170548362745,3.9682539682539675,1.0919138483162598,53000.00000022346,290.1516895999999,288.2005054958809,1.2050675601390461,0.6745,0.6781043490734893,0.1421925,0.14295233900019585,0.13502943750000002,0.13575099899436163,0.1421925,0.14295233900019585,0.10502289583333334,0.10558411032894795,297.15,293.15,296.7131542400398,297.09793062491116,297.07628428971043,296.48978546768575,297.02594974048907,296.88062087256725,6209.540338297829,1511.0739675551408,114.21753109419637,123.45216450293465,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21110868.0,21110868.0,289.99560840404035,287.86153293880915,0.7995599847619047,308.88534257779486,2.0,2.0,1.0,4.0,0.26208728225605854,283.15,283.15,283.1499992000001,288.7629303897589,3.9682539682539675,1.091913848316006,53000.00000019884,290.13526991515147,288.20143878351877,1.2050677814394213,0.6745,0.6781044781093225,0.1421925,0.14295236620246082,0.13502943750000002,0.13575102482629045,0.1421925,0.14295236620246082,0.10502289583333334,0.10558413042044812,297.15,293.15,296.7180385503371,297.1034039582041,297.08207176644487,296.49443060180045,297.03070152112224,296.88572927958177,6209.93196830447,1511.0739675551417,114.21753109411596,123.4530084726287,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21110904.0,21110904.0,290.0096569427609,287.86318279212935,0.7985179377777777,310.01332653092584,2.0,2.0,1.0,4.0,0.262087282170935,283.15,283.15,283.1499992000001,288.7642027644737,3.9682539682539675,1.0919138483157884,53000.00000017765,290.1184116686868,288.2024156441228,1.2050680019732112,0.6745,0.6781046067019193,0.1421925,0.14295239331128637,0.13502943750000002,0.1357510505694869,0.1421925,0.14295239331128637,0.10502289583333334,0.10558415044293426,297.15,293.15,296.7231508695686,297.10908775349117,297.0880490619154,296.49926519533904,297.0356587113162,296.8910423183261,6210.3386394339705,1511.0739675551422,114.21753109404696,123.45378626023046,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21110940.0,21110940.0,290.0240606060606,287.86481677652085,0.7974457142857143,311.14021465616594,2.0,2.0,1.0,4.0,0.2620872820858115,283.15,283.15,283.1499992000001,288.76548966697004,3.9682539682539675,1.0919138483155812,53000.00000015757,290.1011272727272,288.2034065185103,1.2050682223856368,0.6745,0.678104735212171,0.1421925,0.14295242040275255,0.13502943750000002,0.13575107629619854,0.1421925,0.14295242040275255,0.10502289583333334,0.10558417045259885,297.15,293.15,296.72833567894213,297.1148384501594,297.0940865643645,296.504160469355,297.04068112509793,296.8964204575838,6210.749932901815,1511.0739675551426,114.21753109398145,123.45454286856261,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21110976.0,21110976.0,290.03880905050505,287.86643272320106,0.7963441066666667,312.26602099116405,2.0,2.0,1.0,4.0,0.26208728200068804,283.15,283.15,283.1499992000001,288.7668304373247,3.9682539682539675,1.091913848315408,53000.000000140746,290.08342913939384,288.20444429970865,1.2050684467615076,0.6745,0.6781048660234198,0.1421925,0.14295244797929593,0.13502943750000002,0.13575110248355116,0.1421925,0.14295244797929593,0.10502289583333334,0.1055841908205398,297.15,293.15,296.7337459605065,297.1207996515328,297.1003132912296,296.5092337781208,297.04590905056335,296.9020003463906,6211.178395692686,1511.0739675551436,114.21753109392647,123.45523304245924,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21111012.0,21111012.0,290.0538919326599,287.86802847412383,0.7952139073015873,313.39075957356897,2.0,2.0,1.0,4.0,0.2620872819155645,283.15,283.15,283.14999920000014,288.76820027166804,3.9682539682539675,1.0919138483152502,53000.00000012544,290.065329680808,288.20550803401466,1.2050686726916486,0.6745,0.6781049977412732,0.1421925,0.14295247574696218,0.13502943750000002,0.1357511288523987,0.1421925,0.14295247574696218,0.10502289583333334,0.10558421132964343,297.15,293.15,296.7392765003457,297.12687365021304,297.1066406294212,296.51440119468884,297.0512469018823,296.9076877753102,6211.616123406855,1511.0739675551436,114.21753109387664,123.45588760172991,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
