,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21111048.0,21111048.0,290.0692989090909,287.869601884824,0.7940559085714286,314.5144444410296,2.0,2.0,1.0,4.0,0.26208728183044105,283.15,283.15,283.14999920000014,288.7696032484636,3.9682539682539675,1.091913848315111,53000.00000011193,290.04684130909084,288.2066019201751,1.205068900567361,0.6745,0.6781051305851207,0.1421925,0.14295250375200114,0.13502943750000002,0.1357511554466611,0.1421925,0.14295250375200114,0.10502289583333334,0.10558423201406975,297.15,293.15,296.74494298134704,297.1330756138015,297.11308142861145,296.5196742498288,297.0567092888159,296.91349671248094,6212.064391227168,1511.073967555144,114.21753109383253,123.45650175810523,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21111084.0,21111084.0,290.0850196363636,287.87115082719595,0.7928709028571429,315.6370896311948,2.0,2.0,1.0,4.0,0.2620872817453176,283.15,283.15,283.14999920000014,288.7710195259268,3.9682539682539675,1.0919138483149784,53000.00000009907,290.0279764363636,288.20770658067613,1.2050691305186338,0.6745,0.6781052646354334,0.1421925,0.14295253201137711,0.13502943750000002,0.1357511822824481,0.1421925,0.14295253201137711,0.10502289583333334,0.10558425288634853,297.15,293.15,296.75065740402937,297.1393230972655,297.11956251134643,296.5249832145612,297.062216036165,296.91934845267355,6212.5169541034265,1511.0739675551447,114.21753109379056,123.45710202771994,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21111120.0,21111120.0,290.10104377104375,287.87267319220746,0.7916596825396827,316.7587091817134,2.0,2.0,1.0,4.0,0.26208728166019407,283.15,283.15,283.14999920000014,288.77247288387,3.9682539682539675,1.091913848314862,53000.00000008778,290.0087474747474,288.20884127859574,1.2050693662559282,0.6745,0.6781054020490029,0.1421925,0.142952560979767,0.13502943750000002,0.13575120979153185,0.1421925,0.142952560979767,0.10502289583333334,0.10558427428230255,297.15,293.15,296.7565055283306,297.14569753487683,297.12615595059236,296.53039233349193,297.0678464989644,296.9253195692512,6212.9813962037715,1511.0739675551451,114.21753109375368,123.45766358000277,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21111156.0,21111156.0,290.11736096969696,287.8741668925482,0.7904230400000001,317.8793171302343,2.0,2.0,1.0,4.0,0.2620872815750706,283.15,283.15,283.1499992000001,288.7739586466353,3.9682539682539675,1.0919138483147621,53000.00000007806,289.98916683636355,288.21000535499206,1.2050696037981947,0.6745,0.6781055405172198,0.1421925,0.1429525901704889,0.13502943750000002,0.13575123751174747,0.1421925,0.1429525901704889,0.10502289583333334,0.10558429584247025,297.15,293.15,296.762480869541,297.1521926906103,297.1328550832938,296.5358984666708,297.073594145555,296.93140425113415,6213.456138098174,1511.0739675551456,114.21753109372193,123.45818761104971,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21111192.0,21111192.0,290.13396088888885,287.8756298652141,0.7891617676190477,318.99892751440643,2.0,2.0,1.0,4.0,0.26208728148994714,283.15,283.15,283.1499992000001,288.7754703039599,3.9682539682539675,1.0919138483146706,53000.00000006915,289.9692469333333,288.2111918341481,1.2050698449745794,0.6745,0.678105681097261,0.1421925,0.1429526198064081,0.13502943750000002,0.13575126565473322,0.1421925,0.1429526198064081,0.10502289583333334,0.10558431773145917,297.15,293.15,296.7685493188868,297.1587778445901,297.13963261317747,296.541474001921,297.0794292272547,296.937572601166,6213.9391611072815,1511.0739675551456,114.21753109369298,123.4586856354055,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21111228.0,21111228.0,290.15083318518515,287.8770600740264,0.7878766577777778,320.1175543718786,2.0,2.0,1.0,4.0,0.2620872814048236,283.15,283.15,283.1499992,288.7770088375335,3.9682539682539675,1.0919138483145907,53000.00000006141,289.9490001777777,288.2124015654426,1.2050700897074222,0.6745,0.6781058237479644,0.1421925,0.14295264987884715,0.13502943750000002,0.13575129421224874,0.1421925,0.14295264987884715,0.10502289583333334,0.10558433994286016,297.15,293.15,296.77471440063607,297.1654564053796,297.1464915089284,296.5471215660928,297.08535505564294,296.943827787336,6214.4307801399345,1511.073967555146,114.21753109366765,123.4591566661028,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21111264.0,21111264.0,290.1679675151515,287.87845551208653,0.7865685028571429,321.23521174029963,2.0,2.0,1.0,4.0,0.2620872813197001,283.15,283.15,283.1499992,288.7785693961798,3.9682539682539675,1.0919138483145188,53000.000000054424,289.92843898181815,288.21363181593347,1.2050703355619499,0.6745,0.6781059670596463,0.1421925,0.14295268009062823,0.13502943750000002,0.13575132290208686,0.1421925,0.14295268009062823,0.10502289583333334,0.10558436225717868,297.15,293.15,296.7809630051009,297.1722155561106,297.1534200238122,296.55283217766316,297.0913589465636,296.95015794185014,6214.929412919611,1511.073967555146,114.21753109364492,123.45960374004794,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21111300.0,21111300.0,290.1853535353535,287.87981420416605,0.7852380952380952,322.3519136573185,2.0,2.0,1.0,4.0,0.26208728123457664,283.15,283.15,283.1499992000001,288.7801489999479,3.9682539682539675,1.091913848314454,53000.00000004814,289.90757575757567,288.21487894823304,1.2050705848111878,0.6745,0.6781061123363634,0.1421925,0.14295271071666174,0.13502943750000002,0.1357513519853091,0.1421925,0.14295271071666174,0.10502289583333334,0.10558438487746263,297.15,293.15,296.78727879492135,297.17904005486935,297.16040457043493,296.5585931062302,297.09742609471493,296.95654852423417,6215.434174426689,1511.0739675551465,114.21753109362433,123.46003246392833,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21111336.0,21111336.0,290.2029809023569,287.8811342090322,0.7838862273015873,323.46767416058395,2.0,2.0,1.0,4.0,0.2620872811494532,283.15,283.15,283.14999920000014,288.781755012129,3.9682539682539675,1.0919138483143975,53000.000000042666,289.8864229171716,288.2161497326355,1.2050708383659678,0.6745,0.6781062601201623,0.1421925,0.14295274187121745,0.13502943750000002,0.1357513815704288,0.1421925,0.14295274187121745,0.10502289583333334,0.1055844078881113,297.15,293.15,296.7936865455411,297.1859544890636,297.16746637011954,296.5644229506183,297.10358035075075,296.9630221412187,6215.947440131853,1511.0739675551465,114.21753109360652,123.46043649140447,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21111372.0,21111372.0,290.22083927272723,287.882413621708,0.7825136914285714,324.58250728774493,2.0,2.0,1.0,4.0,0.2620872810643297,283.15,283.15,283.14999920000014,288.78338940781725,3.9682539682539675,1.0919138483143485,53000.00000003789,289.8649928727272,288.2174460331732,1.2050710958202908,0.6745,0.6781064101791973,0.1421925,0.14295277350541957,0.13502943750000002,0.13575141161103232,0.1421925,0.14295277350541957,0.10502289583333334,0.10558443125302516,297.15,293.15,296.80019277688194,297.1929662076023,297.1746109041649,296.57032748688573,297.1098287087365,296.9695852168543,6216.4697760869185,1511.0739675551465,114.217531093591,123.46081590267598,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21111408.0,21111408.0,290.2389183030303,287.8836505756685,0.78112128,325.6964270764502,2.0,2.0,1.0,4.0,0.2620872809792062,283.15,283.15,283.14999920000014,288.7850367672628,3.9682539682539675,1.0919138483143038,53000.00000003353,289.84329803636354,288.21875436671246,1.2050713549042888,0.6745,0.6781065611856217,0.1421925,0.1429528053393425,0.13502943750000002,0.13575144184129556,0.1421925,0.1429528053393425,0.10502289583333334,0.10558445476545211,297.15,293.15,296.8067442587121,297.200022484662,297.18179271043033,296.5762664355377,297.1161199781834,296.97618917350513,6216.996285703354,1511.0739675551465,114.21753109357684,123.46118353418352,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21111444.0,21111444.0,290.2572076498316,287.88484324497034,0.7797097853968253,326.80944756434883,2.0,2.0,1.0,4.0,0.26208728089408273,283.15,283.15,283.14999920000014,288.7867088058224,3.9682539682539675,1.0919138483142645,53000.000000029744,289.8213508202019,288.22008454549876,1.2050716187231019,0.6745,0.6781067149477106,0.1421925,0.14295283775419174,0.13502943750000002,0.1357514726232205,0.1421925,0.14295283775419174,0.10502289583333334,0.10558447870694929,297.15,293.15,296.8133796379993,297.2071621064058,297.1890447435162,296.582269675907,297.12249172821475,296.98286957840867,6217.530736300314,1511.073967555147,114.21753109356435,123.46153154333643,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21111480.0,21111480.0,290.2756969696969,287.8859898463166,0.7782800000000001,327.9215827890895,2.0,2.0,1.0,4.0,0.2620872808089592,283.15,283.15,283.14999920000014,288.7883945303653,3.9682539682539675,1.0919138483142286,53000.00000002625,289.7991636363636,288.22142683872664,1.205071885167647,0.6745,0.6781068702379779,0.1421925,0.1429528704911989,0.13502943750000002,0.13575150371107436,0.1421925,0.1429528704911989,0.10502289583333334,0.10558450288639118,297.15,293.15,296.8200615216574,297.21434792427965,297.1963356985546,296.58830855167724,297.1289080887552,296.9895923569849,6218.069626880918,1511.073967555147,114.21753109355299,123.46186867096107,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21111516.0,21111516.0,290.2943759191919,287.887088641056,0.7768327161904762,329.0328467883212,2.0,2.0,1.0,4.0,0.26208728072383575,283.15,283.15,283.14999920000014,288.7901024600604,3.9682539682539675,1.0919138483141972,53000.000000023225,289.7767488969696,288.2227903813138,1.2050721540619462,0.6745,0.6781070269605279,0.1421925,0.14295290353014806,0.13502943750000002,0.13575153508565965,0.1421925,0.14295290353014806,0.10502289583333334,0.1055845272888464,297.15,293.15,296.8268224585878,297.22161256820647,297.20369190538037,296.5944091876733,297.13540025427636,296.9963872748249,6218.6156157834475,1511.073967555147,114.21753109354313,123.46218746270574,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21111552.0,21111552.0,290.31323415488214,287.8881379371147,0.7753687263492064,330.1432535996927,2.0,2.0,1.0,4.0,0.26208728063871223,283.15,283.15,283.14999920000014,288.79183555347254,3.9682539682539675,1.091913848314171,53000.000000020664,289.75411901414134,288.2241779909322,1.2050724274583322,0.6745,0.6781071863023725,0.1421925,0.1429529371212752,0.13502943750000002,0.1357515669846065,0.1421925,0.1429529371212752,0.10502289583333334,0.1055845520991384,297.15,293.15,296.83367289203835,297.2289672787125,297.2111228940068,296.60058215673075,297.14197909494123,297.0032648632859,6219.169701108076,1511.073967555147,114.21753109353482,123.4624887503918,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21111588.0,21111588.0,290.3322613333333,287.88913609086285,0.7738888228571429,331.25281726085285,2.0,2.0,1.0,4.0,0.26208728055358876,283.15,283.15,283.14999920000014,288.7935816536006,3.9682539682539675,1.0919138483141466,53000.00000001828,289.73128639999993,288.2255780404211,1.2050727031001693,0.6745,0.6781073469521699,0.1421925,0.14295297098813406,0.13502943750000002,0.1357515991453949,0.1421925,0.14295297098813406,0.10502289583333334,0.10558457711308493,297.15,293.15,296.8405695588334,297.236368515487,297.21859250926497,296.60679249317326,297.14860271212734,297.01018515777724,6219.728013243575,1511.073967555147,114.21753109352707,123.46278099019469,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21111624.0,21111624.0,290.3514471111111,287.8900815089126,0.7723937980952381,332.36155180945065,2.0,2.0,1.0,4.0,0.26208728046846524,283.15,283.15,283.1499992000001,288.7953411101873,3.9682539682539675,1.0919138483141257,53000.0000000163,289.70826346666655,288.22699203709584,1.2050729798779354,0.6745,0.6781075082693688,0.1421925,0.14295300499568897,0.13502943750000002,0.1357516314397917,0.1421925,0.14295300499568897,0.10502289583333334,0.10558460223094909,297.15,293.15,296.8475149421063,297.2438188797689,297.2261021764193,296.61304236937025,297.15527340371415,297.01715035427577,6220.290640073996,1511.0739675551474,114.21753109352042,123.46306306699697,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21111660.0,21111660.0,290.3707811447811,287.89097264984923,0.7708844444444445,333.46947128313485,2.0,2.0,1.0,4.0,0.2620872803833417,283.15,283.15,283.1499992,288.79711610620626,3.9682539682539675,1.0919138483141064,53000.000000014435,289.68506262626255,288.2284210591476,1.2050732599994387,0.6745,0.6781076715260311,0.1421925,0.14295303941210552,0.13502943750000002,0.13575166412245332,0.1421925,0.14295303941210552,0.10502289583333334,0.10558462765079704,297.15,293.15,296.8545152774099,297.2513246082084,297.2336569249733,296.61933782109753,297.1619971752908,297.024166361396,6220.858315891962,1511.0739675551474,114.21753109351435,123.46333518060122,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21111696.0,21111696.0,290.3902530909091,287.8918080258934,0.7693615542857143,334.57658971955436,2.0,2.0,1.0,4.0,0.26208728029821826,283.15,283.15,283.1499992,288.7989070019799,3.9682539682539675,1.0919138483140893,53000.00000001275,289.661696290909,288.22986559415807,1.2050735432946231,0.6745,0.6781078366312359,0.1421925,0.14295307421821643,0.13502943750000002,0.13575169717517818,0.1421925,0.14295307421821643,0.10502289583333334,0.10558465335847192,297.15,293.15,296.8615724947244,297.2588877606223,297.2412587199483,296.6256810933337,297.1687760531049,297.03123522434674,6221.431170584758,1511.0739675551474,114.21753109350888,123.46359770402518,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21111732.0,21111732.0,290.40985260606055,287.89258620449476,0.7678259199999999,335.682921156358,2.0,2.0,1.0,4.0,0.2620872802130948,283.15,283.15,283.1499992000001,288.80071890232705,3.9682539682539675,1.0919138483140747,53000.00000001129,289.63817687272723,288.2313311094502,1.2050738291686423,0.6745,0.6781080032456468,0.1421925,0.1429531093424857,0.13502943750000002,0.13575173053003392,0.1421925,0.1429531093424857,0.10502289583333334,0.10558467930113749,297.15,293.15,296.8687106176781,297.2665327273312,297.24892739875895,296.6320942090151,297.1756333977411,297.03837967010486,6222.010769736592,1511.0739675551474,114.21753109350419,123.46384800059157,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21111768.0,21111768.0,290.4295693468013,287.8933058098561,0.766278333968254,336.7884796311948,2.0,2.0,1.0,4.0,0.2620872801279713,283.15,283.15,283.14999920000014,288.80253769616104,3.9682539682539675,1.0919138483140611,53000.00000001001,289.6145167838383,288.2328039215317,1.2050741159128273,0.6745,0.6781081703650832,0.1421925,0.14295314457322028,0.13502943750000002,0.13575176398599167,0.1421925,0.14295314457322028,0.10502289583333334,0.10558470532243797,297.15,293.15,296.8758733115084,297.2742026599416,297.2566155216719,296.6385282363541,297.18251446558406,297.04554683901205,6222.592637249702,1511.0739675551474,114.21753109349999,123.46409378080867,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21111804.0,21111804.0,290.44939296969693,287.89396552438643,0.7647195885714285,337.8932791817134,2.0,2.0,1.0,4.0,0.2620872800428478,283.15,283.15,283.14999920000014,288.80437320621826,3.9682539682539675,1.09191384831405,53000.000000008906,289.5907284363636,288.23429323252986,1.2050744056542952,0.6745,0.6781083392278622,0.1421925,0.14295318017147185,0.13502943750000002,0.13575179779095245,0.1421925,0.14295318017147185,0.10502289583333334,0.10558473161518524,297.15,293.15,296.8831035661936,297.28194063835315,297.26435896098576,296.6450223066074,297.18946074647477,297.05277724372297,6223.17992816671,1511.0739675551474,114.21753109349642,123.46433075103909,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21111840.0,21111840.0,290.46931313131313,287.8945640900838,0.7631504761904762,338.9973338455628,2.0,2.0,1.0,4.0,0.2620872799577243,283.15,283.15,283.14999920000014,288.80621894439986,3.9682539682539675,1.091913848314039,53000.00000000786,289.56682424242416,288.23579262003017,1.2050746970685364,0.6745,0.6781085090664988,0.1421925,0.1429532159754457,0.13502943750000002,0.13575183179127207,0.1421925,0.1429532159754457,0.10502289583333334,0.10558475805987826,297.15,293.15,296.89037524689536,297.2897203299909,297.2721363170236,296.65155323160855,297.19644700925005,297.0600464269537,6223.770574499765,1511.0739675551474,114.21753109349298,123.46456235103396,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21111876.0,21111876.0,290.4893194882155,287.89510030984565,0.7615717892063492,340.1006576603919,2.0,2.0,1.0,4.0,0.2620872798726009,283.15,283.15,283.1499992000001,288.8080759228253,3.9682539682539675,1.0919138483140296,53000.000000006985,289.5428166141413,288.2373042559158,1.2050749895784238,0.6745,0.6781086795474801,0.1421925,0.1429532519148333,0.13502943750000002,0.13575186592018385,0.1421925,0.1429532519148333,0.10502289583333334,0.10558478460458745,297.15,293.15,296.8976922769188,297.2975459259147,297.27994976590935,296.6581248894474,297.20347698905624,297.06735796944935,6224.364884825602,1511.0739675551474,114.21753109349011,123.46478770239145,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21111912.0,21111912.0,290.5094016969697,287.89557304870664,0.7599843199999999,341.2032646638494,2.0,2.0,1.0,4.0,0.2620872797874774,283.15,283.15,283.1499992000001,288.8099505406211,3.9682539682539675,1.091913848314022,53000.00000000623,289.5187179636363,288.23883524178933,1.2050752839773995,0.6745,0.6781088511286036,0.1421925,0.14295328808614377,0.13502943750000002,0.13575190026933523,0.1421925,0.14295328808614377,0.10502289583333334,0.10558481132059408,297.15,293.15,296.9050889056061,297.305451620035,297.28782785852627,296.6647706817097,297.2105835476212,297.0747445226997,6224.964907347641,1511.0739675551474,114.21753109348766,123.46500451476959,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21111948.0,21111948.0,290.5295494141414,287.8959812350031,0.758388860952381,342.3051688935843,2.0,2.0,1.0,4.0,0.2620872797023539,283.15,283.15,283.14999920000014,288.81183041698216,3.9682539682539675,1.0919138483140145,53000.00000000547,289.4945407030302,288.24037199015345,1.205075579001156,0.6745,0.6781090230727123,0.1421925,0.14295332433397576,0.13502943750000002,0.13575193469115326,0.1421925,0.14295332433397576,0.10502289583333334,0.10558483809311922,297.15,293.15,296.9125080036171,297.31338002289766,297.29572417637013,296.6714371139073,297.2177117978963,297.08215222293774,6225.5667008249575,1511.0739675551474,114.21753109348523,123.46521863197951,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21111984.0,21111984.0,290.5497522962963,287.8963238614625,0.7567862044444444,343.4063843872455,2.0,2.0,1.0,4.0,0.26208727961723044,283.15,283.15,283.14999920000014,288.8137226721778,3.9682539682539675,1.0919138483140078,53000.00000000483,289.47029724444434,288.2419223710066,1.2050758752170505,0.6745,0.6781091957122938,0.1421925,0.14295336072842155,0.13502943750000002,0.13575196925219934,0.1421925,0.14295336072842155,0.10502289583333334,0.10558486497393282,297.15,293.15,296.9199843394874,297.32136575908737,297.3036661561166,296.67815767140627,297.22489478601955,297.08961374242347,6226.17253551095,1511.0739675551474,114.21753109348313,123.46542695151948,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21112020.0,21112020.0,290.57,287.89659998621823,0.7551771428571429,344.5069251824818,2.0,2.0,1.0,4.0,0.2620872795321069,283.15,283.15,283.14999920000014,288.8156259794503,3.9682539682539675,1.0919138483140025,53000.00000000431,289.4459999999999,288.2434858390561,1.2050761718779825,0.6745,0.6781093686116878,0.1421925,0.14295339717763886,0.13502943750000002,0.1357520038652578,0.1421925,0.14295339717763886,0.10502289583333334,0.10558489189520052,297.15,293.15,296.92751750199926,297.3294082166893,297.3116533691284,296.68493352438554,297.2321318899949,297.0971289004395,6226.7819859651045,1511.0739675551474,114.21753109348144,123.46563028846427,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21112056.0,21112056.0,290.59028218181817,287.8968087337469,0.7535624685714285,345.606805316942,2.0,2.0,1.0,4.0,0.26208727944698346,283.15,283.15,283.14999920000014,288.8175387378642,3.9682539682539675,1.091913848313997,53000.00000000378,289.42166138181807,288.2450604916587,1.205076468815842,0.6745,0.6781095416732693,0.1421925,0.1429534336610472,0.13502943750000002,0.13575203851078485,0.1421925,0.1429534336610472,0.10502289583333334,0.10558491884172155,297.15,293.15,296.9351008749117,297.33750070970314,297.3196808425691,296.69175838943517,297.2394167972336,297.10469152277057,6227.394543629056,1511.0739675551474,114.21753109347972,123.46582942016018,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21112092.0,21112092.0,290.6105884983165,287.89694929572954,0.7519429739682539,346.70603882827504,2.0,2.0,1.0,4.0,0.26208727936185994,283.15,283.15,283.14999920000014,288.81945888320473,3.9682539682539675,1.0919138483139927,53000.000000003376,289.3972938020201,288.2466441255457,1.2050767659756074,0.6745,0.678109714864741,0.1421925,0.14295347017183793,0.13502943750000002,0.13575207318231486,0.1421925,0.14295347017183793,0.10502289583333334,0.10558494580846714,297.15,293.15,296.9427222509685,297.3456312104661,297.32773844426396,296.6986204100909,297.2467379248973,297.1122900481373,6228.009553222876,1511.0739675551474,114.21753109347839,123.46602525441732,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21112128.0,21112128.0,290.6309086060606,287.89702093183314,0.7503194514285714,347.8046397541299,2.0,2.0,1.0,4.0,0.2620872792767364,283.15,283.15,283.1499992000001,288.8213871022827,3.9682539682539675,1.0919138483139885,53000.00000000297,289.3729096727272,288.24823821532124,1.2050770630300232,0.6745,0.6781098879963047,0.1421925,0.14295350666999931,0.13502943750000002,0.1357521078418518,0.1421925,0.14295350666999931,0.10502289583333334,0.10558497276588474,297.15,293.15,296.9503859303405,297.35380399248123,297.33582895906005,296.70552444212433,297.2540992244334,297.1199285096879,6228.627233458509,1511.0739675551474,114.21753109347705,123.46621750114828,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21112164.0,21112164.0,290.6512321616161,287.8970229704138,0.7486926933333333,348.9026221321552,2.0,2.0,1.0,4.0,0.26208727919161295,283.15,283.15,283.1499992000001,288.82332473872594,3.9682539682539675,1.0919138483139856,53000.00000000268,289.34852140606057,288.2498451500875,1.2050773591580435,0.6745,0.6781100605886476,0.1421925,0.14295354305448668,0.13502943750000002,0.1357521423934411,0.1421925,0.14295354305448668,0.10502289583333334,0.1055849996393431,297.15,293.15,296.95811017869585,297.3620364131102,297.34396743703866,296.71249006638914,297.2615174846202,297.12762431597076,6229.248013768567,1511.0739675551474,114.21753109347613,123.46640570195594,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21112200.0,21112200.0,290.6715488215488,287.89695480913844,0.747063492063492,350.0,2.0,2.0,1.0,4.0,0.26208727910648943,283.15,283.15,283.1499992,288.82527082869086,3.9682539682539675,1.0919138483139825,53000.00000000239,289.3241414141413,288.25146384842196,1.2050776543049107,0.6745,0.678110232609611,0.1421925,0.14295357931852054,0.13502943750000002,0.13575217683064483,0.1421925,0.14295357931852054,0.10502289583333334,0.10558502642383487,297.15,293.15,296.96589100066467,297.37032443620046,297.352150831267,296.71951348053807,297.26898888419,297.135373726572,6229.871589901644,1511.0739675551474,114.21753109347517,123.46659029991915,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21112236.0,21112236.0,290.6918482424242,287.8968159155252,0.74543264,351.09493481016057,2.0,2.0,1.0,4.0,0.262087279021366,283.15,283.15,283.1499992000001,288.82722174112837,3.9682539682539675,1.0919138483139796,53000.000000002095,289.2997821090908,288.2530890930642,1.2050779499387623,0.6745,0.678110404912341,0.1421925,0.14295361564195408,0.13502943750000002,0.13575221132425597,0.1421925,0.14295361564195408,0.10502289583333334,0.1055850532521991,297.15,293.15,296.9736941487918,297.378635105826,297.3603510214272,296.7265595833925,297.2764815963951,297.1431442911665,6230.496823932471,1511.0739675551474,114.21753109347422,123.46677306047482,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21112272.0,21112272.0,290.71212008080806,287.8966058274016,0.7438009295238095,352.1855695528175,2.0,2.0,1.0,4.0,0.2620872789362425,283.15,283.15,283.1499992000001,288.8291799017384,3.9682539682539675,1.0919138483139772,53000.00000000186,289.2754559030302,288.25472547734654,1.2050782430648002,0.6745,0.6781105757587539,0.1421925,0.14295365165837895,0.13502943750000002,0.13575224552632423,0.1421925,0.14295365165837895,0.10502289583333334,0.10558507985380773,297.15,293.15,296.981555515215,297.38700223854363,297.3685962329049,296.7336666428609,297.28402826099716,297.15096977810435,6231.124445655275,1511.0739675551474,114.21753109347347,123.4669523854781,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21112308.0,21112308.0,290.732353993266,287.8963241532773,0.742169153015873,353.271890572146,2.0,2.0,1.0,4.0,0.26208727885111904,283.15,283.15,283.1499992000001,288.83114208696634,3.9682539682539675,1.091913848313975,53000.00000000163,289.2511752080807,288.25636804751633,1.205078534904164,0.6745,0.6781107458560645,0.1421925,0.14295368751688425,0.13502943750000002,0.13575227957842823,0.1421925,0.14295368751688425,0.10502289583333334,0.10558510633877753,297.15,293.15,296.98944917760485,297.39540068936776,297.376866410384,296.7408075277356,297.291604853874,297.15882573179323,6231.75344075842,1511.0739675551474,114.21753109347273,123.46712980453054,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21112344.0,21112344.0,290.7525396363636,287.8959705726336,0.7405381028571429,354.3538842123212,2.0,2.0,1.0,4.0,0.2620872787659955,283.15,283.15,283.14999920000014,288.8331104885883,3.9682539682539675,1.091913848313972,53000.0000000014,289.22695243636355,288.2580206964841,1.2050788247594393,0.6745,0.6781109147966476,0.1421925,0.1429537231315379,0.13502943750000002,0.13575231339896482,0.1421925,0.1429537231315379,0.10502289583333334,0.10558513264363932,297.15,293.15,296.99739568088916,297.4038502605519,297.385176718347,296.7480043412534,297.2992302344146,297.1667314470912,6232.384512189958,1511.0739675551474,114.21753109347192,123.4673041967717,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21112380.0,21112380.0,290.7726666666666,287.89554483612494,0.7389085714285715,355.43153681751824,2.0,2.0,1.0,4.0,0.262087278680872,283.15,283.15,283.14999920000014,288.83508386269403,3.9682539682539675,1.0919138483139716,53000.00000000128,289.20279999999997,288.25968268555147,1.205079112100004,0.6745,0.6781110822728988,0.1421925,0.14295375843749322,0.13502943750000002,0.13575234692635402,0.1421925,0.14295375843749322,0.10502289583333334,0.10558515872049755,297.15,293.15,297.0053923687878,297.4123479189543,297.393524949755,296.75525500180544,297.306901627504,297.1746843733613,6233.0172722002135,1511.0739675551474,114.21753109347162,123.46747594671722,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21112416.0,21112416.0,290.7927247407407,287.89504676569425,0.7372813511111111,356.5048347319124,2.0,2.0,1.0,4.0,0.26208727859574854,283.15,283.15,283.14999920000014,288.8370611862724,3.9682539682539675,1.09191384831397,53000.000000001164,289.17873031111105,288.26135251491445,1.2050793970782463,0.6745,0.6781112483736134,0.1421925,0.14295379345346926,0.13502943750000002,0.13575238017837188,0.1421925,0.14295379345346926,0.10502289583333334,0.10558518458317813,297.15,293.15,297.0134316050061,297.42088619917786,297.40190544197475,296.76255144999317,297.31461195251046,297.1826773297325,6233.651395404129,1511.0739675551474,114.21753109347121,123.46764552376086,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21112452.0,21112452.0,290.8127035151515,287.8944762545988,0.7356572342857143,357.5737642996788,2.0,2.0,1.0,4.0,0.262087278510625,283.15,283.15,283.14999920000014,288.8390426652649,3.9682539682539675,1.0919138483139688,53000.00000000105,289.1547557818181,288.2630309924218,1.2050796794439589,0.6745,0.6781114129524759,0.1421925,0.1429538281486211,0.13502943750000002,0.13575241312572728,0.1421925,0.1429538281486211,0.10502289583333334,0.10558521020889902,297.15,293.15,297.02151651979506,297.42946795193285,297.4103201635627,296.76989734683315,297.32236393822336,297.19071318406947,6234.286950547188,1511.0739675551474,114.21753109347082,123.467812801274,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21112488.0,21112488.0,290.8325926464646,287.8938332673464,0.7340370133333333,358.6383118649927,2.0,2.0,1.0,4.0,0.2620872784255015,283.15,283.15,283.1499992000001,288.8410292244838,3.9682539682539675,1.0919138483139672,53000.00000000087,289.1308888242424,288.2647210898762,1.2050799582377232,0.6745,0.6781115754496613,0.1421925,0.142953862404931,0.13502943750000002,0.1357524456563478,0.1421925,0.142953862404931,0.10502289583333334,0.10558523551049273,297.15,293.15,297.02965959736065,297.43810475303667,297.41877788545025,296.77730681570114,297.3301687118743,297.19880355268464,6234.92423933027,1511.0739675551474,114.21753109347027,123.46797725974082,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21112524.0,21112524.0,290.85238179124576,287.8931178395403,0.7324214806349206,359.6984637720292,2.0,2.0,1.0,4.0,0.262087278340378,283.15,283.15,283.1499992000001,288.8430194762614,3.9682539682539675,1.0919138483139659,53000.00000000076,289.107141850505,288.2664204940722,1.2050802337412891,0.6745,0.6781117360310087,0.1421925,0.14295389625735982,0.13502943750000002,0.13575247780343308,0.1421925,0.14295389625735982,0.10502289583333334,0.1055852605137813,297.15,293.15,297.0378483796536,297.4467845754081,297.4272696575781,296.7847664118517,297.3380148546756,297.2069367758334,6235.562814698818,1511.0739675551474,114.21753109346987,123.46813958897303,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21112560.0,21112560.0,290.8720606060606,287.89233007763244,0.7308114285714286,360.7542063649635,2.0,2.0,1.0,4.0,0.2620872782552545,283.15,283.15,283.1499992000001,288.845013828498,3.9682539682539675,1.091913848313965,53000.0000000007,289.08352727272717,288.2681313717459,1.2050805049061921,0.6745,0.678111894083578,0.1421925,0.1429539295766926,0.13502943750000002,0.1357525094442774,0.1421925,0.1429539295766926,0.10502289583333334,0.10558528512332689,297.15,293.15,297.04609449893115,297.4555179094308,297.435804200755,296.79228895460375,297.34591261745186,297.2151236362345,6236.202807104382,1511.0739675551474,114.21753109346966,123.46829935868129,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21112596.0,21112596.0,290.89161874747475,287.89147015858185,0.7292076495238095,361.8055259879708,2.0,2.0,1.0,4.0,0.26208727817013105,283.15,283.15,283.1499992000001,288.8470112089411,3.9682539682539675,1.091913848313964,53000.00000000058,289.0600575030302,288.26985040598686,1.205080773228272,0.6745,0.6781120504811569,0.1421925,0.142953962547134,0.13502943750000002,0.13575254075380613,0.1421925,0.142953962547134,0.10502289583333334,0.10558530947518256,297.15,293.15,297.0543781256076,297.4642862005777,297.44436529818546,296.79985334191855,297.35384395553507,297.2233453843649,6236.8438781552495,1511.0739675551474,114.21753109346932,123.46845739247793,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21112632.0,21112632.0,290.9110458720539,287.89053832941954,0.7276109358730158,362.8524089852263,2.0,2.0,1.0,4.0,0.2620872780850076,283.15,283.15,283.1499992000001,288.84901128945967,3.9682539682539675,1.091913848313964,53000.00000000058,289.0367449535352,288.2715814865156,1.2050810348395704,0.6745,0.6781122029716756,0.1421925,0.1429539946939214,0.13502943750000002,0.13575257128117302,0.1421925,0.1429539946939214,0.10502289583333334,0.10558533321869014,297.15,293.15,297.0627259582149,297.47311327669297,297.4529728168504,296.80748935826205,297.3618321523499,297.23162671247405,6237.485892868793,1511.0739675551474,114.21753109346932,123.46861254292666,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21112668.0,21112668.0,290.93033163636363,287.8895349067165,0.72602208,363.8948417009051,2.0,2.0,1.0,4.0,0.26208727799988407,283.15,283.15,283.14999920000014,288.85101275067046,3.9682539682539675,1.0919138483139628,53000.000000000466,289.0136020363635,288.27331872981375,1.2050812931110337,0.6745,0.6781123535158965,0.1421925,0.1429540264304064,0.13502943750000002,0.13575260141890685,0.1421925,0.1429540264304064,0.10502289583333334,0.10558535665914977,297.15,293.15,297.07110659115693,297.4819703758083,297.4616040366369,296.8151619841266,297.36984939247515,297.2399384760408,6238.1284441530715,1511.0739675551474,114.21753109346892,123.4687662199257,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21112704.0,21112704.0,290.9494656969697,287.88846027595474,0.7244418742857143,364.9328104791825,2.0,2.0,1.0,4.0,0.26208727791476055,283.15,283.15,283.1499992000001,288.8530166402347,3.9682539682539675,1.0919138483139623,53000.00000000041,288.99064116363627,288.2750659954561,1.2050815468711238,0.6745,0.6781125014275674,0.1421925,0.14295405761191898,0.13502943750000002,0.13575263102962548,0.1421925,0.14295405761191898,0.10502289583333334,0.10558537968970871,297.15,293.15,297.0795377351531,297.490873606402,297.47027092789006,296.8228913382019,297.3779112106856,297.2482969636666,6238.771883036878,1511.0739675551474,114.21753109346875,123.46891764003946,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21112740.0,21112740.0,290.9684377104377,287.8873148908001,0.7228711111111111,365.9663016642336,2.0,2.0,1.0,4.0,0.2620872778296371,283.15,283.15,283.1499992000001,288.8550218421713,3.9682539682539675,1.091913848313962,53000.00000000035,288.9678747474747,288.27682345515547,1.2050817943026033,0.6745,0.6781126456563294,0.1421925,0.1429540880170313,0.13502943750000002,0.1357526599030556,0.1421925,0.1429540880170313,0.10502289583333334,0.10558540214682104,297.15,293.15,297.08802236401647,297.49982493543484,297.47897541240127,296.8306810362701,297.3860196875993,297.25670468714446,6239.415839347995,1511.0739675551474,114.21753109346861,123.46906663309053,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21112776.0,21112776.0,290.9872373333333,287.88609927227475,0.7213105828571429,366.9953016002336,2.0,2.0,1.0,4.0,0.26208727774451357,283.15,283.15,283.1499992000001,288.8570277071638,3.9682539682539675,1.0919138483139617,53000.00000000035,288.9453151999999,288.2785895299167,1.2050820358866294,0.6745,0.6781127864790875,0.1421925,0.14295411770411806,0.13502943750000002,0.13575268809463129,0.1421925,0.14295411770411806,0.10502289583333334,0.10558542407360212,297.15,293.15,297.0965536117891,297.508817975053,297.48771282040025,296.8385233304071,297.39416869755416,297.2651552870408,6240.0600966742095,1511.0739675551479,114.21753109346842,123.46921350128675,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21112812.0,21112812.0,291.0058542222222,287.8848140078296,0.719761081904762,368.0197966313577,2.0,2.0,1.0,4.0,0.2620872776593901,283.15,283.15,283.1499992000001,288.859034398593,3.9682539682539675,1.0919138483139617,53000.00000000035,288.92297493333325,288.2803642720243,1.205082272244819,0.6745,0.6781129242546502,0.1421925,0.14295414674882037,0.13502943750000002,0.13575271567618316,0.1421925,0.14295414674882037,0.10502289583333334,0.10558544552592022,297.15,293.15,297.1051301207542,297.5178514069733,297.49648175780794,296.8464168499971,297.40235695348525,297.2736474178036,6240.704723067872,1511.0739675551479,114.21753109346842,123.46935830789205,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21112848.0,21112848.0,291.02427803367,287.8834597503145,0.7182234006349206,369.039773101781,2.0,2.0,1.0,4.0,0.26208727757426664,283.15,283.15,283.1499992000001,288.86104186886473,3.9682539682539675,1.0919138483139603,53000.00000000023,288.9008663595959,288.2821495439747,1.205082502239053,0.6745,0.6781130583228069,0.1421925,0.14295417501195806,0.13502943750000002,0.13575274251554237,0.1421925,0.14295417501195806,0.10502289583333334,0.1055854664009774,297.15,293.15,297.11375972260447,297.52693175582215,297.5052870550278,296.8543706838772,297.41059086033886,297.2821880155341,6241.349715784503,1511.0739675551479,114.21753109346804,123.46950065883968,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21112884.0,21112884.0,291.0424984242424,287.8820372168448,0.7166983314285714,370.05521735567885,2.0,2.0,1.0,4.0,0.2620872774891431,283.15,283.15,283.1499992000001,288.8630490712818,3.9682539682539675,1.0919138483139603,53000.00000000023,288.879001890909,288.2839460085528,1.2050827238852941,0.6745,0.6781131875287115,0.1421925,0.14295420225007607,0.13502943750000002,0.1357527683815181,0.1421925,0.14295420225007607,0.10502289583333334,0.10558548651895852,297.15,293.15,297.1224479058945,297.53606329214864,297.5141328616618,296.8623909200384,297.4188747402614,297.29078194400097,6241.994709248246,1511.0739675551479,114.21753109346804,123.46964023100888,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21112920.0,21112920.0,291.060505050505,287.8805471875643,0.7151866666666666,371.06611573722626,2.0,2.0,1.0,4.0,0.26208727740401966,283.15,283.15,283.1499992000001,288.8650561173878,3.9682539682539675,1.0919138483139603,53000.00000000023,288.8573939393939,288.28574900477753,1.2050829406599168,0.6745,0.6781133138971638,0.1421925,0.14295422889002588,0.13502943750000002,0.13575279367945883,0.1421925,0.14295422889002588,0.10502289583333334,0.10558550619513465,297.15,293.15,297.1311702284465,297.5452246496448,297.5230022615822,296.8704498703248,297.42718773800925,297.2994069496015,6242.639749300876,1511.0739675551479,114.21753109346804,123.4697781816116,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21112956.0,21112956.0,291.07828756902353,287.87899050430275,0.7136891987301587,372.07245459059857,2.0,2.0,1.0,4.0,0.2620872773188962,283.15,283.15,283.1499992000001,288.86706364895105,3.9682539682539675,1.0919138483139603,53000.00000000023,288.8360549171717,288.28756623207437,1.2050831492688445,0.6745,0.6781134354999739,0.1421925,0.1429542545253225,0.13502943750000002,0.1357528180233566,0.1421925,0.1429542545253225,0.10502289583333334,0.10558552512927735,297.15,293.15,297.1399607782978,297.55444521517575,297.53191740161157,296.8785865518321,297.43555854134905,297.30809369765325,6243.285077618647,1511.0739675551479,114.21753109346804,123.46991289464333,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21112992.0,21112992.0,291.09583563636363,287.8773680691268,0.7122067200000001,373.0742202599708,2.0,2.0,1.0,4.0,0.26208727723377273,283.15,283.15,283.1499992000001,288.8690699815807,3.9682539682539675,1.09191384831396,53000.000000000175,288.8149972363635,288.2893920179829,1.2050833501441485,0.6745,0.6781135526074716,0.1421925,0.14295427921295464,0.13502943750000002,0.13575284146732924,0.1421925,0.14295427921295464,0.10502289583333334,0.10558554336347829,297.15,293.15,297.14879515908086,297.5637031341594,297.54086219278724,296.8867729982465,297.44396596414373,297.31681988968353,6243.930103361886,1511.0739675551479,114.21753109346788,123.47004538038016,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21113028.0,21113028.0,291.1131389090909,287.87568084278365,0.7107400228571429,374.07139908951825,2.0,2.0,1.0,4.0,0.2620872771486492,283.15,283.15,283.14999920000014,288.8710747322433,3.9682539682539675,1.0919138483139599,53000.000000000175,288.7942333090908,288.2912269092905,1.2050835430029483,0.6745,0.6781136650434765,0.1421925,0.14295430291578134,0.13502943750000002,0.13575286397610684,0.1421925,0.14295430291578134,0.10502289583333334,0.10558556087030531,297.15,293.15,297.1576770188581,297.57300140775016,297.54983907766706,296.89501335552336,297.4524129665923,297.3255887652782,6244.574695243928,1511.0739675551479,114.21753109346787,123.47017544422357,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21113064.0,21113064.0,291.130187043771,287.8739298430361,0.7092898996825397,375.0639774234161,2.0,2.0,1.0,4.0,0.26208727706352575,283.15,283.15,283.1499992000001,288.87307830020535,3.9682539682539675,1.0919138483139599,53000.000000000175,288.7737755474747,288.29307267168315,1.205083728200839,0.6745,0.6781137730089498,0.1421925,0.14295432567616767,0.13502943750000002,0.13575288558992024,0.1421925,0.14295432567616767,0.10502289583333334,0.10558557768104906,297.15,293.15,297.1666124334464,297.5823449781894,297.55885129395944,296.90331471848174,297.4609043990401,297.3344055646234,6245.219025175516,1511.0739675551479,114.21753109346787,123.47030280070915,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21113100.0,21113100.0,291.1469696969697,287.87211614288896,0.707857142857143,376.05194160583943,2.0,2.0,1.0,4.0,0.2620872769784022,283.15,283.15,283.1499992000001,288.90275129230946,3.9682539682539675,1.0919138483139599,53000.000000000175,288.7536363636363,288.3091087454707,1.247501292696224,0.6745,0.6775509702633198,0.2151623749246318,0.1862319160646604,0.13502943750000002,0.13564021703815465,0.1421925,0.14283568026562948,0.10502289583333334,0.10549794658523141,297.15,293.15,297.1757002136008,297.58227444527074,297.56807428382234,296.9118603668821,297.4695902893342,297.34149991978205,6257.270037366368,1511.0739675551479,114.21753109346787,125.0481000886598,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21113136.0,21113136.0,291.1634765252525,287.87024086870434,0.7064425447619047,377.0352779809635,2.0,2.0,1.0,4.0,0.26208727689327876,283.15,283.15,283.14999919999985,288.9901390370264,3.9682539682539675,1.0919138483139594,53000.00000000012,288.7338281696969,288.38625312398483,1.2717504105159512,0.6745,0.6772896056797351,0.21503521374780554,0.21087322059672473,0.13502943750000002,0.13558789396520599,0.1421925,0.1427805815502086,0.10502289583333334,0.10545725086182688,297.15,293.15,297.1850261023794,297.5637712713328,297.578015829709,296.9210382596859,297.4788537505343,297.3453410427283,6285.605369979926,1511.0739675551479,114.21753109346768,126.7858101203078,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
