,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21113172.0,21113172.0,291.17969718518515,287.86830519820677,0.7050468977777777,378.0139728929635,2.0,2.0,1.0,4.0,0.2620872768081554,283.15,283.15,283.1499991999999,289.05985096810997,3.9682539682539675,1.0919138483139594,53000.00000000012,288.7143633777777,288.45102009213076,1.3082117738720316,0.6745,0.6768461665298593,0.2148878291124472,0.2147131889381092,0.2038136207828624,0.1687963729450351,0.1421925,0.14268709938368718,0.10502289583333334,0.10538820525227047,297.15,293.15,297.19459949357747,297.5457725796184,297.5795705154737,296.9308559381728,297.4887374938692,297.3479072041423,6308.595083857642,1511.0739675551479,114.21753109346768,128.73282615171706,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21113208.0,21113208.0,291.1956213333333,287.8663103583758,0.7036709942857143,378.9880126860146,2.0,2.0,1.0,4.0,0.2620872767230318,283.15,283.15,283.1499991999986,289.15488742731577,3.9682539682539675,1.0919138483139594,53000.00000000012,288.69525439999995,288.538055393178,1.3372053025826431,0.6745,0.6765597950251863,0.21515502427168479,0.21508963300246162,0.2030792443218581,0.19778449945962628,0.1421925,0.14262672891641037,0.10502289583333334,0.10534361583091403,297.15,293.15,297.2041872149959,297.5335200448933,297.5532812908707,296.9412972751239,297.4991491488486,297.34628699494647,6339.732331111026,1511.0739675551479,114.21753109346768,131.28394369587784,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21113244.0,21113244.0,291.2112386262626,287.8642576232268,0.7023156266666666,379.95738370429194,2.0,2.0,1.0,4.0,0.26208727663790826,283.15,283.15,283.1499992,289.21437495398396,3.9682539682539675,1.0919138483139594,53000.00000000012,288.67651364848473,288.6003241320042,1.3419921195830637,0.6745,0.6766086234663646,0.21580487867374876,0.21546573842804548,0.20221759000225034,0.20213127003060924,0.1421925,0.142637022523708,0.10502289583333334,0.10535121865417803,297.15,293.15,297.21362937941535,297.5264001524075,297.5264451696118,296.9520939383095,297.50986652701505,297.3456870333518,6357.649003841265,1511.0739675551479,114.21753109346768,133.122807861461,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21113280.0,21113280.0,291.2265387205387,287.8621483114777,0.7009815873015873,380.9220722919708,2.0,2.0,1.0,4.0,0.26208727655278474,283.15,283.15,283.1499992000021,289.23427565460537,3.9682539682539675,1.0919138483139594,53000.00000000012,288.65815353535345,288.6220625861456,1.3426625277749415,0.6745,0.6767058160869567,0.21671926995531748,0.21616339921487396,0.2019684608278436,0.201978173797605,0.1421925,0.1426575118664857,0.10502289583333334,0.1053663520129152,297.15,293.15,297.22281388544843,297.52277591121475,297.5085154272212,296.96284324013925,297.5204548495603,297.3474806627168,6363.438715255956,1511.0739675551479,114.21753109346768,134.70335969559235,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21113316.0,21113316.0,291.2415112727273,287.8599837841027,0.6996696685714286,381.8820647932263,2.0,2.0,1.0,4.0,0.26208727646766117,283.15,283.15,283.1499992000009,289.2404494319682,3.9682539682539675,1.0919138483139585,53000.00000000006,288.6401864727272,288.6291239046884,1.344064298562467,0.6745,0.6767838070793656,0.21784697525429114,0.2171569759408231,0.20233374608721943,0.2022855885720801,0.1421925,0.14267395328114557,0.10502289583333334,0.10537849558574203,297.15,293.15,297.23170114772006,297.52189182594765,297.4992598005801,296.97326294218334,297.5305915534243,297.3513414539711,6365.359324091075,1511.0739675551479,114.21753109346747,136.17602296663503,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21113352.0,21113352.0,291.25614593939395,287.85776544177133,0.698380662857143,382.83734755223355,2.0,2.0,1.0,4.0,0.26208727638253765,283.15,283.15,283.1499992,289.2439467738541,3.9682539682539675,1.0919138483139585,53000.00000000006,288.62262487272716,288.63387777742764,1.3457738876248087,0.6745,0.6768518004078191,0.21909331575537244,0.218301165389141,0.2029952189766105,0.2027632489728407,0.1421925,0.14268828707114725,0.10502289583333334,0.10538908247418018,297.15,293.15,297.2404671683684,297.5224663021648,297.4941208866876,296.98344480838864,297.54042034216013,297.35618390155395,6366.44314743733,1511.0739675551479,114.21753109346747,137.58041474636136,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21113388.0,21113388.0,291.2704323771044,287.85549472217286,0.6971153625396825,383.7879069131679,2.0,2.0,1.0,4.0,0.2620872762974142,283.15,283.15,283.14999919999946,289.24630890023394,3.9682539682539675,1.0919138483139585,53000.00000000006,288.6054811474746,288.6375741948027,1.3477678645627331,0.6745,0.6769116429996672,0.22042061278046488,0.21954653382401987,0.20384294395774838,0.20343473253326455,0.1421925,0.14270090259040794,0.10502289583333334,0.10539840025370582,297.15,293.15,297.2491807101029,297.52399365059154,297.49152127130645,296.99345243979576,297.5500308194698,297.3616357782533,6367.188394802456,1511.0739675551479,114.21753109346747,138.93679583055538,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21113424.0,21113424.0,291.2843602424242,287.85317309722495,0.69587456,384.7337292202044,2.0,2.0,1.0,4.0,0.2620872762122906,283.15,283.15,283.14999919999974,289.24764402702704,3.9682539682539675,1.0919138483139585,53000.00000000006,288.58876770909086,288.640460269928,1.3500165306747718,0.6745,0.6769640496937095,0.2218169977142549,0.22087697459837663,0.2048378502754441,0.2042855098170131,0.1421925,0.14271195053531918,0.10502289583333334,0.10540656022816006,297.15,293.15,297.25786915727093,297.52629802379124,297.4908850473341,297.0033073702885,297.5594543000567,297.3675627797483,6367.596453202637,1511.0739675551479,114.21753109346747,140.2492359762392,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21113460.0,21113460.0,291.29791919191916,287.8508020701683,0.6946590476190477,385.67480081751825,2.0,2.0,1.0,4.0,0.2620872761271671,283.15,283.15,283.14999919999985,289.24830397487676,3.9682539682539675,1.0919138483139585,53000.00000000006,288.5724969696969,288.6427515124695,1.3524789454347177,0.6745,0.6770097575773755,0.2232731359886374,0.22227988550431854,0.2059462222451784,0.20528628447731254,0.1421925,0.14272158629254406,0.10502289583333334,0.10541367716560263,297.15,293.15,297.26655984387867,297.52922914599213,297.49170914454606,297.01303039563305,297.568720073485,297.373849720707,6367.795813983455,1511.0739675551479,114.21753109346747,141.5189692641234,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21113496.0,21113496.0,291.31109888215485,287.84838317254395,0.6934696177777778,386.61110804928467,2.0,2.0,1.0,4.0,0.26208727604204357,283.15,283.15,283.14999919999985,289.2483975324824,3.9682539682539675,1.0919138483139585,53000.00000000006,288.55668134141405,288.64461421544905,1.3550806702663658,0.6745,0.6770507677213554,0.22477087710692978,0.22373242458703563,0.20712585433517314,0.20638285196346481,0.1421925,0.1427302317112214,0.10502289583333334,0.10542006264236961,297.15,293.15,297.2752664379237,297.5325653859275,297.4934119040056,297.0226656757353,297.5778832372611,297.38035852817063,6367.8042729184635,1511.0739675551479,114.21753109346747,142.75759072528123,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21113532.0,21113532.0,291.32388896969695,287.84591796105605,0.6923070628571429,387.5426372596788,2.0,2.0,1.0,4.0,0.26208727595692005,283.15,283.15,283.1499991999998,289.24762638620246,3.9682539682539675,1.0919138483139585,53000.00000000006,288.5413332363635,288.6458463102754,1.3578197104644565,0.6745,0.6770867019813831,0.2263125049344839,0.2252367262418078,0.20837397404860297,0.20757157506673496,0.1421925,0.1427378070741109,0.10502289583333334,0.10542565777957898,297.15,293.15,297.28400179096917,297.5362964588851,297.49591803077044,297.0322133340457,297.586945161119,297.38707495515786,6367.517753614718,1511.0739675551479,114.21753109346747,143.9593172580106,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21113568.0,21113568.0,291.3362791111111,287.8434080143182,0.6911721752380953,388.4693747928759,2.0,2.0,1.0,4.0,0.2620872758717964,283.15,283.15,283.14999919999997,289.2657222300301,3.9682539682539675,1.0919138483139585,53000.00000000006,288.5264650666666,288.6589075896845,1.393255328572333,0.6745,0.6766492087614724,0.227898641589322,0.2266812156980774,0.20968203681378644,0.20872899400848946,0.1421925,0.1426455783792671,0.15915017838183795,0.13876747197991698,297.15,293.15,297.2928700166027,297.5404460092129,297.4991134520202,297.0418279349984,297.58444787587405,297.3917410577416,6375.200904158276,1511.0739675551479,114.21753109346747,146.19257269229306,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21113604.0,21113604.0,291.3482589629629,287.8408549294846,0.6900657473015873,389.3913069930511,2.0,2.0,1.0,4.0,0.26208727578667296,283.15,283.15,283.14999919999957,289.3131112483958,3.9682539682539675,1.0919138483139585,53000.00000000006,288.5120892444444,288.70886593194996,1.4132070858042107,0.6745,0.6764823351333881,0.22955448652897675,0.22823683162995118,0.21108086143490856,0.2100132877199712,0.1421925,0.14261039946397966,0.1588335641975201,0.15606838546051804,297.15,293.15,297.30186548962064,297.5452836003901,297.5033484567716,297.0514266921547,297.56217963478525,297.3928207747445,6390.475284731416,1511.0739675551479,114.21753109346747,148.70455944448275,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21113640.0,21113640.0,291.3598181818182,287.83826031876526,0.6889885714285714,390.30842020437956,2.0,2.0,1.0,4.0,0.2620872757015495,283.15,283.15,283.1499992000004,289.32622630666367,3.9682539682539675,1.0919138483139585,53000.00000000006,288.49821818181806,288.7298721558104,1.418541226921156,0.6745,0.6765239053910643,0.23126215299771696,0.22989992565655343,0.21253953132303993,0.21142047895384725,0.1421925,0.14261916296118443,0.1585381514820028,0.15828507350978094,297.15,293.15,297.3108471143559,297.5505607663754,297.50818216307175,297.0607672080042,297.54116286177526,297.39430402271654,6393.541794694163,1511.0739675551479,114.21753109346747,150.72681541610115,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21113676.0,21113676.0,291.3709464242424,287.8356258058259,0.68794144,391.2207007710365,2.0,2.0,1.0,4.0,0.26208727561642603,283.15,283.15,283.1499991999996,289.31323110032844,3.9682539682539675,1.0919138483139585,53000.00000000006,288.484864290909,288.7226901903035,1.4221434197196674,0.6745,0.6766081084894312,0.23297868919802694,0.23161488343634717,0.2139937199846389,0.21288097319791205,0.1421925,0.14263691396053882,0.15863263944005757,0.1586164412123492,297.15,293.15,297.3195786163666,297.5556963731413,297.51273050650167,297.06963312498084,297.5275026064152,297.3970282454811,6388.880035853958,1511.0739675551479,114.21753109346747,152.9629984233298,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21113712.0,21113712.0,291.3816333468013,287.8329530220737,0.6869251453968254,392.12813503719707,2.0,2.0,1.0,4.0,0.26208727553130257,283.15,283.15,283.14999919999974,289.29496912564775,3.9682539682539675,1.0919138483139585,53000.00000000006,288.47203998383833,288.71083484280825,1.425686609191731,0.6745,0.6767028339369277,0.23469064104745677,0.23333823655058358,0.21543043493106379,0.21433966554705428,0.1421925,0.14265688319433148,0.1589640070782356,0.1588704783177131,297.15,293.15,297.32810340388585,297.560576314207,297.51687961067677,297.078192266792,297.51823861923634,297.4003980429596,6382.647305822692,1511.0739675551479,114.21753109346747,155.36183659558563,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21113748.0,21113748.0,291.3918686060606,287.83024360282786,0.6859404800000001,393.0307093470365,2.0,2.0,1.0,4.0,0.26208727544617905,283.15,283.15,283.1499992000001,289.273410774725,3.9682539682539675,1.0919138483139585,53000.00000000006,288.45975767272716,288.69627004782865,1.4293744274758569,0.6745,0.6768025858104336,0.2363965041240778,0.23506010063025667,0.2168485085201033,0.21578365869491897,0.1421925,0.14267791205759833,0.1594987052750321,0.159279719906155,297.15,293.15,297.3364290514581,297.56515907269454,297.52060302641894,297.08649888233003,297.5126953419974,297.4042770749798,6375.3902661051425,1511.0739675551479,114.21753109346747,157.88892550531577,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21113784.0,21113784.0,291.40164185858583,287.8274991833769,0.6849882361904761,393.92841004472996,2.0,2.0,1.0,4.0,0.2620872753610555,283.15,283.15,283.1499992000004,289.2494192946553,3.9682539682539675,1.0919138483139585,53000.00000000006,288.4480297696969,288.6798441804471,1.4331924634092217,0.6745,0.6769062144166429,0.23809732268342398,0.23677825940872618,0.21825280970784525,0.21721400114856032,0.1421925,0.1426997581815248,0.16015374726677015,0.159832195009471,297.15,293.15,297.34461505716916,297.5695023633691,297.52400737559776,297.0946574877211,297.50931817980467,297.4084200927324,6367.338437929422,1511.0739675551479,114.21753109346747,160.52410619446098,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21113820.0,21113820.0,291.41094276094276,287.8247213949232,0.6840692063492064,394.82122347445255,2.0,2.0,1.0,4.0,0.26208727527593206,283.15,283.15,283.14999920000025,289.2230736747877,3.9682539682539675,1.0919138483139585,53000.00000000006,288.4368686868686,288.6616125207881,1.4371095232365303,0.6745,0.6770136597141647,0.23979333910473222,0.23849257241101854,0.21964506519006327,0.21863227211600766,0.1421925,0.1427224089086825,0.16089428568056918,0.16049533407950475,297.15,293.15,297.3526827360033,297.57362840552867,297.52713425642753,297.1027076664053,297.50745557598856,297.41272172807066,6358.518758502299,1511.0739675551479,114.21753109346747,163.2594048443589,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21113856.0,21113856.0,291.41976096969694,287.8219118604147,0.6831841828571429,395.7091359803796,2.0,2.0,1.0,4.0,0.26208727519080854,283.15,283.15,283.14999920000014,289.1944272072468,3.9682539682539675,1.091913848313958,53000.0,288.42628683636354,288.64160596333716,1.441094163289098,0.6745,0.6771247103561404,0.24148486317356466,0.24020328547200417,0.2210268653245352,0.22004035348356532,0.1421925,0.14274581968467825,0.16169195372287828,0.16123580489722053,297.15,293.15,297.3606523655125,297.57756452370177,297.5300256752472,297.1106790755267,297.5065849422367,297.417101316445,6348.951252983358,1511.0739675551479,114.2175310934673,166.0841718161274,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21113892.0,21113892.0,291.4280861414141,287.81907219026647,0.6823339580952381,396.5921339066861,2.0,2.0,1.0,4.0,0.2620872751056851,283.15,283.15,283.14999920000025,289.16390055737855,3.9682539682539675,1.091913848313958,53000.0,288.41629663030295,288.6199647328195,1.4451347864465531,0.6745,0.677239533302778,0.24317159688825746,0.24191011291936745,0.22239796763549458,0.2214381258433537,0.1421925,0.14277002570667938,0.1625377806274338,0.16204223179389754,297.15,293.15,297.36853072481824,297.5813064169715,297.53268059005615,297.1185792978797,297.5065343120347,297.42152626835207,6338.82690155061,1511.0739675551479,114.2175310934673,168.99895827589324,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21113928.0,21113928.0,291.4359079326599,287.8162039779715,0.6815193244444444,397.4702035975474,2.0,2.0,1.0,4.0,0.2620872750205615,283.15,283.15,283.14999919999985,289.13230091074644,3.9682539682539675,1.091913848313958,53000.0,288.406910480808,288.5973522189824,1.4492268336277743,0.6745,0.6773590006133392,0.24485310211006217,0.24361209808608034,0.22375710371117313,0.2228235711061094,0.1421925,0.14279521081499216,0.16342975370720547,0.16291204396793746,297.15,293.15,297.3763396290302,297.5848183947956,297.5350649207701,297.1264085116934,297.5072409537862,297.4259744820151,6328.395249363155,1511.0739675551479,114.2175310934673,172.01719133441932,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21113964.0,21113964.0,291.443216,287.81330879560335,0.6807410742857143,398.3433313971387,2.0,2.0,1.0,4.0,0.26208727493543804,283.15,283.15,283.14999920000025,289.0999702878091,3.9682539682539675,1.091913848313958,53000.0,288.3981407999999,288.5742307450372,1.4533468701883363,0.6745,0.677482341771428,0.24653172668576046,0.245311034084822,0.22510850345491162,0.22420060933001434,0.1421925,0.14282121257573574,0.16434713981414067,0.16381696437384424,297.15,293.15,297.38412195861383,297.5881670244551,297.53726381361025,297.1342003611957,297.50833587383136,297.43041780634127,6317.762333701166,1511.0739675551479,114.2175310934673,175.1211261035401,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21114000.0,21114000.0,291.45,287.8103881892109,0.68,399.211503649635,2.0,2.0,1.0,4.0,0.2620872748503145,283.15,283.15,283.14999920000054,289.06737255157924,3.9682539682539675,1.091913848313958,53000.0,288.38999999999993,288.55089403704767,1.4574807844820648,0.6745,0.6776093368965214,0.2482023701626627,0.24700550194615672,0.22644805641869267,0.22556873375687708,0.1421925,0.14284798463552054,0.1652780100899281,0.1647450559678745,297.15,293.15,297.391805077468,297.5913041737626,297.53923666223807,297.14189206275285,297.5096132144485,297.434770238134,6307.084027396323,1511.0739675551479,114.2175310934673,178.3040390341404,296.8101935477253,296.87844352406233,297.69423738119065,297.22370249394703,297.17539002240505,8110.679565079078,11585.925520105793,0.2755260860350919,0.1391
21114000.0,21114000.0,291.45,287.8103881892109,0.68,399.211503649635,2.0,2.0,1.0,4.0,0.2620872748503145,283.15,283.15,283.14999920000054,289.06737255157924,3.9682539682539675,1.091913848313958,53000.0,288.38999999999993,288.55089403704767,1.4574807844820648,0.6745,0.6776093368965214,0.2482023701626627,0.24700550194615672,0.22644805641869267,0.22556873375687708,0.1421925,0.14284798463552054,0.1652780100899281,0.1647450559678745,297.15,293.15,297.391805077468,297.5913041737626,297.53923666223807,297.14189206275285,297.5096132144485,297.434770238134,6307.084027396323,1511.0739675551479,114.2175310934673,178.3040390341404,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21114036.0,21114036.0,291.45630582857143,287.8072673159561,0.67927824,400.0747066992117,2.0,2.0,1.0,4.0,0.262087274765191,283.15,283.15,283.14999920000037,289.03552765450667,3.9682539682539675,1.091913848313958,53000.0,288.3824330057142,288.5279733394424,1.461605334789124,0.6745,0.6777408240995304,0.24984222287604818,0.24868653945048533,0.2277539752785853,0.22691890209920917,0.1421925,0.14287570367794283,0.16620585714204356,0.16569013060025628,297.15,293.15,297.3990915618654,297.59393319956655,297.5406944821447,297.14919531402495,297.5107875372055,297.4387404189614,6296.733219274686,1511.0739675551479,114.2175310934673,181.57330650384267,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21114072.0,21114072.0,291.462192237037,287.8037767588445,0.6785574755555556,400.9329268900438,2.0,2.0,1.0,4.0,0.26208727468006754,283.15,283.15,283.14999920000014,289.00477293993606,3.9682539682539675,1.091913848313958,53000.0,288.3753693155555,288.5059674078121,1.4656673198991665,0.6745,0.6778766132031889,0.2514381303213138,0.25033854142011536,0.22901624012666075,0.2282385146351045,0.1421925,0.14290432961140762,0.1671111158981184,0.16662739149123784,297.15,293.15,297.40579067673093,297.5959414253409,297.54154689443527,297.1559342145831,297.5115521174193,297.4421530657019,6286.759889127875,1511.0739675551479,114.2175310934673,184.9109063770371,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21114108.0,21114108.0,291.4676681650793,287.79992617471277,0.6778378133333334,401.78615056630656,2.0,2.0,1.0,4.0,0.2620872745949441,283.15,283.15,283.14999920000014,288.97548209394495,3.9682539682539675,1.091913848313958,53000.0,288.3687982019047,288.4851065903285,1.4696366215583276,0.6745,0.6780170959484471,0.2529916943289776,0.2519507033124655,0.23023740911810595,0.22951825796340408,0.1421925,0.14293394501949527,0.16799305502082856,0.16754639753137165,297.15,293.15,297.41188777700455,297.59736293904797,297.5418455556102,297.162108024205,297.51190739363165,297.44502233789984,6277.297663599174,1511.0739675551479,114.2175310934673,188.31446106268777,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21114144.0,21114144.0,291.4727425523809,287.79572521274696,0.67711936,402.6343640721752,2.0,2.0,1.0,4.0,0.2620872745098206,283.15,283.15,283.14999920000014,288.9482034680505,3.9682539682539675,1.091913848313958,53000.0,288.3627089371428,288.4657895515314,1.4735007406016603,0.6745,0.6781624524586809,0.2545035505557411,0.2535186105980876,0.2314189507511178,0.23075484376983638,0.1421925,0.14296458787432317,0.16885076583110253,0.16844214984337977,297.15,293.15,297.4173557744356,297.59821748786914,297.5416262167395,297.1677031860532,297.5118505698092,297.44735064698136,6268.524554540402,1511.0739675551479,114.2175310934673,191.78299725740004,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21114180.0,21114180.0,291.4774243386243,287.7911835143296,0.6764022222222222,403.4775537518248,2.0,2.0,1.0,4.0,0.2620872744246971,283.15,283.15,283.1499992000005,288.92282879840906,3.9682539682539675,1.091913848313958,53000.0,288.35709079365074,288.4479427286757,1.4772835399693065,0.6745,0.678311762032289,0.25598531918665796,0.25505246287704936,0.23257238551639786,0.23195881744165775,0.1421925,0.14299606408121016,0.16969037695485895,0.1693188096557793,297.15,293.15,297.42234944810286,297.5986685385675,297.5410478117677,297.17286832957365,297.51149216872255,297.4492852593468,6260.396531571301,1511.0739675551479,114.2175310934673,195.3084619368313,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21114216.0,21114216.0,291.481722463492,287.7863107128932,0.6756865066666667,404.31570594943065,2.0,2.0,1.0,4.0,0.26208727433957363,283.15,283.15,283.1499992000004,288.8995355280173,3.9682539682539675,1.091913848313958,53000.0,288.3519330438095,288.43180680713306,1.4809974333438125,0.6745,0.6784644546683517,0.2574433383960908,0.2565578744309153,0.2337043603307789,0.23313662255264836,0.1421925,0.14302825347728626,0.17051402226876639,0.17017738817404454,297.15,293.15,297.4269174996955,297.5988167176494,297.54021921277035,297.1776611971124,297.510887104561,297.45090034635774,6252.950108826081,1511.0739675551479,114.2175310934673,198.8851394519874,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21114252.0,21114252.0,291.48564586666663,287.7811164337801,0.67497232,405.1488070091679,2.0,2.0,1.0,4.0,0.2620872742544501,283.15,283.15,283.1499992000002,288.8788326756694,3.9682539682539675,1.091913848313958,53000.0,288.34722495999995,288.4177929223413,1.484633951984795,0.6745,0.6786207882994709,0.258874454690786,0.25803158898212236,0.23481227835385518,0.2342856513885907,0.1421925,0.14306121043776504,0.17131883922591537,0.17101499302762777,297.15,293.15,297.4309760487479,297.5986309135665,297.53912430755554,297.1820152619302,297.5100027582277,297.4521498580056,6246.346225929091,1511.0739675551479,114.2175310934673,202.51464852414276,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21114288.0,21114288.0,291.48920348783065,287.7756102941079,0.6742597688888888,405.9768432752117,2.0,2.0,1.0,4.0,0.2620872741693266,283.15,283.15,283.14999920000014,288.8599836930457,3.9682539682539675,1.091913848313958,53000.0,288.3429558146031,288.40529279578715,1.488226068147397,0.6745,0.6787796547862932,0.2602898042569345,0.2594873069455523,0.2359060720696562,0.23541863333425864,0.1421925,0.14309470135389174,0.17211136840291558,0.17183941939461503,297.15,293.15,297.434702644475,297.59826343574946,297.53789381035625,297.18609560818345,297.50895354378895,297.45318180851064,6240.345878315175,1511.0739675551479,114.2175310934673,206.18869305438628,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21114324.0,21114324.0,291.49240426666665,287.769801902642,0.67354896,406.7998010917372,2.0,2.0,1.0,4.0,0.26208727408420307,283.15,283.15,283.1499992000002,288.8427805274002,3.9682539682539675,1.091913848313958,53000.0,288.3391148799999,288.3941477743835,1.49178121769486,0.6745,0.678940796896097,0.26169214823112874,0.2609281990130858,0.23698807425392263,0.23653835016825178,0.1421925,0.14312867199799595,0.1728932177767748,0.17265243433825003,297.15,293.15,297.43814339630904,297.59775220286616,297.5365587219589,297.189948358168,297.50776828648856,297.4540341931581,6234.8782865582925,1511.0739675551479,114.2175310934673,209.90511624771733,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21114360.0,21114360.0,291.4952571428571,287.76370085967375,0.6728400000000001,407.6176668029197,2.0,2.0,1.0,4.0,0.2620872739990796,283.15,283.15,283.149999200002,288.82695988219893,3.9682539682539675,1.091913848313958,53000.0,288.33569142857135,288.3841498380464,1.4953074615983641,0.6745,0.679103844005709,0.2630845182344631,0.26235776483356843,0.23806068387831658,0.2376477488889967,0.1421925,0.14316304423837178,0.17366617799862877,0.1734560930729335,297.15,293.15,297.4413550433323,297.5971373134361,297.53514867582703,297.1936284195404,297.5064770618226,297.4547493027917,6229.858094665396,1511.0739675551479,114.2175310934673,213.6607349946839,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21114396.0,21114396.0,291.4977710560846,287.75731675690514,0.6721329955555555,408.4304267529343,2.0,2.0,1.0,4.0,0.2620872739139561,283.15,283.15,283.14999920000076,288.81295489461684,3.9682539682539675,1.091913848313958,53000.0,288.33267473269837,288.3756518111399,1.4987981868957851,0.6745,0.6792688197066502,0.2644651880805261,0.26377405939291193,0.23912196375823896,0.23874467440937686,0.1421925,0.1431978230483882,0.17442791066416935,0.17424785051044323,297.15,293.15,297.44428542824676,297.59641047567027,297.5336610465377,297.197100980861,297.5050633744711,297.4553042611574,6225.422075647563,1511.0739675551479,114.2175310934673,217.45356855056255,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21114432.0,21114432.0,291.4999549460317,287.7506591773405,0.6714280533333333,409.2380672859562,2.0,2.0,1.0,4.0,0.26208727382883257,283.15,283.15,283.14999919999883,288.7999700203681,3.9682539682539675,1.091913848313958,53000.0,288.33005406476184,288.36800190858276,1.5022703182282786,0.6745,0.6794352848271917,0.26583971348678925,0.26518352345034957,0.24017688786110958,0.23983490105650318,0.1421925,0.14323291584550105,0.17518313325592533,0.17503291246003574,297.15,293.15,297.447063754424,297.59563036643056,297.53213567276566,297.20046191908443,297.50358408560186,297.45577515966136,6221.313270803382,1511.0739675551479,114.2175310934673,221.2818638433053,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21114468.0,21114468.0,291.50181775238093,287.7437376951831,0.6707252800000001,410.0405747461606,2.0,2.0,1.0,4.0,0.26208727374370905,283.15,283.15,283.14999919999843,288.788213526767,3.9682539682539675,1.091913848313958,53000.0,288.3278186971428,288.3613559585668,1.5057205774697306,0.6745,0.6796032017343361,0.267207443569198,0.26658534150208835,0.24122449830761417,0.24091731830641777,0.1421925,0.1432683146962336,0.17593066211541747,0.17580996114703284,297.15,293.15,297.4496685345339,297.5947966008292,297.5305730586966,297.2036962741528,297.5020329550313,297.4561534846488,6217.599514326125,1511.0739675551479,114.2175310934673,225.1435994880758,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21114504.0,21114504.0,291.5033684148148,287.73656187574034,0.6700247822222223,410.8379354777226,2.0,2.0,1.0,4.0,0.2620872736585856,283.15,283.15,283.14999919999906,288.7779207329096,3.9682539682539675,1.091913848313958,53000.0,288.3259579022221,288.35592437191895,1.5091436684532806,0.6745,0.6797723692105327,0.2685673981265982,0.26797843632175167,0.2422631534867623,0.24199015675987287,0.1421925,0.14330397718156956,0.17666845271264925,0.17657679664821174,297.15,293.15,297.45206899441365,297.59391232994614,297.52897724344643,297.2067831536772,297.500403247807,297.4564289938581,6214.348213714471,1511.0739675551479,114.2175310934673,229.0342535959737,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21114540.0,21114540.0,291.50461587301584,287.72914127533363,0.6693266666666666,411.6301358248175,2.0,2.0,1.0,4.0,0.26208727357346207,283.15,283.15,283.1499992000017,288.76859501610625,3.9682539682539675,1.091913848313958,53000.0,288.3244609523809,288.35128101587554,1.5125495651993346,0.6745,0.6799426845521733,0.26992236055750396,0.2693660838404407,0.24329574973313134,0.24305676550228733,0.1421925,0.14333988165038533,0.1773996222023318,0.1773368759227164,297.15,293.15,297.4543396408329,297.59299897722497,297.5273611747368,297.2097765133993,297.4987229290891,297.45663984705664,6211.406621801261,1511.0739675551479,114.2175310934673,232.95512969273426,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21114576.0,21114576.0,291.5055690666666,287.72148544121603,0.66863104,412.41716213162044,2.0,2.0,1.0,4.0,0.26208727348833855,283.15,283.15,283.1499992000048,288.7600133577757,3.9682539682539675,1.091913848313958,53000.0,288.32331711999996,288.34724156188736,1.5159429457710192,0.6745,0.6801140504528632,0.2712738547387842,0.27074999871104605,0.24432366314045445,0.2441186816813273,0.1421925,0.14337600758935323,0.17812557931353806,0.1780917244746021,297.15,293.15,297.4565190963684,297.59207087548816,297.525733634549,297.2127045591819,297.4970073022986,297.4568070935772,6208.703941477535,1511.0739675551479,114.2175310934673,236.90592068115174,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21114612.0,21114612.0,291.5062369354497,287.713603911496,0.6679380088888889,413.19900074230657,2.0,2.0,1.0,4.0,0.262087273403215,283.15,283.15,283.14999920000434,288.7524521787847,3.9682539682539675,1.091913848313958,53000.0,288.3225156774603,288.3440499908966,1.5193172978931837,0.6745,0.6802862640841458,0.27262066068310886,0.2721287551000872,0.24534482607755925,0.2451736362856318,0.1421925,0.143412312239859,0.17884391297215713,0.17883875977665725,297.15,293.15,297.4585752798861,297.5911288079391,297.52409499003534,297.2155448933065,297.4952459306906,297.45691798037154,6206.322151439964,1511.0739675551479,114.2175310934673,240.88103259527762,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21114648.0,21114648.0,291.5066284190476,287.7055062150677,0.66724768,413.9756380010511,2.0,2.0,1.0,4.0,0.26208727331809156,283.15,283.15,283.1499992000026,288.7457248759611,3.9682539682539675,1.091913848313958,53000.0,288.32204589714274,288.3415485695482,1.5226743818592077,0.6745,0.6804592506465357,0.27396328875807285,0.2735030604460644,0.2463596914047766,0.24622219236890983,0.1421925,0.14344877983329507,0.17955513117061034,0.1795785534782614,297.15,293.15,297.46052617875495,297.5901781280442,297.52244912113997,297.21831056256696,297.493446395152,297.4569820771316,6204.203352418833,1511.0739675551479,114.2175310934673,244.88004546449577,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21114684.0,21114684.0,291.50675245714285,287.6972018715484,0.66656016,414.7470602520292,2.0,2.0,1.0,4.0,0.2620872732329681,283.15,283.15,283.1499992000014,288.73981937094294,3.9682539682539675,1.091913848313958,53000.0,288.3218970514285,288.339714049402,1.526013389135987,0.6745,0.6806327568023374,0.2753020275974323,0.27487320706702384,0.24736783004173252,0.2472639818839323,0.1421925,0.143485356963108,0.18025876943931107,0.18031067952326324,297.15,293.15,297.46238567303965,297.58922781491987,297.5207997257526,297.2210116201551,297.4916131414435,297.4570075950622,6202.345583949303,1511.0739675551479,114.2175310934673,248.89852260379706,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21114720.0,21114720.0,291.506617989418,287.6887003912225,0.6658755555555556,415.51325383941605,2.0,2.0,1.0,4.0,0.2620872731478446,283.15,283.15,283.1499992000014,288.73444377214037,3.9682539682539675,1.091913848313958,53000.0,288.3220584126983,288.33830740580754,1.529342238004095,0.6745,0.6808069343333422,0.2766386589040354,0.2762411628881585,0.24837173864904855,0.2483017067599549,0.1421925,0.14352207562667718,0.1809576844117707,0.18103820751571836,297.15,293.15,297.4641996086928,297.5882808095873,297.5191466037775,297.2236802069492,297.4897585575661,297.4570131573146,6200.658097650083,1511.0739675551479,114.2175310934673,252.94147951046207,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21114756.0,21114756.0,291.50623395555556,287.68001127499207,0.6651939733333333,416.2742051073869,2.0,2.0,1.0,4.0,0.2620872730627211,283.15,283.15,283.1499992000007,288.72968249013417,3.9682539682539675,1.091913848313958,53000.0,288.3225192533332,288.3374185594391,1.5326551936007615,0.6745,0.6809816149587167,0.27797206860834295,0.2776058034126795,0.2493694599134584,0.24933326652924107,0.1421925,0.14355890034843188,0.1816496620226462,0.18175878877171203,297.15,293.15,297.46594822538896,297.58733865708365,297.5174912862033,297.22630239959824,297.4878766344469,297.4569914405442,6199.16153178973,1511.0739675551479,114.2175310934673,257.0036017209051,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21114792.0,21114792.0,291.50560929523806,287.6711440143347,0.66451552,417.0299004001168,2.0,2.0,1.0,4.0,0.2620872729775976,283.15,283.15,283.14999920000037,288.7254281126238,3.9682539682539675,1.091913848313958,53000.0,288.3232688457142,288.3369412063027,1.5359555085933407,0.6745,0.6811567781572041,0.27930308431282813,0.2789679766820311,0.25036203224813114,0.250359794123371,0.1421925,0.14359582680225091,0.18233594353530505,0.1824737423047526,297.15,293.15,297.4676534506119,297.58640313755143,297.5158331416508,297.22889354292175,297.48597305225167,297.4569512649975,6197.827039557091,1511.0739675551479,114.2175310934673,261.086220368088,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21114828.0,21114828.0,291.5047529481481,287.6621080912678,0.6638403022222222,417.780326061781,2.0,2.0,1.0,4.0,0.2620872728924741,283.15,283.15,283.14999920000037,288.72356334593917,3.9682539682539675,1.091913848313958,53000.0,288.32429646222215,288.33695537759024,1.5701029242258087,0.9597248771189036,0.7126099071273904,0.28063977302663357,0.2802108371367164,0.25135773572490266,0.2512706069650596,0.1421925,0.1435153420913066,0.18302314513576562,0.1830972572957869,297.15,293.15,297.4689911470796,297.5855686733906,297.5142710481783,297.23156831588784,297.4841487854974,297.45690959400673,6197.875943745908,1511.0739675551479,114.2175310934673,266.6180056411639,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21114864.0,21114864.0,291.5036738539682,287.65291297831993,0.6631684266666668,418.5254684365548,2.0,2.0,1.0,4.0,0.2620872728073506,283.15,283.15,283.14999920000156,288.7617794774194,3.9682539682539675,1.091913848313958,53000.0,288.32559137523805,288.4229200665912,1.7591341220039336,0.9593869557829802,0.9005563406238847,0.28206648012653973,0.2809689951797818,0.2524801821479058,0.2517285517305999,0.1421925,0.14291949269197543,0.18379528460589606,0.18336473314707846,297.15,293.15,297.45555655063737,297.585849069896,297.5143734984613,297.23548971123193,297.4837697155917,297.4550077091637,6206.47078924066,1511.0739675551479,114.2175310934673,286.3823683246173,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21114900.0,21114900.0,291.5023809523809,287.6435681385092,0.6625,419.26531386861313,2.0,2.0,1.0,4.0,0.26208727272222715,283.15,283.15,283.14999919999804,288.71427179621213,3.9682539682539675,1.091913848313958,53000.0,288.3271428571428,288.3721038289841,1.8106410939671027,0.9542010269912703,0.9512318069889709,0.28344176018802136,0.2800945706408614,0.25350699707900975,0.25275780852690327,0.1421925,0.14285862529121143,0.18451886461505093,0.18407139216787463,297.15,293.15,297.43025935391177,297.5854867697253,297.5132305197835,297.238318927584,297.4825935022363,297.4499778146482,6199.04385038774,1511.0739675551479,114.2175310934673,301.6392640861055,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21114936.0,21114936.0,291.50088318306877,287.63408302532844,0.6618351288888888,419.99984870213143,2.0,2.0,1.0,4.0,0.2620872726371036,283.15,283.15,283.14999919999804,288.65116430519424,3.9682539682539675,1.091913848313958,53000.0,288.3289401803174,288.3639506602227,1.8196821150334208,0.9486823922355375,0.95473816942713,0.2846233810230796,0.28371878843061943,0.25441478334557743,0.25384321791632747,0.1421925,0.1429499392960113,0.1851748123892321,0.18484540764362536,297.15,293.15,297.4051245091836,297.5827767708093,297.51061009661527,297.23979294459093,297.4803508705263,297.4437310383451,6172.072531146947,1511.0739675551479,114.2175310934673,314.11218414815414,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21114972.0,21114972.0,291.4991894857143,287.6244670827377,0.66117392,420.72905928128466,2.0,2.0,1.0,4.0,0.26208727255198006,283.15,283.15,283.14999920000224,288.70473208657944,3.9682539682539675,1.091913848313958,53000.0,288.3309726171428,288.4149528698518,1.819026497386849,0.9437527695671236,0.9510669156074371,0.285654529521449,0.2849815769835935,0.25517368134218177,0.2548159096858919,0.1421925,0.14307138406566736,0.18573526285557285,0.18555896950155987,297.15,293.15,297.3824900767865,297.57835495743444,297.50619734871754,297.2400706293304,297.4766316931715,297.43674894108807,6183.855211640369,1511.0739675551479,114.2175310934673,325.2739445085317,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21115008.0,21115008.0,291.4973088,287.6147297451631,0.66051648,421.45293195024817,2.0,2.0,1.0,4.0,0.26208727246685665,283.15,283.15,283.1499992000015,288.72570179144435,3.9682539682539675,1.091913848313958,53000.0,288.3332294399999,288.36199688306607,1.8176308297506172,0.9394401845584699,0.9469791307439458,0.28657184947634273,0.28611966577955017,0.25579145426342575,0.2556710826699797,0.1421925,0.1431883890020868,0.18619935130695697,0.18619384184181492,297.15,293.15,297.3623176825708,297.5727139017977,297.50013859333353,297.23933736492063,297.47146276250044,297.42919406102465,6205.986953849575,1511.0739675551479,114.2175310934673,335.69846003788496,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21115044.0,21115044.0,291.49525006560845,287.6048804375041,0.6598629155555555,422.17145305319707,2.0,2.0,1.0,4.0,0.2620872723817332,283.15,283.15,283.14999919998957,288.53872202853165,3.9682539682539675,1.091913848313958,53000.0,288.33569992126974,288.253178965876,1.8165298670942307,0.9359545810759149,0.9434345473253816,0.2874853997393697,0.2871748652473246,0.2564104875985226,0.2564345796911461,0.1421925,0.14329765262142433,0.1866471159193842,0.1867591165171748,297.15,293.15,297.34505063259894,297.56724011988865,297.4943218407798,297.2383516999332,297.46621930271215,297.42223671918254,6146.827504097027,1511.0739675551479,114.2175310934673,345.5082936691334,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21115080.0,21115080.0,291.4930222222222,287.5949285751462,0.6592133333333334,422.8846089343066,2.0,2.0,1.0,4.0,0.2620872722966098,283.15,283.15,283.1499992000095,288.5284948449915,3.9682539682539675,1.091913848313958,53000.0,288.33837333333327,288.4237825609297,1.815699617764189,0.9331398994554716,0.9404113816765922,0.28839877057902663,0.28815087952679413,0.2570359459949829,0.2571025176815745,0.1421925,0.14339990536822986,0.18708238730817245,0.18725223798825075,297.15,293.15,297.33019968302534,297.5620068266472,297.4888548857568,297.23719287675493,297.46100456326786,297.41585176709043,6099.940641791365,1511.0739675551479,114.2175310934673,354.76764434951696,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21115116.0,21115116.0,291.49063420952376,287.5848835639819,0.65856784,423.5923859377518,2.0,2.0,1.0,4.0,0.2620872722114859,283.15,283.15,283.1499992000039,288.8890351835531,3.9682539682539675,1.091913848313958,53000.0,288.3412389485714,288.5031280088551,1.8151932564392355,0.9302908487623714,0.937874344914878,0.28913468693461536,0.289076717339259,0.2574308485558182,0.2577115724629323,0.1421925,0.14349546184957002,0.18737346423380896,0.18769579251261065,297.15,293.15,297.31584537266053,297.5548253188511,297.4806568808607,297.2348280488319,297.45362502823895,297.40795612988865,6253.009527802555,1511.0739675551479,114.2175310934673,363.53506410849377,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21115152.0,21115152.0,291.48809496719576,287.57475480043905,0.6579265422222222,424.29477040770803,2.0,2.0,1.0,4.0,0.2620872721263626,283.15,283.15,283.14999920000145,288.52338163611313,3.9682539682539675,1.091913848313958,53000.0,288.344286039365,288.07102247145457,1.8154028293348123,0.9281157477199925,0.9359609200908685,0.28993306798255647,0.2900341190534085,0.2579079674740785,0.2583713829595856,0.1421925,0.14358305261169726,0.18770414990389098,0.1881541239684414,297.15,293.15,297.30373763061874,297.54862120086784,297.4737429008089,297.2328171057552,297.44712156308555,297.40120808022726,6171.658275291838,1511.0739675551479,114.2175310934673,371.87388885419955,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21115188.0,21115188.0,291.4854134349206,287.56455167151483,0.6572895466666667,424.99174868835036,2.0,2.0,1.0,4.0,0.2620872720412392,283.15,283.15,283.1499991999961,288.4110818018006,3.9682539682539675,1.091913848313958,53000.0,288.3475038780952,288.3736033970034,1.815632828151814,0.9270992801712129,0.9342730956911607,0.290974076156273,0.29092688013564,0.25871257487812804,0.25894915622647413,0.1421925,0.14366610836735935,0.18821324470786988,0.18855644717665432,297.15,293.15,297.29511584366884,297.5456693824756,297.47137507591344,297.23228866117773,297.44387045742866,297.39766388413284,6066.667056851617,1511.0739675551479,114.2175310934673,379.7974959914718,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21115224.0,21115224.0,291.4825985523809,287.5542835548192,0.65665696,425.68330712385404,2.0,2.0,1.0,4.0,0.26208727195611586,283.15,283.15,283.1499992000091,288.9057292697568,3.9682539682539675,1.091913848313958,53000.0,288.3508817371428,288.56998386521394,1.8164724752449577,0.9255064575744265,0.9330893689265541,0.2917311650807823,0.2918563117567246,0.25913622900640165,0.25957666411170527,0.1421925,0.1437429597080658,0.18850374054116173,0.18898130665788498,297.15,293.15,297.28536716352903,297.53940101036864,297.46425144642967,297.23010732041433,297.4371687573601,297.39125913962033,6245.829993287311,1511.0739675551479,114.2175310934673,387.42264833587865,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
