,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21115260.0,21115260.0,291.4796592592592,287.54395981862376,0.6560288888888889,426.3694320583942,2.0,2.0,1.0,4.0,0.26208727187099246,283.15,283.15,283.1499992000014,288.603758981713,3.9682539682539675,1.091913848313958,53000.0,288.3544088888888,288.1263288451504,1.817936304166803,0.9244091025281853,0.9323819179232848,0.2925494101093198,0.29283590946111515,0.25963343944743117,0.2602714689965035,0.1421925,0.14381362318602683,0.18883746350704186,0.18944048951765236,297.15,293.15,297.27721878875894,297.5340453518603,297.45824103603843,297.2285668995736,297.43136300972367,297.385887017191,6197.320291169346,1511.0739675551479,114.2175310934673,394.7638324380782,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21115296.0,21115296.0,291.47660449523806,287.53358982191867,0.65540544,427.050109836146,2.0,2.0,1.0,4.0,0.26208727178586877,283.15,283.15,283.1499992000011,288.3403937442079,3.9682539682539675,1.091913848313958,53000.0,288.3580746057142,288.274966728095,1.8193962617863568,0.9243856701169582,0.9318047137620425,0.2936373233887378,0.29377421162294415,0.26048745777752036,0.2609089659409004,0.1421925,0.143881157729304,0.18937301313566693,0.18986595679967758,297.15,293.15,297.27217163229255,297.5322201452477,297.45709198744703,297.2289169506379,297.4291497893175,297.38391010098854,6058.93030958512,1511.0739675551479,114.2175310934673,401.81980251127305,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21115332.0,21115332.0,291.47344319999996,287.52318291447693,0.65478672,427.72532680128467,2.0,2.0,1.0,4.0,0.2620872717007451,283.15,283.15,283.149999199998,288.84199313270733,3.9682539682539675,1.091913848313958,53000.0,288.3618681599999,288.62755891230717,1.8211299241401646,0.9238841935638589,0.9314767337713536,0.2945201238780596,0.294723746403267,0.2610645413998389,0.26155875359302067,0.1421925,0.14393959247376134,0.18975265970387115,0.19029815685890147,297.15,293.15,297.26612687473187,297.5280185252192,297.4525075936393,297.2282475491711,297.42450393453413,297.37988089545917,6204.546180165649,1511.0739675551479,114.2175310934673,408.15939556570106,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21115368.0,21115368.0,291.4701843132275,287.5127484369259,0.6541728355555556,428.3950692979854,2.0,2.0,1.0,4.0,0.26208727161562173,283.15,283.15,283.149999199998,288.74876295635914,3.9682539682539675,1.091913848313958,53000.0,288.3657788241269,288.25781150427883,1.8231838267106197,0.9233786380163517,0.9313760344987567,0.29534561915055946,0.2957076748462661,0.2615549871522163,0.26226400846656434,0.1421925,0.14395788444525645,0.19008791936422822,0.19075562202545884,297.15,293.15,297.26025967885107,297.5232121608537,297.4468920447233,297.22745790484834,297.4192353992261,297.3754114377005,6240.089023990257,1511.0739675551479,114.2175310934673,410.86979977304117,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21115404.0,21115404.0,291.46683677460317,287.5022957208259,0.6535638933333334,429.0593236704234,2.0,2.0,1.0,4.0,0.26208727153049827,283.15,283.15,283.14999919999747,288.32430000047424,3.9682539682539675,1.091913848313958,53000.0,288.3697958704761,288.1546649707929,1.8251782451248972,0.9239169871849935,0.9313103034288155,0.29646022828252316,0.2966638032973459,0.2624233128293513,0.2629329539890973,0.1421925,0.1439595721892884,0.19064009065423582,0.19119152707839235,297.15,293.15,297.25730146061005,297.5221123846144,297.4463375891829,297.22861503148283,297.4177469996892,297.3744226931159,6081.069570610276,1511.0739675551479,114.2175310934673,411.9855642447498,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21115440.0,21115440.0,291.4634095238095,287.49183408875666,0.6529600000000001,429.7180762627737,2.0,2.0,1.0,4.0,0.26208727144537486,283.15,283.15,283.149999199998,288.74307362526855,3.9682539682539675,1.091913848313958,53000.0,288.3739085714285,288.63197550457534,1.827065166288972,0.9242865230787044,0.9312503090538631,0.2974928864146416,0.2975864275975733,0.26318018775096064,0.2635552199637168,0.1421925,0.14394714473285375,0.19113038774685093,0.1916016943648593,297.15,293.15,297.2540744187559,297.52013236961943,297.44448068770095,297.22945568887855,297.4153728376428,297.3727032005195,6162.723572393711,1511.0739675551479,114.2175310934673,411.71516078179957,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21115476.0,21115476.0,291.4599115005291,287.4813728544107,0.6523612622222222,430.3713134192117,2.0,2.0,1.0,4.0,0.2620872713602514,283.15,283.15,283.1499992000007,288.85789858137963,3.9682539682539675,1.091913848313958,53000.0,288.378106199365,288.39215460451805,1.8294275654937378,0.9241468099469854,0.9314780462181405,0.2983275646995738,0.2985731747060527,0.26366427501958123,0.264261617907248,0.1421925,0.14391956443011253,0.19147123238187908,0.1920597359855566,297.15,293.15,297.24963111841134,297.51576727531244,297.43912709723503,297.2292936782485,297.41057515706825,297.3688788652551,6266.4678527929855,1511.0739675551479,114.2175310934673,410.2343293929781,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21115512.0,21115512.0,291.4563516444444,287.47092132269483,0.6517677866666667,431.0190214839124,2.0,2.0,1.0,4.0,0.26208727127512765,283.15,283.15,283.14999919999923,288.4242039150805,3.9682539682539675,1.091913848313958,53000.0,288.38237802666663,288.11092649249355,1.8317668907057745,0.9248930272045507,0.9317310635856612,0.2994180246870226,0.2995466359600273,0.26448080398130414,0.26494969489064735,0.1421925,0.14388016424588843,0.19200359308901987,0.19250757199619978,297.15,293.15,297.24761261738905,297.5146509550915,297.4381934655275,297.23082476628053,297.40908526316724,297.3680734134911,6129.717075132031,1511.0739675551479,114.2175310934673,407.61503942907075,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21115548.0,21115548.0,291.4527388952381,287.460488789838,0.65117968,431.6611868010511,2.0,2.0,1.0,4.0,0.2620872711900043,283.15,283.15,283.1499991999953,288.58691406652144,3.9682539682539675,1.091913848313958,53000.0,288.3867133257142,288.5448827606743,1.83389726366994,0.9258877975198458,0.9319146250048392,0.30057306242370807,0.30047724051424385,0.26538116735055683,0.2655783590025962,0.1421925,0.1438313233305223,0.19258421557284877,0.19292295479069005,297.15,293.15,297.2463597860087,297.5144387019546,297.4384746061672,297.2328780802285,297.4085244892738,297.36813513272654,6112.765290086562,1511.0739675551479,114.2175310934673,403.9916809259859,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21115584.0,21115584.0,291.4490821925926,287.45008454350744,0.6505970488888889,432.29779571480293,2.0,2.0,1.0,4.0,0.26208727110488095,283.15,283.15,283.1499992000042,288.94684380411894,3.9682539682539675,1.091913848313958,53000.0,288.39110136888877,288.53516287486264,1.8363571081106027,0.9261086152613911,0.9322952321021772,0.30145825930562165,0.30145364999630136,0.2659171415113176,0.26626524116754513,0.1421925,0.14377199648234046,0.19296213055777084,0.19337233202309162,297.15,293.15,297.24316004358803,297.5109369223844,297.4340567914524,297.2334740647479,297.4046317511327,297.3652519146611,6279.085195990456,1511.0739675551479,114.2175310934673,399.51766628241063,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21115620.0,21115620.0,291.4453904761905,287.43971786293235,0.6500199999999999,432.92883456934305,2.0,2.0,1.0,4.0,0.26208727101975715,283.15,283.15,283.14999920000696,288.56776773236135,3.9682539682539675,1.091913848313958,53000.0,288.3955314285713,288.125005249342,1.838986680557867,0.9268667483788711,0.9327832881932528,0.3024949036590283,0.30245242044937587,0.26664545280305224,0.2669806679854518,0.1421925,0.14370364252501516,0.19345270577804108,0.19383815665898022,297.15,293.15,297.2414209961593,297.5093485066872,297.43218293368045,297.23510490455715,297.4026799165702,297.36414745153087,6184.802436382123,1511.0739675551479,114.2175310934673,394.2500826257129,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21115656.0,21115656.0,291.44167268571425,287.42939801903435,0.64944864,433.55428970884674,2.0,2.0,1.0,4.0,0.2620872709346336,283.15,283.15,283.14999920000076,288.451330311302,3.9682539682539675,1.091913848313958,53000.0,288.3999927771428,288.39765374528844,1.8413157745110758,0.9282555930039862,0.9331428252301942,0.30372708872845355,0.30339714009888485,0.26763116831267325,0.2676219737522383,0.1421925,0.14362934888233095,0.19408920324591772,0.19426312719386218,297.15,293.15,297.24140724704347,297.51026082135087,297.4337623747603,297.2379973770546,297.4032683501397,297.36533923406984,6082.752289846942,1511.0739675551479,114.2175310934673,388.25917585214023,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21115692.0,21115692.0,291.4379377608465,287.41913427456626,0.6488830755555556,434.17414747748904,2.0,2.0,1.0,4.0,0.26208727084951017,283.15,283.15,283.14999920000133,288.9568894305465,3.9682539682539675,1.091913848313958,53000.0,288.4044746869841,288.65037219250416,1.84381109635121,0.928892971511375,0.9336092208485437,0.30470514812513283,0.3043632504612291,0.26827733642187407,0.26828769936345614,0.1421925,0.14355033658963853,0.19453535278032497,0.19470357429533516,297.15,293.15,297.2394841276177,297.5080743429684,297.4309710084502,297.23950708969926,297.4007275083682,297.3637528154208,6255.376664725006,1511.0739675551479,114.2175310934673,381.8794192078765,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21115728.0,21115728.0,291.4341946412698,287.4089358842577,0.6483234133333333,434.78839421944525,2.0,2.0,1.0,4.0,0.26208727076438676,283.15,283.15,283.14999920000156,288.7435121011356,3.9682539682539675,1.091913848313958,53000.0,288.40896643047614,288.230836888792,1.8467394856617279,0.9295549636400042,0.9343174984362262,0.3056732225013048,0.3053928657485346,0.2689019420977615,0.26903094186325177,0.1421925,0.14347783810053372,0.19497317443792564,0.19519087831150644,297.15,293.15,297.23764802381453,297.50577279843066,297.4279025084536,297.24107451514993,297.3980689420389,297.3620933575775,6240.920288783099,1511.0739675551479,114.2175310934673,376.30543156099185,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21115764.0,21115764.0,291.43045226666663,287.39881209496826,0.6477697600000001,435.39701627889053,2.0,2.0,1.0,4.0,0.26208727067926313,283.15,283.15,283.1499992000053,288.39293075892374,3.9682539682539675,1.091913848313958,53000.0,288.41345727999993,288.2621716591349,1.8494505820320564,0.931145059510494,0.9349340977230333,0.3069371187824369,0.3063827619437717,0.26991484671172,0.2697179011926279,0.1421925,0.14340658779482324,0.19563103713164468,0.19564797678262624,297.15,293.15,297.23828130849427,297.5071848864821,297.42996158582343,297.24445340672315,297.3991635809729,297.3638089536992,6086.627323969256,1511.0739675551479,114.2175310934673,370.7327219064508,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21115800.0,21115800.0,291.42671957671956,287.3887721458493,0.6472222222222223,436.0,2.0,2.0,1.0,4.0,0.2620872705941395,283.15,283.15,283.1499992000064,288.9067968696336,3.9682539682539675,1.091913848313958,53000.0,288.4179365079364,288.699589633755,1.8521208220781649,0.9321610809047745,0.9355505741760222,0.3080113562910145,0.30736106624274223,0.2706771786858395,0.2703842870756287,0.1421925,0.14333608295932918,0.19614713523536353,0.19609571459310754,297.15,293.15,297.2374585311771,297.5062995075178,297.42882149776887,297.2468076306007,297.3979461550975,297.3634666644324,6219.94904030248,1511.0739675551479,114.2175310934673,365.1967625846012,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21115836.0,21115836.0,291.4230055111111,287.37882526851143,0.6466809066666668,436.5765124601718,2.0,2.0,1.0,4.0,0.26208727050901587,283.15,283.15,283.149999200002,288.8847381071285,3.9682539682539675,1.091913848313958,53000.0,288.42239338666656,288.37280815026367,1.8553230132935028,0.9328093311923192,0.9364540830875467,0.3089507954679295,0.3084199547853867,0.2712540759113446,0.27114984371031814,0.1421925,0.14327562642756023,0.19656189918701086,0.19660277280173583,297.15,293.15,297.23567821437706,297.503737488636,297.4252519120974,297.2484742200809,297.39503544248004,297.36163545553427,6279.423473039344,1511.0739675551479,114.2175310934673,360.8523153658081,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21115872.0,21115872.0,291.4193190095238,287.36898068720126,0.64614592,437.1063377574479,2.0,2.0,1.0,4.0,0.2620872704238923,283.15,283.15,283.1499992000004,288.45505447454366,3.9682539682539675,1.091913848313958,53000.0,288.4268171885713,288.17317362205245,1.8584585189797107,0.9343158443416186,0.9373402183086215,0.3101656897398627,0.3094634966863275,0.27219070437788717,0.27188979912570815,0.1421925,0.14322311179825759,0.19718078451431187,0.19709771154691866,297.15,293.15,297.2361605303635,297.504612029449,297.4264086576811,297.2517986080413,297.39558574887155,297.36291311488134,6130.744882870047,1511.0739675551479,114.2175310934673,357.22682424177293,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21115908.0,21115908.0,291.4156690116402,287.3592476189846,0.6456173688888889,437.59038776696934,2.0,2.0,1.0,4.0,0.2620872703387687,283.15,283.15,283.14999919999497,288.7666651405547,3.9682539682539675,1.091913848313958,53000.0,288.4311971860316,288.64866529341725,1.8614010023808645,0.9357190967735411,0.9381471601074652,0.3113492730967511,0.31047082011871735,0.2730878483223865,0.27257625561110266,0.1421925,0.14317670432010046,0.19777600163617992,0.1975649446485505,297.15,293.15,297.2364095423902,297.5051506113875,297.4271244291841,297.2549937155792,297.39580438348986,297.3638965364062,6166.302981672813,1511.0739675551479,114.2175310934673,354.09080193281585,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21115944.0,21115944.0,291.41206445714283,287.3496352739379,0.64509536,438.0295743638773,2.0,2.0,1.0,4.0,0.26208727025364525,283.15,283.15,283.1499991999946,288.99150245369196,3.9682539682539675,1.091913848313958,53000.0,288.43552265142847,288.51522603200175,1.864761399410552,0.9364002819981672,0.9391749411463582,0.3122857991479969,0.31154359723673214,0.27365454503910325,0.2733448426869939,0.1421925,0.1431332717007941,0.198186822241113,0.19808009500629373,297.15,293.15,297.2347713321577,297.50262410963717,297.4235267279876,297.25684200745104,297.39293877747315,297.36214059094135,6302.58755963138,1511.0739675551479,114.2175310934673,351.42093589639865,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21115980.0,21115980.0,291.40851428571426,287.3401528553467,0.64458,438.42480942331287,2.0,2.0,1.0,4.0,0.26208727016852185,283.15,283.15,283.149999199994,288.5776636838391,3.9682539682539675,1.091913848313958,53000.0,288.4397828571428,288.15268163813107,1.8681742248011692,0.9376800455738112,0.9402368480105431,0.31341325406229914,0.3126230126001827,0.27446790718805947,0.2741191042061252,0.1421925,0.14309361703578483,0.19873824764516296,0.19859940307834537,297.15,293.15,297.23469989492054,297.50246679019074,297.42315621455145,297.2598364864303,297.3924484618086,297.36252156958034,6184.5749126436785,1511.0739675551479,114.2175310934673,349.12980826350264,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21116016.0,21116016.0,291.405027437037,287.33080955991204,0.6440713955555556,438.7770048204172,2.0,2.0,1.0,4.0,0.2620872700833985,283.15,283.15,283.14999919999843,288.5850721941745,3.9682539682539675,1.091913848313958,53000.0,288.44396707555546,288.512057939318,1.8702685259783804,0.9393311408888945,0.9411713068080498,0.31467871139557035,0.31261540521821735,0.2754519318152945,0.27482168082115704,0.1421925,0.14306325625467622,0.19938398038725147,0.19908047286327532,297.15,293.15,297.2356293315151,297.5040673605701,297.4250847124917,297.2635880057859,297.3936021556028,297.36439431319315,6114.770645798531,1511.0739675551479,114.2175310934673,347.1378152547501,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21116052.0,21116052.0,291.40161285079364,287.3216145779646,0.6435696533333334,439.08707243033126,2.0,2.0,1.0,4.0,0.26208726999827503,283.15,283.15,283.1499992000027,289.05398310904695,3.9682539682539675,1.091913848313958,53000.0,288.4480645790475,288.6758387923185,1.8691856274767362,0.9401373159091504,0.9422256269334212,0.31579407933805115,0.30925139628460757,0.2760635755159929,0.2755625973599742,0.1421925,0.1430394008454403,0.19981961393938427,0.19958487036468128,297.15,293.15,297.2343619064606,297.5037994921188,297.42218503438556,297.2657607439396,297.3912623132524,297.36347389803143,6296.5042281510105,1511.0739675551479,114.2175310934673,345.1892780752119,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21116088.0,21116088.0,291.3982794666666,287.31257709368566,0.6430748800000001,439.3559241281963,2.0,2.0,1.0,4.0,0.2620872699131515,283.15,283.15,283.1499992000047,288.7734204641212,3.9682539682539675,1.091913848313958,53000.0,288.45206463999995,288.2443828999413,1.879629281501307,0.9410033903067458,0.9441192822532378,0.317168545191676,0.3161566734403267,0.2768568987175031,0.27650254203612984,0.1421925,0.14316468435717902,0.20030933914262355,0.2002302728139409,297.15,293.15,297.23324262592695,297.50663809384776,297.42164471640393,297.26790066377214,297.3898322456055,297.3638516691113,6249.430464652869,1511.0739675551479,114.2175310934673,343.3237778602934,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21116124.0,21116124.0,291.3950362243386,287.3037062853366,0.6425871822222223,439.5844717891534,2.0,2.0,1.0,4.0,0.2620872698280274,283.15,283.15,283.14999920000156,288.70714938765934,3.9682539682539675,1.091913848313958,53000.0,288.45595653079357,288.40941640930754,1.870797504174945,0.9438206378075453,0.944999575218691,0.3196223500519402,0.30456684566234,0.27874179379064024,0.27775946113667116,0.1421925,0.14300908392839035,0.20141896418700278,0.200919901623191,297.15,293.15,297.2371749318827,297.5223595172703,297.43493733304695,297.2717894381678,297.39858448080867,297.3729691402353,6195.565686533314,1511.0739675551479,114.2175310934673,342.06838843394934,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21116160.0,21116160.0,291.39189206349204,287.2950113254952,0.6421066666666667,439.77362728834356,2.0,2.0,1.0,4.0,0.262087269742904,283.15,283.15,283.14999920000236,288.8503095911857,3.9682539682539675,1.091913848313958,53000.0,288.4597295238095,288.6094359018413,1.873887948200086,0.9453476207607945,0.9467941036126334,0.32114513617328544,0.3041310354076213,0.2793783087249797,0.2788101421266975,0.1421925,0.14300624658812475,0.2019165886783491,0.20160499999374507,297.15,293.15,297.23768540385413,297.5263124533886,297.43194883301095,297.2752183406037,297.39705468134963,297.37364394244145,6212.618395646725,1511.0739675551479,114.2175310934673,342.0721649057522,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21116196.0,21116196.0,291.3888559238095,287.2865013812999,0.64163344,439.92430250090797,2.0,2.0,1.0,4.0,0.2620872696577805,283.15,283.15,283.1499991999996,288.97794141759164,3.9682539682539675,1.091913848313958,53000.0,288.4633728914285,288.54022914785696,1.874939442162078,0.946396227858373,0.948242525244709,0.32252357745186544,0.30256108322347985,0.27985388125689514,0.2794808705274026,0.1421925,0.14299617678241805,0.20231449801390144,0.20211129348317133,297.15,293.15,297.2369369423074,297.52832857234307,297.426993270634,297.27776317291404,297.3939243366811,297.37278925897596,6291.404800347039,1511.0739675551479,114.2175310934673,342.74944363453744,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21116232.0,21116232.0,291.38593674497355,287.27818561470184,0.6411676088888889,440.03740930198774,2.0,2.0,1.0,4.0,0.2620872695726571,283.15,283.15,283.14999919999684,288.64687396811354,3.9682539682539675,1.091913848313958,53000.0,288.46687590603165,288.21290283546216,1.877266384601924,0.9475786814079434,0.9496089619115882,0.3239527674460327,0.3024023697219319,0.28044834566592197,0.2801190602699184,0.1421925,0.14299514854944254,0.20276254695700346,0.20259337073183173,297.15,293.15,297.2365361523598,297.53084447406593,297.4236957821367,297.280528232644,297.39170163303044,297.37266125484734,6203.926616386374,1511.0739675551479,114.2175310934673,343.69918852725095,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21116268.0,21116268.0,291.38314346666664,287.27007318272376,0.6407092799999999,440.11385956672393,2.0,2.0,1.0,4.0,0.2620872694875337,283.15,283.15,283.1499991999992,288.5783439028543,3.9682539682539675,1.091913848313958,53000.0,288.47022783999995,288.4913089738885,1.8797148878129777,0.9492095236942152,0.9507334286724325,0.3255241098151317,0.3027107732303178,0.2812943693168154,0.28069737913910875,0.1421925,0.14299710095871107,0.2033415243264328,0.20303019087794433,297.15,293.15,297.23733762963525,297.535044286205,297.42382830277114,297.2841238164137,297.3917796711348,297.374422741232,6116.498931538678,1511.0739675551479,114.2175310934673,344.9975192427737,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21116304.0,21116304.0,291.3804850285714,287.2621732377274,0.64025856,440.1545651702577,2.0,2.0,1.0,4.0,0.2620872694024103,283.15,283.15,283.1499991999953,289.0614163869349,3.9682539682539675,1.091913848313958,53000.0,288.4734179657142,288.70162963746486,1.8825379933990896,0.9500245266873426,0.9518810668817157,0.32682307015426615,0.3033054083634651,0.28181402917471543,0.2813218549888004,0.1421925,0.14300088352072984,0.20373029734633752,0.2034850854049765,297.15,293.15,297.2360279694646,297.53578604544896,297.41980596629026,297.2861788971754,297.3887438256356,297.37330854080295,6295.267256886003,1511.0739675551479,114.2175310934673,346.64714506609715,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21116340.0,21116340.0,291.37797037037035,287.2544949276874,0.6398155555555556,440.16043798773006,2.0,2.0,1.0,4.0,0.26208726931728665,283.15,283.15,283.14999919999667,288.8409231346611,3.9682539682539675,1.091913848313958,53000.0,288.4764355555555,288.3080890139366,1.8858228660308198,0.9509275991489978,0.9531749405481719,0.3281171121755484,0.30407459670119097,0.28237760699984427,0.2820399566632701,0.1421925,0.14300579089919435,0.20414234108372867,0.20398696155619045,297.15,293.15,297.2349448125623,297.5363626334304,297.41639121141577,297.2883394532401,297.3861288755244,297.37243339723466,6270.562900799477,1511.0739675551479,114.2175310934673,348.6209157146027,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21116376.0,21116376.0,291.375608431746,287.2470473964741,0.6393803733333333,440.1323898942822,2.0,2.0,1.0,4.0,0.26208726923216347,283.15,283.15,283.1499991999985,288.49829339888925,3.9682539682539675,1.091913848313958,53000.0,288.4792698819047,288.2910591152333,1.889280442267512,0.9525859320169829,0.9543557082469322,0.32962173774115466,0.30518315409151686,0.2832907619659842,0.2827251188977648,0.1421925,0.1430128935664318,0.20474865265635234,0.20446715812428465,297.15,293.15,297.23585614917585,297.53949886581455,297.41761789983457,297.29187826189934,297.3868381970179,297.37433787474845,6128.030279371826,1511.0739675551479,114.2175310934673,350.89470004218515,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21116412.0,21116412.0,291.37340815238093,287.2398397841423,0.6389531199999999,440.0713327650552,2.0,2.0,1.0,4.0,0.26208726914704006,283.15,283.15,283.1499992000009,288.9113572613868,3.9682539682539675,1.091913848313958,53000.0,288.4819102171428,288.733351598316,1.8929635253348465,0.9538383268991,0.9554889924913802,0.33096980991622327,0.30658833027120524,0.2840418062306641,0.28339509952098973,0.1421925,0.14302193784281725,0.20526120510316753,0.2049378345467254,297.15,293.15,297.23573341943126,297.54067294350915,297.41681646077126,297.2946560142189,297.386044989592,297.3747847655045,6215.765176889813,1511.0739675551479,114.2175310934673,353.47017090809226,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21116448.0,21116448.0,291.37137847195766,287.2328812272291,0.6385339022222223,439.9781784751902,2.0,2.0,1.0,4.0,0.26208726906191665,283.15,283.15,283.1499991999993,289.03884910663515,3.9682539682539675,1.091913848313958,53000.0,288.4843458336507,288.5395957179842,1.8970739490711568,0.954534304636879,0.9567963966597222,0.33209807417642123,0.30811900129727743,0.28453991677964197,0.2841469744524242,0.1421925,0.14303183719073526,0.20563259256951405,0.20545403227648068,297.15,293.15,297.23415300997766,297.53907481877064,297.41273030560103,297.2963607202905,297.38290232431825,297.37304423579167,6323.151701194885,1511.0739675551479,114.2175310934673,356.33524444008907,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21116484.0,21116484.0,291.3695283301587,287.22618085905793,0.6381228266666666,439.85383889982825,2.0,2.0,1.0,4.0,0.26208726897679285,283.15,283.15,283.14999919999883,288.5939993965191,3.9682539682539675,1.091913848313958,53000.0,288.48656600380946,288.184446638604,1.9014213111425837,0.9559297715426893,0.958116351498756,0.33340612415950466,0.3098576897960887,0.28534275583061086,0.2849092554013807,0.1421925,0.1430431444558388,0.2061766807523006,0.2059756601253517,297.15,293.15,297.2344012094118,297.5396830615331,297.41264373660607,297.29932378632805,297.3826815904673,297.3737466768693,6187.630544122564,1511.0739675551479,114.2175310934673,359.46009573606926,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21116520.0,21116520.0,291.36786666666666,287.2197478100517,0.63772,439.69922591411046,2.0,2.0,1.0,4.0,0.2620872688916695,283.15,283.15,283.14999919999883,288.67383985034314,3.9682539682539675,1.091913848313958,53000.0,288.4885599999999,288.59358373930405,1.90580774516036,0.9575576762662877,0.959264703915678,0.3347581791167975,0.31192755893367213,0.2862648885137292,0.2855931628094528,0.1421925,0.14305669292792944,0.20678591186381873,0.20645393853421454,297.15,293.15,297.23528721621574,297.5408804427534,297.41420209410603,297.3027239917942,297.3836246105336,297.3753436710806,6139.677335243966,1511.0739675551479,114.2175310934673,362.83806346061124,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21116556.0,21116556.0,291.366402421164,287.21359120805124,0.6373255288888889,439.5152513931779,2.0,2.0,1.0,4.0,0.26208726880654615,283.15,283.15,283.14999919999855,289.1070665785905,3.9682539682539675,1.091913848313958,53000.0,288.4903170946031,288.72717507195784,1.9105093048817956,0.9583421812696324,0.960523138887771,0.3357972797312392,0.3141280919516094,0.28681155390146496,0.28632390183793455,0.1421925,0.14307119543649177,0.20718432378473267,0.20695930373092425,297.15,293.15,297.233976002683,297.5382268736706,297.41089478845583,297.30455086727153,297.38106137100556,297.37374198061735,6317.1324091311435,1511.0739675551479,114.2175310934673,366.4729097960514,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21116592.0,21116592.0,291.3651445333333,287.2077201786436,0.6369395200000001,439.3028272121718,2.0,2.0,1.0,4.0,0.2620872687214227,283.15,283.15,283.1499991999948,288.80054551182997,3.9682539682539675,1.091913848313958,53000.0,288.49182655999994,288.2706785967238,1.9155075591894768,0.9592661120339621,0.9618964022445048,0.33683212885469355,0.3164271396372122,0.28740790098458746,0.28710780133124,0.1421925,0.14308645647854196,0.20761293819848387,0.20749468813008323,297.15,293.15,297.2330210971772,297.53554396920657,297.40823527848266,297.3066002010004,297.3790107139657,297.3724822519666,6261.553032352445,1511.0739675551479,114.2175310934673,370.33947128625783,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21116628.0,21116628.0,291.36410194285713,287.20214384549655,0.63656208,439.0628652462331,2.0,2.0,1.0,4.0,0.262087268636299,283.15,283.15,283.1499991999933,288.51243663340017,3.9682539682539675,1.091913848313958,53000.0,288.49307766857135,288.3678357674756,1.9204733308663742,0.960995050986712,0.9630779980536579,0.33809404495536444,0.3190155169834654,0.2883741289917535,0.28780760252598064,0.1421925,0.14310377554267625,0.20824837829766438,0.2079830229979694,297.15,293.15,297.2341954476449,297.5357684510744,297.4104752733256,297.3101357260404,297.3804889215051,297.3742127639181,6118.040291366382,1511.0739675551479,114.2175310934673,374.41430886143644,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21116664.0,21116664.0,291.36328358941796,287.19687133070016,0.6361933155555556,438.79627737050305,2.0,2.0,1.0,4.0,0.26208726855117565,283.15,283.15,283.1499992000029,288.98534370897926,3.9682539682539675,1.091913848313958,53000.0,288.49405969269833,288.7799255303792,1.925584759184534,0.9620476481651644,0.9642432534950057,0.3391002736992109,0.3217801684420261,0.28904959641679895,0.2884972371014268,0.1421925,0.14312243072274222,0.2087190241674889,0.20846649782221155,297.15,293.15,297.2336267314136,297.5329342267019,297.4089898013647,297.31243538295877,297.3792572578577,297.37344868005937,6244.191311635814,1511.0739675551479,114.2175310934673,378.71220609336586,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21116700.0,21116700.0,291.36269841269836,287.19191175511725,0.6358333333333334,438.5039754601227,2.0,2.0,1.0,4.0,0.2620872684660523,283.15,283.15,283.1499992000016,289.01239964823526,3.9682539682539675,1.091913848313958,53000.0,288.49476190476184,288.516281312327,1.9309870321699878,0.9627124769211635,0.965552160097522,0.3399300155253373,0.32458821053755915,0.28954231736710745,0.2892532209264428,0.1421925,0.14314154291664757,0.20908865127415754,0.2089873696556453,297.15,293.15,297.23204234232895,297.52799697693627,297.40512630464855,297.31399777479163,297.37634081176117,297.3711008420933,6317.900481744399,1511.0739675551479,114.2175310934673,383.2171187819024,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21116736.0,21116736.0,291.3623553523809,287.18727423874026,0.63548224,438.18687139023314,2.0,2.0,1.0,4.0,0.2620872683809292,283.15,283.15,283.1499991999969,288.59805509266243,3.9682539682539675,1.091913848313958,53000.0,288.4951735771428,288.2257101954038,1.9364576784563925,0.9640361029758346,0.9668056690845996,0.34093701465405596,0.32755269386354097,0.29032910639891196,0.2899880689201533,0.1421925,0.14316190217135524,0.20962416169390907,0.2094962369209514,297.15,293.15,297.23219151171514,297.5253788402049,297.40513717817487,297.3167581193652,297.37623965697793,297.37114106128763,6185.516606299325,1511.0739675551479,114.2175310934673,387.90409200320386,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21116772.0,21116772.0,291.36226334814813,287.18296790105563,0.6351401422222223,437.84587703597543,2.0,2.0,1.0,4.0,0.262087268295806,283.15,283.15,283.1499992000025,288.6712925523039,3.9682539682539675,1.091913848313958,53000.0,288.49528398222213,288.5935428863584,1.941898622410819,0.9655101509469115,0.9679139664466837,0.34196503993148786,0.33073314620224176,0.2911985467849033,0.2906577450704262,0.1421925,0.14318395289264987,0.2102043068342191,0.20996892072158974,297.15,293.15,297.2327676994069,297.52319378343554,297.4063112435147,297.31980971174477,297.37695352868184,297.37180719335674,6139.91729807044,1511.0739675551479,114.2175310934673,392.77190240216504,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21116808.0,21116808.0,291.36243133968253,287.17900186141594,0.6348071466666666,437.4819042724908,2.0,2.0,1.0,4.0,0.26208726821068234,283.15,283.15,283.1499992000009,289.0829682660089,3.9682539682539675,1.091913848313958,53000.0,288.4950823923809,288.76419866942297,1.9475068396526296,0.9662282265364811,0.9690746757749963,0.3426996677086751,0.3339905318196839,0.29173286883703864,0.29135124390271516,0.1421925,0.14320675777724434,0.21059577876841618,0.21045535944187843,297.15,293.15,297.2313871639913,297.517534993367,297.403160566245,297.3214757853978,297.3745414200471,297.36961998580966,6300.037564918497,1511.0739675551479,114.2175310934673,397.8239577561675,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21116844.0,21116844.0,291.3628682666666,287.17538523941937,0.6344833599999999,437.09586497492023,2.0,2.0,1.0,4.0,0.26208726812555866,283.15,283.15,283.1499992000003,288.8735233641101,3.9682539682539675,1.091913848313958,53000.0,288.49455807999993,288.3992063335614,1.9533217185393066,0.9669967969739593,0.9703411694526791,0.3434049229668614,0.337267761188772,0.29228060023533864,0.29209682839602785,0.1421925,0.14322992697241746,0.21099653782622885,0.21097078032113672,297.15,293.15,297.2301417537622,297.5116619360127,297.40019589388015,297.32321233810774,297.372297930923,297.36750197053715,6282.1062030675785,1511.0739675551479,114.2175310934673,403.04243756201197,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21116880.0,21116880.0,291.36358306878304,287.1721271552967,0.6341688888888889,436.68867101840493,2.0,2.0,1.0,4.0,0.2620872680404352,283.15,283.15,283.1499991999987,288.53157210949223,3.9682539682539675,1.091913848313958,53000.0,288.49370031746025,288.23338205607155,1.9591136772641675,0.9683223090764155,0.9715054023327493,0.3442675297167783,0.3406917584366504,0.29308386667125574,0.2927988381486735,0.1421925,0.14325439227409756,0.2115406323170062,0.21146179372642182,297.15,293.15,297.23037571834345,297.5079345601833,297.4006224379775,297.3259677277199,297.37250495748765,297.3674810803424,6157.115348802028,1511.0739675551479,114.2175310934673,408.41014803449104,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21116916.0,21116916.0,291.36458468571425,287.1692367303048,0.63386384,436.2612342780859,2.0,2.0,1.0,4.0,0.2620872679553119,283.15,283.15,283.1499992000008,288.7221293422654,3.9682539682539675,1.091913848313958,53000.0,288.4924983771428,288.6463676315099,1.964379372237633,0.9695744866032064,0.9725263346109365,0.345085005640898,0.3438321453162897,0.2938719418803596,0.2934355149111297,0.1421925,0.1432823085113898,0.2120738826526999,0.2119166928878734,297.15,293.15,297.23046048669715,297.5038850291658,297.40094631595633,297.3286063174082,297.3726036859916,297.36730036704387,6154.776555075613,1511.0739675551479,114.2175310934673,413.8950157840438,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21116952.0,21116952.0,291.3658820571428,287.16672308712907,0.63356832,435.8144666291043,2.0,2.0,1.0,4.0,0.2620872678701887,283.15,283.15,283.1499991999997,289.07311113985736,3.9682539682539675,1.091913848313958,53000.0,288.4909415314285,288.7362892656587,1.9679649388504703,0.9701101998370079,0.9736408688132648,0.3456684321238356,0.34513436012119186,0.2943408808714153,0.2941097509071869,0.1421925,0.1433179192147854,0.2124273683411911,0.21239389891640265,297.15,293.15,297.22869800518276,297.4971415091554,297.39715839684504,297.32992360529744,297.3697291450869,297.3645301323135,6303.804845687855,1511.0739675551479,114.2175310934673,419.3421481627564,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21116988.0,21116988.0,291.3674841227513,287.1645953502915,0.6332824355555556,435.3492799466012,2.0,2.0,1.0,4.0,0.2620872677850653,283.15,283.15,283.14999919999934,288.8264323205838,3.9682539682539675,1.091913848313958,53000.0,288.4890190526983,288.37918774439385,1.9711894048021772,0.9708248423603694,0.9748320140648953,0.3463776416846804,0.34593602265788276,0.29488232914608403,0.2948245796524669,0.1421925,0.14335457308356273,0.2128228303506837,0.21289323381192546,297.15,293.15,297.2274181541988,297.49211614976974,297.3943443100489,297.331524645185,297.3675840827589,297.36259746839227,6267.806402108013,1511.0739675551479,114.2175310934673,424.72975321467777,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21117024.0,21117024.0,291.3693998222222,287.1628626465674,0.6330062933333334,434.8665861057178,2.0,2.0,1.0,4.0,0.2620872676999419,283.15,283.15,283.1499991999988,288.49977386257297,3.9682539682539675,1.091913848313958,53000.0,288.4867202133333,288.2411633530916,1.9742769888947485,0.972026407965314,0.9759268642188099,0.3473167187101149,0.34676213485241636,0.29564638316900127,0.2954978337068668,0.1421925,0.14339171254911365,0.2133428611974837,0.21336893629074588,297.15,293.15,297.2274438000806,297.4900928681137,297.394503790749,297.33398604480334,297.3675838051664,297.3627220617826,6142.736811631632,1511.0739675551479,114.2175310934673,430.11391836222367,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21117060.0,21117060.0,291.3716380952381,287.16153410540875,0.63274,434.3672969815951,2.0,2.0,1.0,4.0,0.26208726761481843,283.15,283.15,283.1499991999995,288.7055512932486,3.9682539682539675,1.091913848313958,53000.0,288.4840342857142,288.6483186980057,1.9771014914368723,0.9731496481355822,0.9768692152272201,0.34827749096404004,0.3475857763995496,0.29638876388289637,0.2961014385647556,0.1421925,0.14343002137676836,0.21384826694350664,0.21380539697943848,297.15,293.15,297.2273152352796,297.4884927348576,297.39448772320094,297.3362926954293,297.36742081992656,297.36280184173876,6150.386937745262,1511.0739675551479,114.2175310934673,435.4986179347757,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21117096.0,21117096.0,291.3742078814815,287.1606188593746,0.6324836622222223,433.85232444937424,2.0,2.0,1.0,4.0,0.2620872675296947,283.15,283.15,283.1499991999989,289.0184445917349,3.9682539682539675,1.091913848313958,53000.0,288.4809505422221,288.73227556381784,1.980179370182518,0.9736649461309548,0.9779146275262109,0.3490506074179063,0.348486383781646,0.2968507562586733,0.2967527923916652,0.1421925,0.14346722488928465,0.21419638813968078,0.21426807958906152,297.15,293.15,297.2256241200511,297.48465976251947,297.39086467716726,297.3374575547684,297.3646616491186,297.36065355272495,6281.895746840435,1511.0739675551479,114.2175310934673,440.9167694395554,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21117132.0,21117132.0,291.3771181206349,287.16012604456984,0.6322373866666667,433.3225803841963,2.0,2.0,1.0,4.0,0.26208726744457117,283.15,283.15,283.14999919999826,288.82441016600234,3.9682539682539675,1.091913848313958,53000.0,288.477458255238,288.3730873961061,1.9834045722358191,0.9742375919967898,0.9790164680086932,0.34986083553762193,0.34943745745115745,0.2973282701355636,0.29743083663088354,0.1421925,0.1435036226327022,0.2145543388735373,0.21474515942590197,297.15,293.15,297.2241033900721,297.48135544490583,297.38748440415975,297.33868615931044,297.3621018018031,297.35874624005027,6266.279056187921,1511.0739675551479,114.2175310934673,446.34514387606737,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21117168.0,21117168.0,291.3803777523809,287.1600648010897,0.63200128,432.7789766612025,2.0,2.0,1.0,4.0,0.2620872673594477,283.15,283.15,283.1499991999996,288.4714041100073,3.9682539682539675,1.091913848313958,53000.0,288.4735466971428,288.2312471283537,1.986402032914628,0.9753105617118204,0.9799974737508929,0.3508676509277521,0.35036760451941246,0.2980360941628147,0.298053830024535,0.1421925,0.14354086942044525,0.21504077004711325,0.21519094181867596,297.15,293.15,297.22393035062464,297.4805785392027,297.3871949982279,297.3408019856806,297.3617648304581,297.35885414083884,6133.399297355126,1511.0739675551479,114.2175310934673,451.7578632449766,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21117204.0,21117204.0,291.38399571640207,287.1604442734724,0.6317754488888889,432.22242515553376,2.0,2.0,1.0,4.0,0.2620872672743243,283.15,283.15,283.1499991999999,288.6473542819383,3.9682539682539675,1.091913848313958,53000.0,288.4692051403174,288.60726037961985,1.9891546928285144,0.9763682593803094,0.9808526325086244,0.3518884595033884,0.35126878945601087,0.2987491137224847,0.29861898362294,0.1421925,0.14357917592847697,0.21552788659330435,0.2156038688646818,297.15,293.15,297.22377021820284,297.48007894763373,297.3870866749491,297.34288274205653,297.36152684402214,297.35906908537294,6134.551209790058,1511.0739675551479,114.2175310934673,457.1662952232349,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21117240.0,21117240.0,291.38798095238093,287.16127361115934,0.63156,431.6538377423313,2.0,2.0,1.0,4.0,0.26208726718920067,283.15,283.15,283.14999919999997,289.01239102111657,3.9682539682539675,1.091913848313958,53000.0,288.4644228571428,288.73569441409455,1.9920525375428881,0.9767196348154861,0.9817723453560588,0.3526659920918789,0.3522050376533747,0.2991403373036713,0.29921384616736135,0.1421925,0.14361684250674914,0.21583384042913684,0.2160329559404332,297.15,293.15,297.22180050629754,297.47663398976965,297.38285405797274,297.3436638698702,297.35830912572334,297.3566523099267,6275.868131159858,1511.0739675551479,114.2175310934673,462.6008921938441,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21117276.0,21117276.0,291.39234239999996,287.162561968961,0.6313550400000001,431.0741262967362,2.0,2.0,1.0,4.0,0.2620872671040772,283.15,283.15,283.1499992000001,288.79868100820954,3.9682539682539675,1.091913848313958,53000.0,288.45918911999996,288.34005512378354,1.99511452341504,0.9771629703570367,0.9827639461054971,0.3534767586160037,0.3531780618617952,0.29956275629191753,0.2998453718545301,0.1421925,0.14365352774106746,0.21615848583321434,0.21648165482866408,297.15,293.15,297.22009576041694,297.473646270322,297.37907674690337,297.34458020971783,297.3554459194115,297.35456898135436,6259.728763341805,1511.0739675551479,114.2175310934673,468.03686941064745,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21117312.0,21117312.0,291.3970889989418,287.16431850753133,0.6311606755555557,430.4842026938896,2.0,2.0,1.0,4.0,0.2620872670189538,283.15,283.15,283.1499992,288.440373263258,3.9682539682539675,1.091913848313958,53000.0,288.45349320126974,288.2241447098713,1.9979812405860136,0.9782491049105382,0.9836572211570704,0.35452388515442773,0.3541229939819915,0.30028007486559416,0.3004329440593192,0.1421925,0.14369087951989326,0.21664827453337515,0.21690520318369344,297.15,293.15,297.22011324798973,297.4736605656429,297.3792371886126,297.3466492515153,297.35542427354795,297.3550169054617,6119.4182356154815,1511.0739675551479,114.2175310934673,473.45231917103547,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
