,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21117348.0,21117348.0,291.40222968888884,287.16655239384886,0.6309770133333333,429.8849788089325,2.0,2.0,1.0,4.0,0.2620872669338303,283.15,283.15,283.1499992000001,288.6548414103612,3.9682539682539675,1.091913848313958,53000.0,288.4473243733333,288.60943982528073,2.0006238144792676,0.9791712232002541,0.9844427141186296,0.35552265480740586,0.35503233627371455,0.3009337712888158,0.30096821048645983,0.1421925,0.14372925104292036,0.21710046522751547,0.2172995470868691,297.15,293.15,297.2197562207323,297.47316621923017,297.37868404290685,297.348428396396,297.354861852643,297.35497934638164,6137.31619801576,1511.0739675551479,114.2175310934673,478.8673446867037,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21117384.0,21117384.0,291.40777340952377,287.16927280170466,0.6308041600000001,429.27736651700616,2.0,2.0,1.0,4.0,0.26208726684870703,283.15,283.15,283.1499992000003,288.9740827471172,3.9682539682539675,1.091913848313958,53000.0,288.44067190857135,288.6780078201498,2.003417521467696,0.9794335777890171,0.9852996826910938,0.35628554453595174,0.3559709237638025,0.3012836119330613,0.301536187663687,0.1421925,0.1437668946485408,0.2173820153152335,0.21771198112558926,297.15,293.15,297.2177108766561,297.46980615766176,297.3742401470592,297.3490059867141,297.35149587956215,297.3524518095307,6271.821013213224,1511.0739675551479,114.2175310934673,484.30337190585874,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21117420.0,21117420.0,291.41372910052905,287.17248891219737,0.6306422222222223,428.66227769325155,2.0,2.0,1.0,4.0,0.2620872667635838,283.15,283.15,283.14999920000025,288.71454241899784,3.9682539682539675,1.091913848313958,53000.0,288.43352507936504,288.2670507120329,2.006339847601523,0.9798235089105163,0.9862147072512186,0.3570903577819149,0.3569349463946902,0.3016819433780513,0.3021339871733796,0.1421925,0.1438036889396546,0.21769196250987205,0.21814043506696515,297.15,293.15,297.2160262198689,297.46700742696567,297.370483866093,297.3497969044433,297.3486519149701,297.3503932664682,6235.305153359622,1511.0739675551479,114.2175310934673,489.735877349199,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21117456.0,21117456.0,291.42010570158726,287.17620991423547,0.6304913066666668,428.0406242128098,2.0,2.0,1.0,4.0,0.26208726667846044,283.15,283.15,283.1499991999993,288.40666942757974,3.9682539682539675,1.091913848313958,53000.0,288.42587315809516,288.23009429658475,2.008972227515841,0.9808519723504114,0.9869875713541968,0.35813064398870453,0.35785054180766385,0.3023788256739145,0.30266809335783007,0.1421925,0.1438415399965392,0.21816857239345547,0.21853271015703712,297.15,293.15,297.2160604145783,297.4672069789894,297.3707306130581,297.35174575453004,297.34868770028595,297.35088629228835,6100.903365276909,1511.0739675551479,114.2175310934673,495.13325501618135,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21117492.0,21117492.0,291.4269121523809,287.1804450050465,0.63035152,427.4133179508221,2.0,2.0,1.0,4.0,0.262087266593337,283.15,283.15,283.1499992000018,288.6340986249369,3.9682539682539675,1.091913848313958,53000.0,288.4177054171428,288.5947528321528,2.0114680383700505,0.9816072383359418,0.9876955285968683,0.35907918154992224,0.35874305638177184,0.30296008360114635,0.30317072153068586,0.1421925,0.1438800110687325,0.2185787158753318,0.21890736115673562,297.15,293.15,297.21543459667737,297.4663554003118,297.3695841635264,297.353215766289,297.34769761858047,297.350457509077,6131.558021431291,1511.0739675551479,114.2175310934673,500.53355152011216,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21117528.0,21117528.0,291.43415739259257,287.18520339069306,0.6302229688888888,426.78127078242943,2.0,2.0,1.0,4.0,0.26208726650821307,283.15,283.15,283.14999920000656,288.9148394804326,3.9682539682539675,1.091913848313958,53000.0,288.40901112888884,288.63437656612723,2.040415753809769,0.9818151148008355,0.9879183113542673,0.3598238773013337,0.35954272933136305,0.30327962172567463,0.3035909666263271,0.19502955772517166,0.1710605731597188,0.21884349855271065,0.21921210040544298,297.15,293.15,297.21341683172994,297.4630370790887,297.365103324118,297.34898349267894,297.34433258336344,297.3469746621958,6252.726909002789,1511.0739675551479,114.2175310934673,508.6527166892516,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21117564.0,21117564.0,291.44185036190476,287.1904942865957,0.6301057600000001,426.145394582773,2.0,2.0,1.0,4.0,0.2620872664230895,283.15,283.15,283.1499992000036,288.69278729033425,3.9682539682539675,1.091913848313958,53000.0,288.3997795657142,288.2855275708614,2.0633078043825384,0.9821941812852766,0.9884425227376175,0.36064111552628036,0.3604185413752504,0.3036897029088039,0.3040907921681562,0.19410058299820449,0.1916826993131743,0.2191600141106996,0.2195721626821237,297.15,293.15,297.21187490549573,297.46065949084885,297.3618622518587,297.3298286798193,297.3418822698696,297.3412215195784,6226.790784173713,1511.0739675551479,114.2175310934673,518.647404901815,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21117600.0,21117600.0,291.45,287.19632691806305,0.63,425.50660122699384,2.0,2.0,1.0,4.0,0.26208726633796586,283.15,283.15,283.14999920000344,288.37821450504345,3.9682539682539675,1.091913848313958,53000.0,288.38999999999993,288.1848101251272,2.068965150960012,0.9829560056260995,0.9891894753637414,0.361627539997999,0.361341723073691,0.304314803986316,0.3046278609666278,0.1930566453126944,0.1947618323369509,0.21959595486403946,0.21996751267039355,297.15,293.15,297.2113831348677,297.4604452376339,297.3615178475376,297.3100637967881,297.3415065542872,297.3369833142229,6101.455900506309,1511.0739675551479,114.2175310934673,526.7024365133283,297.38576572670615,297.5003306037075,296.7259867511197,297.41343057491787,297.3717435987299,8253.449835668252,11585.925520105793,0.2755260777021197,0.1391
21117600.0,21117600.0,291.45,287.19632691806305,0.63,425.50660122699384,2.0,2.0,1.0,4.0,0.26208726633796586,283.15,283.15,283.14999920000344,288.37821450504345,3.9682539682539675,1.091913848313958,53000.0,288.38999999999993,288.1848101251272,2.068965150960012,0.9829560056260995,0.9891894753637414,0.361627539997999,0.361341723073691,0.304314803986316,0.3046278609666278,0.1930566453126944,0.1947618323369509,0.21959595486403946,0.21996751267039355,297.15,293.15,297.2113831348677,297.4604452376339,297.3615178475376,297.3100637967881,297.3415065542872,297.3369833142229,6101.455900506309,1511.0739675551479,114.2175310934673,526.7024365133283,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21117636.0,21117636.0,291.45848257142853,287.2025645045398,0.6299034042857143,424.8658025902331,2.0,2.0,1.0,4.0,0.2620872662528425,283.15,283.15,283.14999920000156,288.4992247803643,3.9682539682539675,1.091913848313958,53000.0,288.37982091428563,288.4615535680857,2.070933485101159,0.9835123167474985,0.9898253249198923,0.36256516519243537,0.3622387640740979,0.30487985393856054,0.3051275456764779,0.19216580811894968,0.19435187136747517,0.2199962751781968,0.2203439064132064,297.15,293.15,297.21042186232836,297.45971178379585,297.36050576201865,297.2929773640995,297.3406224220886,297.33284783886614,6096.442008910134,1511.0739675551479,114.2175310934673,534.0684404774343,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21117672.0,21117672.0,291.4671653333333,287.20906026937956,0.62981352,424.2239105476319,2.0,2.0,1.0,4.0,0.2620872661677188,283.15,283.15,283.1499991999998,288.75910362522563,3.9682539682539675,1.091913848313958,53000.0,288.36940159999995,288.64791952104554,2.0724431811936475,0.9835647622093961,0.9903847743036692,0.3633335128810215,0.3631275313168668,0.3052321989454797,0.30561713829648013,0.19138945176881916,0.19358437431467362,0.22027581014025155,0.22071369042986816,297.15,293.15,297.2082104620755,297.4569568802067,297.35682127700966,297.2779559464866,297.33779222965296,297.3275473590863,6180.160293171419,1511.0739675551479,114.2175310934673,541.1331511691715,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21117708.0,21117708.0,291.4760437142857,287.2158084521385,0.6297302014285715,423.5818369743313,2.0,2.0,1.0,4.0,0.26208726608259514,283.15,283.15,283.14999919999934,288.76280106908354,3.9682539682539675,1.091913848313958,53000.0,288.35874754285703,288.40689690260854,2.074096481583493,0.9834041245828056,0.9909282876064684,0.3640282439859892,0.3640265897470979,0.30549162309738653,0.30612186943218567,0.19074939252423675,0.1929430600988699,0.2205028527074097,0.22109012205972658,297.15,293.15,297.20550412635686,297.45335362975754,297.3520102371141,297.2651476282374,297.3341500272673,297.3220331297466,6236.607884623288,1511.0739675551479,114.2175310934673,547.979543925098,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21117744.0,21117744.0,291.48511314285713,287.22280329308967,0.6296533028571429,422.9404937454724,2.0,2.0,1.0,4.0,0.2620872659974718,283.15,283.15,283.1499992000003,288.39305816235185,3.9682539682539675,1.091913848313958,53000.0,288.3478642285713,288.12882389379763,2.075772269030585,0.98368324229079,0.9913951354856065,0.36488633552292415,0.36490840498728283,0.3059576612459748,0.3066071425572379,0.1903377744713549,0.19244943425026667,0.22084546184397288,0.22145382088076215,297.15,293.15,297.2040159595634,297.4518497300095,297.349995168963,297.25560509775124,297.3325260938238,297.3187984100222,6121.71663721619,1511.0739675551479,114.2175310934673,554.6182444811009,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21117780.0,21117780.0,291.49436904761905,287.2300390330425,0.6295826785714286,422.3007927361963,2.0,2.0,1.0,4.0,0.2620872659123484,283.15,283.15,283.1499992000067,288.36006710080477,3.9682539682539675,1.091913848313958,53000.0,288.33675714285704,288.2964042420425,2.0772674948049867,0.9841004622716426,0.9917156102719106,0.36580256630377683,0.36574135131988655,0.3065001505530892,0.30703225940423645,0.19006838352967978,0.1920650401788646,0.22122889992684902,0.22178256544664696,297.15,293.15,297.20297413764223,297.45117024595123,297.34911541946127,297.24819649724213,297.331694110579,297.3166300821752,6063.899842385231,1511.0739675551479,114.2175310934673,561.0731546738616,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21117816.0,21117816.0,291.5038068571428,287.23750991316683,0.6295181828571429,421.6636458216442,2.0,2.0,1.0,4.0,0.2620872658272248,283.15,283.15,283.149999200007,288.5591081109296,3.9682539682539675,1.091913848313958,53000.0,288.3254317714285,288.52796825049734,2.078797060446808,0.9841077554785858,0.9919973527874869,0.3665713888303387,0.3665628887751966,0.3068593494134825,0.30744481022746467,0.18981326701112203,0.1917850556706332,0.22150784622456277,0.22210303251656424,297.15,293.15,297.2009410521094,297.44875898023014,297.3459688320773,297.241269161253,297.3292070301736,297.3132290111687,6117.2783930080695,1511.0739675551479,114.2175310934673,567.3882864625486,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21117852.0,21117852.0,291.513422,287.2452101748212,0.62945967,421.029964876957,2.0,2.0,1.0,4.0,0.26208726574210134,283.15,283.15,283.14999920000275,288.71429682434194,3.9682539682539675,1.091913848313958,53000.0,288.3138935999999,288.47997687554926,2.080409900607221,0.9837898327338741,0.9922700080733718,0.36721964575062405,0.3673843237663417,0.30706853555303304,0.3078597810188891,0.18957152956446574,0.1915944678930259,0.22170164009717447,0.22242329351954793,297.15,293.15,297.19813344928184,297.4449411963646,297.34097874686626,297.2347575188686,297.32538203564116,297.3088385894045,6193.204327576839,1511.0739675551479,114.2175310934673,573.5664593453674,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21117888.0,21117888.0,291.52320990476187,287.25313405938414,0.6294069942857143,420.40066177727607,2.0,2.0,1.0,4.0,0.26208726565697793,283.15,283.15,283.14999920000093,288.4783588614712,3.9682539682539675,1.091913848313958,53000.0,288.30214811428567,288.155813381573,2.082080258462916,0.9836158302050066,0.992529357582422,0.36791804892083657,0.3682042034451699,0.30734181745437306,0.3082757438308287,0.1894196656960771,0.19147578155452158,0.22193105778185276,0.222742383093463,297.15,293.15,297.19577508097433,297.44182993692567,297.33693470849676,297.2295663222218,297.3222428866353,297.30526978705075,6157.936872536908,1511.0739675551479,114.2175310934673,579.6091890324177,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21117924.0,21117924.0,291.533166,287.2612758080914,0.62936001,419.77664839774235,2.0,2.0,1.0,4.0,0.26208726557185447,283.15,283.15,283.1499992000007,288.2487597944051,3.9682539682539675,1.091913848313958,53000.0,288.2902007999999,288.15924182834425,2.0836368840805513,0.9839717610674585,0.9927089552861811,0.3688128937257741,0.36899617886978325,0.3078634411064851,0.3086589894588776,0.1894218846328997,0.19140315036936495,0.2222991575641119,0.22304175195042142,297.15,293.15,297.19488269228447,297.441254033359,297.3362611823386,297.2264657277742,297.32153363701826,297.30407945455494,6042.8739554808,1511.0739675551479,114.2175310934673,585.5171045741031,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21117960.0,21117960.0,291.5432857142857,287.2696296618752,0.6293185714285714,419.15883661349693,2.0,2.0,1.0,4.0,0.26208726548673084,283.15,283.15,283.14999920000025,288.4410333427206,3.9682539682539675,1.091913848313958,53000.0,288.2780571428571,288.4424921910423,2.0851349340641647,0.984071609802793,0.9928435317779819,0.3696151044430427,0.3697691492195953,0.3082706077333382,0.30901911199393894,0.18941817229573626,0.19137195090517417,0.222601781133354,0.223327780399146,297.15,293.15,297.1934033904315,297.4396359159704,297.3342301859172,297.2234461373079,297.31983305464837,297.3021097368551,6081.664673673603,1511.0739675551479,114.2175310934673,591.3381527028105,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21117996.0,21117996.0,291.55356447619045,287.2781898612092,0.6292825328571429,418.548138299681,2.0,2.0,1.0,4.0,0.2620872654016073,283.15,283.15,283.1499991999916,288.62135172176977,3.9682539682539675,1.091913848313958,53000.0,288.2657226285714,288.45056145839817,2.0867932652575787,0.983676398228182,0.9930311884286203,0.37022921834120603,0.3705603834280358,0.3084419827901377,0.309403085885348,0.18935316929168317,0.19139215162048798,0.22277194016369123,0.22362672232113026,297.15,293.15,297.190698614178,297.43577006531245,297.3292284844794,297.2197868302916,297.31599543580194,297.2982958860127,6156.8291915273985,1511.0739675551479,114.2175310934673,597.0930138920742,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21118032.0,21118032.0,291.5639977142857,287.2869506459572,0.6292517485714286,417.94546533143557,2.0,2.0,1.0,4.0,0.2620872653164837,283.15,283.15,283.14999919999275,288.4371725304328,3.9682539682539675,1.091913848313958,53000.0,288.25320274285707,288.14981223277977,2.0884452404200355,0.98340551923425,0.9932003649937929,0.3708851967452556,0.3713449049632086,0.3086661658622001,0.3097801105239916,0.18934017336536174,0.1914425763177753,0.2229718345747047,0.22392091357407704,297.15,293.15,297.1883871435548,297.4325087872727,297.32502495559737,297.2168744075462,297.31274437874464,297.2951079345431,6140.789887573558,1511.0739675551479,114.2175310934673,602.7493271762758,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21118068.0,21118068.0,291.57458085714285,287.2959062552251,0.6292260728571428,417.35172958390183,2.0,2.0,1.0,4.0,0.26208726523136,283.15,283.15,283.1499991999975,288.1905533584279,3.9682539682539675,1.091913848313958,53000.0,288.2405029714285,288.08161102894957,2.0899144300961003,0.983496165719416,0.9932767609072292,0.3716770462093315,0.3720948632386741,0.3090622758569406,0.3101153427510481,0.18942170213144022,0.1915036265015424,0.22326743106327313,0.2241908131711074,297.15,293.15,297.18710010374963,297.4310386342263,297.32320188312553,297.2152317217372,297.311206994435,297.29355586745476,6035.203871229139,1511.0739675551479,114.2175310934673,608.3003398253213,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21118104.0,21118104.0,291.5853093333333,287.30505092721813,0.62920536,416.76784293222084,2.0,2.0,1.0,4.0,0.2620872651462366,283.15,283.15,283.1499992000009,288.29343766696866,3.9682539682539675,1.091913848313958,53000.0,288.2276287999999,288.2820343346448,2.091238144743854,0.9835282362612787,0.9932794854585201,0.37245052178083193,0.3728166468652054,0.3094377943237546,0.31041662968469674,0.1895137162688954,0.19157453950789408,0.22355007807826133,0.22444101898178365,297.15,293.15,297.18574335701965,297.4294559774516,297.3212568096895,297.213808363003,297.30956741512153,297.29196638445706,6043.049851250356,1511.0739675551479,114.2175310934673,613.7709676889815,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21118140.0,21118140.0,291.59617857142854,287.31437889910205,0.6291894642857143,416.19471725153375,2.0,2.0,1.0,4.0,0.2620872650611131,283.15,283.15,283.1499992000009,288.50929454458213,3.9682539682539675,1.091913848313958,53000.0,288.21458571428565,288.44472633293515,2.0926232264998843,0.9831941437540397,0.993299777867395,0.37308654621343806,0.37354457414296693,0.30964271924975006,0.3107269566814632,0.18955306294643354,0.19166912480521334,0.22373624769253392,0.22469567823578981,297.15,293.15,297.1835035845698,297.426269767404,297.3172116492278,297.21180288555405,297.30640920075473,297.28903941750207,6110.455815013598,1511.0739675551479,114.2175310934673,619.1927113748671,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21118176.0,21118176.0,291.60718399999996,287.3238844068676,0.62917824,415.6332644169816,2.0,2.0,1.0,4.0,0.2620872649759898,283.15,283.15,283.1499991999844,288.4151692438781,3.9682539682539675,1.091913848313958,53000.0,288.20137919999996,288.16690344492093,2.094231544026316,0.9827992212581724,0.993408111939287,0.3736921737072181,0.3743059990174769,0.30980822534642405,0.311080527017618,0.18959444279889426,0.1917979629596615,0.22390137416332365,0.22497392611473155,297.15,293.15,297.18116253387007,297.4227798248439,297.31274272877056,297.20987043148637,297.30297225552926,297.2859055549,6127.444585143879,1511.0739675551479,114.2175310934673,624.5748646303649,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21118212.0,21118212.0,291.618321047619,287.33356168520044,0.6291715414285715,415.0843963037055,2.0,2.0,1.0,4.0,0.26208726489086626,283.15,283.15,283.1499991999935,288.1349201274709,3.9682539682539675,1.091913848313958,53000.0,288.1880147428571,288.0349402192998,2.095623088731652,0.9827867659525942,0.9934101048236126,0.374440722027062,0.37503080233963915,0.31015239156839264,0.3113903891239243,0.18972257057456,0.19192054431518568,0.2241668365792699,0.22522628684317503,297.15,293.15,297.1798921652741,297.4211604159846,297.3107308039175,297.2090668490752,297.3013180335879,297.2844336535679,6021.685450909733,1511.0739675551479,114.2175310934673,629.1882503885402,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21118248.0,21118248.0,291.62958514285714,287.34340496735416,0.6291692228571428,414.54902478684664,2.0,2.0,1.0,4.0,0.2620872648057428,283.15,283.15,283.14999920000025,288.22437020322,3.9682539682539675,1.091913848313958,53000.0,288.1744978285713,288.21356749056304,2.096470930599629,0.9827435056885059,0.9931216075692273,0.37518062060105095,0.37567500456822905,0.3104882768820878,0.31161168921904686,0.18985645405257226,0.1919962527432193,0.2244263038620573,0.22542079933603038,297.15,293.15,297.1786220146142,297.4195517530184,297.3087605326841,297.2083916615335,297.2996797362063,297.28300113961126,6025.743763382991,1511.0739675551479,114.2175310934673,629.2820202347011,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21118284.0,21118284.0,291.6409717142857,287.3534084850282,0.6291711385714286,414.028061741546,2.0,2.0,1.0,4.0,0.2620872647206194,283.15,283.15,283.1499991999999,288.397214576524,3.9682539682539675,1.091913848313958,53000.0,288.1608339428571,288.3507055601824,2.0972430443403955,0.9823421693846311,0.9927775158512018,0.37578228756492327,0.3763081180577389,0.31065352859421247,0.31182489680772285,0.18992989174531927,0.19207030952744783,0.22458936705052673,0.2256072776034148,297.15,293.15,297.17648646658694,297.4163313871771,297.30469099326825,297.20701064645215,297.2965242545182,297.2802087496006,6078.651422146037,1511.0739675551479,114.2175310934673,627.6285335936703,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21118320.0,21118320.0,291.6524761904762,287.36356646824964,0.6291771428571429,413.52241904294476,2.0,2.0,1.0,4.0,0.26208726463549603,283.15,283.15,283.14999920000156,288.3265294142711,3.9682539682539675,1.091913848313958,53000.0,288.14702857142845,288.1102625795551,2.098059536590671,0.9818921356950836,0.9924329412358603,0.37635746863099573,0.37694959459526073,0.3107855670164169,0.3120540664429341,0.1900005063718885,0.19215176324087999,0.22473455633661915,0.22579946544716195,297.15,293.15,297.17428171018264,297.41286475547537,297.30028963283974,297.20562367159744,297.2931504204416,297.2772420381074,6096.35696587186,1511.0739675551479,114.2175310934673,624.4440184179942,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21118356.0,21118356.0,291.664094,287.37387314525887,0.6291870900000001,413.03300856618404,2.0,2.0,1.0,4.0,0.2620872645503728,283.15,283.15,283.1499992000003,288.08856353118983,3.9682539682539675,1.091913848313958,53000.0,288.1330871999999,287.99601984947014,2.098622553576765,0.9817576331973604,0.9919638613241766,0.37704955068189483,0.37754973971320177,0.31106412101243885,0.3122361695216029,0.1901387222715216,0.19221553349442624,0.22496192570923496,0.22596269507763503,297.15,293.15,297.1729708769779,297.4109520231301,297.29793203700183,297.2051116371871,297.291258570766,297.27564502901254,6007.680685044557,1511.0739675551479,114.2175310934673,619.8699233703339,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21118392.0,21118392.0,291.6758205714286,287.38432274240057,0.6292008342857143,412.5607421864049,2.0,2.0,1.0,4.0,0.2620872644652496,283.15,283.15,283.1499992000013,288.16652483138165,3.9682539682539675,1.091913848313958,53000.0,288.1190153142856,288.1508565627648,2.098936068043521,0.9816410168170193,0.9913740455452456,0.3777490374331243,0.3781089295846602,0.3113540410153789,0.3123714582679412,0.19028667957716,0.19226148375483862,0.2251947540065945,0.22609735263823044,297.15,293.15,297.1717814629525,297.40924775308645,297.29586912602525,297.2047603289759,297.289571849464,297.2742461041008,6009.553931995355,1511.0739675551479,114.2175310934673,614.0752936650533,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21118428.0,21118428.0,291.6876513333333,287.3949094840173,0.6292182300000001,412.1065317787485,2.0,2.0,1.0,4.0,0.2620872643801262,283.15,283.15,283.14999920000065,288.3001071779948,3.9682539682539675,1.091913848313958,53000.0,288.10481839999994,288.2541332612273,2.099264383651305,0.9812418296280434,0.990779467549385,0.3783372838549274,0.3786704200404463,0.31150668764970835,0.31251339156673286,0.19038464156367918,0.1923111341818177,0.22535040591682265,0.22623373948381,297.15,293.15,297.1699164130975,297.4062624030103,297.29213584987053,297.20381696007917,297.2866851137717,297.2717633479659,6051.425256645704,1511.0739675551479,114.2175310934673,607.2371356539743,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21118464.0,21118464.0,291.69958171428567,287.4056275923487,0.6292391314285715,411.6712892183558,2.0,2.0,1.0,4.0,0.2620872642950029,283.15,283.15,283.14999919999894,288.26240027857705,3.9682539682539675,1.091913848313958,53000.0,288.0905019428571,288.06565534042556,2.099635591545084,0.9807928047282986,0.9901935925730879,0.37889952312519937,0.37923890736777993,0.31162673873657143,0.3126672585034862,0.1904764853377363,0.1923665161522965,0.2254885418408581,0.22637510813331946,297.15,293.15,297.16797538603237,297.4030392248245,297.2880811787581,297.202816469709,297.2835867176009,297.269099795385,6073.407709366862,1511.0739675551479,114.2175310934673,599.4683066958713,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21118500.0,21118500.0,291.71160714285713,287.41647128743404,0.6292633928571428,411.2559263803681,2.0,2.0,1.0,4.0,0.2620872642098793,283.15,283.15,283.14999919999894,288.06974260800814,3.9682539682539675,1.091913848313958,53000.0,288.0760714285713,287.9609111787417,2.099894135042749,0.9806307765791897,0.9895522575170184,0.3795670307323926,0.379788268487124,0.3118770944123246,0.3127998297266487,0.19062753610372743,0.19241465258425589,0.22570043601234985,0.2265032518607653,297.15,293.15,297.1668421915287,297.4012143595919,297.2858431966603,297.2025714137109,297.28181652431664,297.2676575371617,6006.320462474957,1511.0739675551479,114.2175310934673,590.8709915606707,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21118536.0,21118536.0,291.72372304761905,287.42743478701925,0.6292908685714286,410.8613551399264,2.0,2.0,1.0,4.0,0.26208726412475575,283.15,283.15,283.14999919999974,288.07463658976144,3.9682539682539675,1.091913848313958,53000.0,288.06153234285705,288.0417860430754,2.100024236218426,0.9804973466857103,0.9888517365329843,0.38024318499098547,0.3803152083291918,0.31213848613866835,0.312906319764742,0.19078759234130582,0.19245423454214136,0.22591860660540414,0.22661593986957274,297.15,293.15,297.1658435772123,297.39959656921434,297.2838737546756,297.20246083227664,297.28024772605147,297.2664044918861,5985.849991029392,1511.0739675551479,114.2175310934673,581.5517898848374,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21118572.0,21118572.0,291.73592485714283,287.4385123064684,0.6293214128571429,410.4884873721718,2.0,2.0,1.0,4.0,0.26208726403963206,283.15,283.15,283.1499992000017,288.2273247591896,3.9682539682539675,1.091913848313958,53000.0,288.0468901714285,288.19166437114734,2.1000781477108026,0.98022543658066,0.9881152436408821,0.380863612456363,0.38082838356166365,0.31233139580410246,0.31299728139967237,0.1909236815328809,0.19248939014420352,0.22609830945149684,0.2267192207682131,297.15,293.15,297.1645395648593,297.3973842368114,297.2811303678208,297.2020730074536,297.27812558198275,297.2646505517856,6029.686422935597,1511.0739675551479,114.2175310934673,571.6093611698341,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21118608.0,21118608.0,291.748208,287.44969805867885,0.6293548800000001,410.1382349522454,2.0,2.0,1.0,4.0,0.2620872639545087,283.15,283.15,283.14999919999906,288.20262070117394,3.9682539682539675,1.091913848313958,53000.0,288.0321503999999,288.013370382237,2.100342873154402,0.9797812137531278,0.9874669991128983,0.3814082424955468,0.3813752795197056,0.3124290530486993,0.3131312260211896,0.19102767510748792,0.19254378638898795,0.22622590373215193,0.2268461121448788,297.15,293.15,297.1628231939132,297.3942976043652,297.2772238309577,297.2012900950515,297.275191703115,297.26216528548053,6053.449213331836,1511.0739675551479,114.2175310934673,561.1461431538285,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21118644.0,21118644.0,291.7605679047619,287.4609862540012,0.6293911242857143,409.81150975528834,2.0,2.0,1.0,4.0,0.2620872638693854,283.15,283.15,283.14999919999906,288.01264907901435,3.9682539682539675,1.091913848313958,53000.0,288.0173185142856,287.9237426425025,2.1004751843666862,0.9796898980473895,0.9867617724694886,0.3820838275878119,0.3818986643073257,0.31268738421293646,0.31323661237204214,0.19120239542372527,0.19258905407661825,0.22644473087267902,0.22695678233511252,297.15,293.15,297.1620751993147,297.39291681414403,297.27551777372776,297.2013944191036,297.2738678175296,297.261154404764,5979.759057999802,1511.0739675551479,114.2175310934673,550.1898747968992,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21118680.0,21118680.0,291.77299999999997,287.4723711001629,0.62943,409.5092236564417,2.0,2.0,1.0,4.0,0.26208726378426217,283.15,283.15,283.1499991999963,288.0756841350117,3.9682539682539675,1.091913848313958,53000.0,288.0023999999999,288.03393825140375,2.1004371620334843,0.9795402791137415,0.9859850793267231,0.3827359149530607,0.3823917744280011,0.3129171083292387,0.3133048047617309,0.1913681177735841,0.19262204394019083,0.22664735178156883,0.22704661506285903,297.15,293.15,297.16122682377335,297.3913406945492,297.27355934225477,297.20140351927296,297.27236308425375,297.2599786928208,5987.959519658187,1511.0739675551479,114.2175310934673,538.8151607449264,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21118716.0,21118716.0,291.7854997142857,287.4838468021964,0.6294713614285714,409.23228853084663,2.0,2.0,1.0,4.0,0.2620872636991386,283.15,283.15,283.1499991999997,288.1383962031327,3.9682539682539675,1.091913848313958,53000.0,287.98740034285703,288.04588232304803,2.100509484117364,0.9790907018559132,0.9852727342599964,0.38326855452838215,0.3828976955457448,0.31300001833796076,0.3133858370379621,0.19147688910419514,0.19267005932623868,0.22676746008523466,0.22714607116678276,297.15,293.15,297.15963973036105,297.38836916663905,297.2697918175676,297.2007167965648,297.2695544037893,297.2576143829844,6011.178569367846,1511.0739675551479,114.2175310934673,528.5465223785125,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21118752.0,21118752.0,291.79806247619047,287.49540756237155,0.6295150628571429,408.9816162536442,2.0,2.0,1.0,4.0,0.2620872636140151,283.15,283.15,283.1499991999947,288.0702840937459,3.9682539682539675,1.091913848313958,53000.0,287.97232502857133,287.9163159303911,2.099874634683106,0.9786706648388313,0.9845577065756856,0.38381473157265356,0.38272094158358666,0.31309596978134235,0.3134532951223289,0.1915927996980908,0.19272000560925,0.22689466549223844,0.2272394643780726,297.15,293.15,297.1581777664615,297.3856557596066,297.26630831837826,297.2001321458238,297.2669504429387,297.2554448866418,6010.730917944924,1511.0739675551479,114.2175310934673,518.7915159810199,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21118788.0,21118788.0,291.8106837142857,287.5070475801319,0.6295609585714286,408.75811869997546,2.0,2.0,1.0,4.0,0.2620872635288916,283.15,283.15,283.1499991999977,287.97087107567006,3.9682539682539675,1.091913848313958,53000.0,287.9571795428571,287.9071265259217,2.0930807820635158,0.9785011103188432,0.9839557117550201,0.3846299550014466,0.37622582772618646,0.3133116880472673,0.31353894645128044,0.19175645631753355,0.19279512414409752,0.22708893382639758,0.22734831219200893,297.15,293.15,297.1574184814205,297.38633817573873,297.264501615951,297.20015372914816,297.26555764287866,297.25479392902747,5958.61067101013,1511.0739675551479,114.2175310934673,508.5466131874832,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21118824.0,21118824.0,291.8233588571428,287.5187610520356,0.6296089028571429,408.5627077449816,2.0,2.0,1.0,4.0,0.26208726344376815,283.15,283.15,283.14999920000133,288.07855299539443,3.9682539682539675,1.091913848313958,53000.0,287.9419693714285,288.03322044570774,2.086164408994061,0.978243503429054,0.9833623398096086,0.3856985179168062,0.369611983068956,0.3134816961810202,0.3136181746295862,0.1918989782679921,0.19287033716164736,0.22725727183177308,0.2274546265318141,297.15,293.15,297.1564786338132,297.39010136109334,297.2622173025461,297.1999317045985,297.26381923059586,297.25450964652936,5988.54092923714,1511.0739675551479,114.2175310934673,498.94582282934897,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21118860.0,21118860.0,291.8360833333333,287.5305421717002,0.6296587499999999,408.39629526380367,2.0,2.0,1.0,4.0,0.26208726335864474,283.15,283.15,283.1499992000028,288.0839265423704,3.9682539682539675,1.091913848313958,53000.0,287.9266999999999,287.9320058260138,2.0802710893308887,0.9777910146145703,0.9828976042158473,0.38689011570038123,0.36380502584042196,0.313543227677459,0.3137412481755179,0.19199808157454484,0.1929671671668991,0.22736547926644374,0.2275874632794409,297.15,293.15,297.15506241180304,297.39518731780856,297.25860159229507,297.1991778294364,297.2611357445844,297.2538329791855,6006.296965121344,1511.0739675551479,114.2175310934673,490.750490580568,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21118896.0,21118896.0,291.84885257142855,287.5423851297515,0.6297103542857143,408.2597931315828,2.0,2.0,1.0,4.0,0.26208726327352144,283.15,283.15,283.14999919999474,287.93369213377355,3.9682539682539675,1.091913848313958,53000.0,287.91137691428565,287.8415539019185,2.074696744782862,0.9775243513174496,0.982403183658926,0.388293662154924,0.35840330981920615,0.31368372185261306,0.3138352845078148,0.19212914125378117,0.19305393359210013,0.2275184342872878,0.2277050589274069,297.15,293.15,297.1541730950298,297.4026412444036,297.2561260435337,297.1988373523237,297.2592850654461,297.2542125601474,5955.631469061158,1511.0739675551479,114.2175310934673,483.1834372991222,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21118932.0,21118932.0,291.86166199999997,287.5542841137772,0.62976357,408.1541132234601,2.0,2.0,1.0,4.0,0.2620872631883978,283.15,283.15,283.1499991999968,287.99472797055546,3.9682539682539675,1.091913848313958,53000.0,287.8960055999999,287.93536797133197,2.069506657035328,0.9773165648229177,0.9818779215328522,0.3898231922519829,0.35347408607048897,0.3138462293334725,0.3138999656926606,0.19226790439344568,0.1931305445932039,0.22768346688455493,0.22780703706113473,297.15,293.15,297.15348338449616,297.4113567014416,297.25406217993566,297.19861667897555,297.2577295886873,297.25504970670727,5966.132062027335,1511.0739675551479,114.2175310934673,476.31168502131,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21118968.0,21118968.0,291.87450704761903,287.56623330828444,0.6298182514285714,408.0801674145767,2.0,2.0,1.0,4.0,0.2620872631032745,283.15,283.15,283.1499991999992,288.0479408710149,3.9682539682539675,1.091913848313958,53000.0,287.8805915428571,287.91260657758926,2.065381919111172,0.9768685334328175,0.9814484025759989,0.3913230638024614,0.34946167353601715,0.3138818762385853,0.3139903219179699,0.19235554296841237,0.19322224561867096,0.22777732858844424,0.2279252020918882,297.15,293.15,297.1521995625767,297.4193604883096,297.2504430393444,297.19777821250796,297.25505469144986,297.25496719883773,5991.50331131076,1511.0739675551479,114.2175310934673,470.83692474800637,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21119004.0,21119004.0,291.8873831428571,287.57822689466093,0.6298742528571429,408.0388675800736,2.0,2.0,1.0,4.0,0.2620872630181511,283.15,283.15,283.1499991999987,287.90129844822354,3.9682539682539675,1.091913848313958,53000.0,287.86514022857136,287.8176036391705,2.0618719144950304,0.9766745737955091,0.9810591472706264,0.39293077909900626,0.34601414700615524,0.31402673169193474,0.3140848047850165,0.19248983257225552,0.19331869060817553,0.22793349436027677,0.22804675414101844,297.15,293.15,297.1516095982905,297.42834749931217,297.24834468948444,297.19753254741937,297.25349639297,297.2558661454953,5941.703392955012,1511.0739675551479,114.2175310934673,466.19641966947296,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21119040.0,21119040.0,291.9002857142857,287.5902590511413,0.6299314285714286,408.031125595092,2.0,2.0,1.0,4.0,0.2620872629330275,283.15,283.15,283.14999920000025,287.95594140524656,3.9682539682539675,1.091913848313958,53000.0,287.84965714285704,287.8989264352626,2.0588446002392846,0.976390635739937,0.9806282693907241,0.3945077308867624,0.34315922628889417,0.3141253301117384,0.3141433396723256,0.19260477738747364,0.19340427217418132,0.22806323916421756,0.22814931607149047,297.15,293.15,297.15082572473335,297.4366299348186,297.24576917340585,297.19707404026445,297.2515880357895,297.25637738180234,5956.121040970336,1511.0739675551479,114.2175310934673,462.31866949303964,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21119076.0,21119076.0,291.91321019047615,287.602323952777,0.6299896328571428,408.057853334773,2.0,2.0,1.0,4.0,0.26208726284790373,283.15,283.15,283.1499991999975,287.93595363645017,3.9682539682539675,1.091913848313958,53000.0,287.8341477714285,287.8073031744355,2.056390863259403,0.975928979403959,0.9802546585913358,0.39600277693111674,0.340787708188322,0.314130785517977,0.31421760833371293,0.1926830706796314,0.1934993735537841,0.22814069686909894,0.22826163037090072,297.15,293.15,297.149607893571,297.4435720007865,297.2420810435377,297.19617927545517,297.2488784235485,297.25606372737974,5962.965710447907,1511.0739675551479,114.2175310934673,459.152009092848,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21119112.0,21119112.0,291.926152,287.61441577141045,0.63004872,408.11996267425764,2.0,2.0,1.0,4.0,0.26208726276278,283.15,283.15,283.1499991999996,287.89888782947173,3.9682539682539675,1.091913848313958,53000.0,287.81861759999987,287.8249381216338,2.0543757513315186,0.9757596145702252,0.979860670250881,0.3975679355088927,0.33891060757338,0.31427274180730164,0.31427324623933667,0.19281850222377084,0.19358963844430646,0.22829526682712187,0.2283640733848306,297.15,293.15,297.14918842132107,297.4510984229196,297.24028745488096,297.19601563894054,297.24754621359193,297.25682723033077,5941.078802862404,1511.0739675551479,114.2175310934673,456.6190116140632,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21119148.0,21119148.0,291.93910657142857,287.6265286756534,0.6301085442857143,408.2183654886871,2.0,2.0,1.0,4.0,0.26208726267765664,283.15,283.15,283.1499991999997,287.8621748765334,3.9682539682539675,1.091913848313958,53000.0,287.8030721142856,287.7690993749796,2.0528530069765907,0.9752838911860345,0.9795082699213046,0.3989895659154656,0.33746215735857465,0.31426364971265647,0.3143385949865252,0.19289350381526402,0.19368760385000652,0.22836475130115438,0.2284729556775309,297.15,293.15,297.14799954421795,297.45658505052086,297.236629506028,297.1951232544153,297.2448649327179,297.25624045758,5935.936467065239,1511.0739675551479,114.2175310934673,454.6895305013147,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21119184.0,21119184.0,291.9520693333333,287.6386568308697,0.63016896,408.35397365320244,2.0,2.0,1.0,4.0,0.2620872625925332,283.15,283.15,283.1499992000001,287.84565710596223,3.9682539682539675,1.091913848313958,53000.0,287.7875167999999,287.77259904549527,2.0516345220146355,0.9748999275392803,0.9790652019581108,0.4003983836847299,0.33650383770017767,0.314302295103707,0.31435501307191427,0.19298796771809185,0.1937683157156383,0.22846057136248177,0.22855475536046807,297.15,293.15,297.1470935155678,297.4617007251832,297.233728557886,297.19450343683377,297.2427240605045,297.2559500591951,5927.7563926492085,1511.0739675551479,114.2175310934673,453.3015833983431,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21119220.0,21119220.0,291.9650357142857,287.6507943991617,0.6302298214285714,408.5276990429448,2.0,2.0,1.0,4.0,0.26208726250740966,283.15,283.15,283.14999919999985,287.8234822751068,3.9682539682539675,1.091913848313958,53000.0,287.77195714285705,287.7460377544439,2.0508173389569975,0.9744496739919688,0.9786338283928396,0.4017335651044682,0.33592691665251395,0.31431065978106154,0.31437521265928003,0.19307090664453533,0.19385270500439547,0.22853894841079214,0.22863883109213673,297.15,293.15,297.146052615677,297.46572112048386,297.2305524701054,297.19376740547335,297.2403791166498,297.25529454567794,5922.73720372507,1511.0739675551479,114.2175310934673,452.42086910491616,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21119256.0,21119256.0,291.9780011428571,287.6629355393615,0.6302909828571428,408.7404535330552,2.0,2.0,1.0,4.0,0.2620872624222862,283.15,283.15,283.1499992000049,287.8442427263963,3.9682539682539675,1.091913848313958,53000.0,287.75639862857133,287.7642764131976,2.0503692880030857,0.9740778292027221,0.9782066412764048,0.40304189254321005,0.3357127968375346,0.3143578732756839,0.31439586329920105,0.1931713612520315,0.19393975915618913,0.22863924414708173,0.22872338110339274,297.15,293.15,297.14525438335266,297.4692590029439,297.228000245485,297.19327402224667,297.2384883674283,297.25485520429135,5929.951994391963,1511.0739675551479,114.2175310934673,452.0134969332437,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21119292.0,21119292.0,291.990961047619,287.6750744070256,0.6303522985714286,408.9931489986748,2.0,2.0,1.0,4.0,0.2620872623371626,283.15,283.15,283.1499992000073,287.87241199529456,3.9682539682539675,1.091913848313958,53000.0,287.74084674285706,287.79656442877456,2.050388523893547,0.9739053236562885,0.977883859020891,0.4043609912569314,0.3357666645243373,0.3144936101576975,0.31446302814828075,0.19331275773013876,0.19404939376294555,0.22879081573703178,0.22883487403262343,297.15,293.15,297.14499895992856,297.4727887796554,297.2266825968691,297.19329830437147,297.2375167019111,297.2550570685471,5935.783969249868,1511.0739675551479,114.2175310934673,452.05984016644436,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21119328.0,21119328.0,292.00391085714284,287.68720515443425,0.6304136228571429,409.2866973149448,2.0,2.0,1.0,4.0,0.2620872622520391,283.15,283.15,283.14999920000366,287.8348157654965,3.9682539682539675,1.091913848313958,53000.0,287.7253069714285,287.75986378011396,2.0508970221358314,0.9737238935821154,0.9777011561048042,0.40562170415070425,0.33605060377448204,0.3146121558952464,0.3145871266480589,0.19345365869567932,0.19418830598197978,0.22893477560903558,0.22898023704876547,297.15,293.15,297.1447287001295,297.47546635637957,297.2251916716143,297.19331380094377,297.23645434861385,297.2550309755362,5925.561193740606,1511.0739675551479,114.2175310934673,452.5433989061866,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21119364.0,21119364.0,292.016846,287.699321930595,0.6304748099999999,409.6220103570061,2.0,2.0,1.0,4.0,0.26208726216691564,283.15,283.15,283.1499991999953,287.82721488723735,3.9682539682539675,1.091913848313958,53000.0,287.7097847999999,287.7557425238651,2.0517046989570904,0.9734882867177027,0.9775195378878114,0.4068129161544472,0.33664953643406687,0.3146979262253923,0.3146985298610091,0.19358606947425616,0.1943291565305217,0.22906170553708421,0.22912067493622718,297.15,293.15,297.14433132640386,297.4771961694428,297.22334250124663,297.1932265672438,297.23515540870164,297.2546503946078,5923.828350347663,1511.0739675551479,114.2175310934673,453.4268881408526,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
