,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21119400.0,21119400.0,292.02976190476187,287.7114188812495,0.6305357142857143,410.0,2.0,2.0,1.0,4.0,0.2620872620817921,283.15,283.15,283.14999919999394,287.82950988473243,3.9682539682539675,1.091913848313958,53000.0,287.6942857142856,287.7600416524251,2.0527817145173612,0.9732907830221451,0.9773309338370431,0.4079644974541668,0.337543568104919,0.3147972617742555,0.31479688628547503,0.19372859203316734,0.19447093682100902,0.22919750946803175,0.22925563588023348,297.15,293.15,297.14404738826585,297.4783752401898,297.22173988177946,297.1932659203846,297.23405378213556,297.25429644255104,5924.588802183524,1511.0739675551479,114.2175310934673,454.68112009532035,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21119436.0,21119436.0,292.04265399999997,287.72349014888596,0.63059619,410.40420834838113,2.0,2.0,1.0,4.0,0.2620872619966686,283.15,283.15,283.14999919999786,287.83322617908203,3.9682539682539675,1.091913848313958,53000.0,287.6788151999999,287.76494201386544,2.054208456513488,0.9731507646616455,0.9771900857011001,0.409075358063865,0.3387038291441045,0.3149176700004708,0.314909670220384,0.19388547846702567,0.194625177192304,0.22934668802716998,0.22940055675405596,297.15,293.15,297.14392259153794,297.4790097243667,297.2204763698911,297.19347732277646,297.23321979656015,297.2540211610265,5925.699113299555,1511.0739675551479,114.2175310934673,456.33045279970753,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21119472.0,21119472.0,292.0555177142857,287.7355298727542,0.6306560914285714,410.81750604376043,2.0,2.0,1.0,4.0,0.262087261911545,283.15,283.15,283.14999919999957,287.8374462502305,3.9682539682539675,1.091913848313958,53000.0,287.66337874285705,287.7705046838314,2.055909905268014,0.9730519691944556,0.9770978263151313,0.41015359391117173,0.3400524676723753,0.31505152139543413,0.3150384064196687,0.19405293383279276,0.19479148895063872,0.22950482735362088,0.22955599590595718,297.15,293.15,297.14390741210997,297.47922680110094,297.2194286483309,297.19380928319,297.23256201290695,297.25378683152775,5926.950464915905,1511.0739675551479,114.2175310934673,458.2782716336009,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21119508.0,21119508.0,292.06834847619047,287.7475321888857,0.6307152728571428,411.239797767013,2.0,2.0,1.0,4.0,0.26208726182642156,283.15,283.15,283.1499992000002,287.84205507158146,3.9682539682539675,1.091913848313958,53000.0,287.64798182857135,287.77653261645213,2.057890726247652,0.9729935554021567,0.977055528264102,0.4111964279731864,0.34159316227120684,0.31519728434742145,0.3151823705102696,0.19423101940799534,0.19497038376905185,0.2296713045684356,0.2297218081436695,297.15,293.15,297.1439954546483,297.4790088575151,297.2185720249299,297.1942567928821,297.2320653609735,297.25357969818975,5928.31243837725,1511.0739675551479,114.2175310934673,460.5331242653915,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21119544.0,21119544.0,292.0811417142857,287.75949123011765,0.6307735885714285,411.6709881990142,2.0,2.0,1.0,4.0,0.26208726174129804,283.15,283.15,283.1499992000002,287.84703715069566,3.9682539682539675,1.091913848313958,53000.0,287.632629942857,287.7830279025474,2.0601747902918484,0.9729779066386439,0.9770671397618492,0.4121989588522584,0.3433439570852127,0.3153549112981613,0.31534185615605814,0.19442062526140447,0.19516304619974525,0.2298463432070487,0.2298984802443828,297.15,293.15,297.14418960719627,297.4783090591581,297.21790540056315,297.1948251944504,297.2317318960661,297.2533922314868,5929.782040810974,1511.0739675551479,114.2175310934673,463.12566866518387,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21119580.0,21119580.0,292.0938928571428,287.7714011261208,0.6308308928571429,412.110982020639,2.0,2.0,1.0,4.0,0.2620872616561745,283.15,283.15,283.1499992000002,287.8522741218845,3.9682539682539675,1.091913848313958,53000.0,287.6173285714285,287.78986419612744,2.0626926966845196,0.9729939480804608,0.9771195561900414,0.4131675890514098,0.34525936317781536,0.31552048079300576,0.31551195079580924,0.1946191675196908,0.19536645995554847,0.23002742980757213,0.2300829585011493,297.15,293.15,297.1444578590241,297.4772229422404,297.21736519127097,297.1954812917393,297.2315103809303,297.25320753304106,5931.326495975142,1511.0739675551479,114.2175310934673,465.9870505310499,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21119616.0,21119616.0,292.1065973333333,287.783256003432,0.6308870400000001,412.55968391276286,2.0,2.0,1.0,4.0,0.26208726157105106,283.15,283.15,283.1499992000001,287.85774225392134,3.9682539682539675,1.091913848313958,53000.0,287.6020831999999,287.79701505442915,2.0654284760050747,0.9730386029478267,0.9772091676300065,0.414102273210295,0.3473302713884364,0.31569264114456835,0.3156909758301415,0.19482608397105827,0.1955799749986654,0.23021380368955308,0.23027429831414756,297.15,293.15,297.14478934388154,297.4757652605192,297.21692923855693,297.19621464717704,297.23138394151783,297.2530164863305,5932.939110571465,1511.0739675551479,114.2175310934673,469.1053025157995,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21119652.0,21119652.0,292.11925057142855,287.7950499854899,0.6309418842857143,413.0169985562609,2.0,2.0,1.0,4.0,0.2620872614859276,283.15,283.15,283.14999920000014,287.8634422172887,3.9682539682539675,1.091913848313958,53000.0,287.58689931428563,287.8044832068812,2.0683845695412613,0.9731113121776994,0.9773354615374974,0.41499998153164713,0.3495604439044252,0.3158708551597773,0.31587821976064234,0.19504156546457097,0.19580379801723852,0.23040525890943303,0.23047222716043897,297.15,293.15,297.1451787551506,297.47392064779024,297.21658790433,297.19702161187496,297.2313456501375,297.2528109138567,5934.620068688788,1511.0739675551479,114.2175310934673,472.4887836029775,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21119688.0,21119688.0,292.131848,287.80677719267595,0.63099528,413.48283063200824,2.0,2.0,1.0,4.0,0.2620872614008041,283.15,283.15,283.1499992000001,287.86935974324285,3.9682539682539675,1.091913848313958,53000.0,287.5717823999999,287.81225067232015,2.071548833371392,0.9732101520105825,0.9774960685470371,0.41586112964504873,0.3519417646031144,0.3160546571533049,0.31607293209689347,0.19526529432515097,0.19603749220045905,0.23060143482682258,0.23067625366243696,297.15,293.15,297.14561967863216,297.47170409209235,297.2163326386716,297.19789648556406,297.2313872154264,297.2525880220773,5936.365284098471,1511.0739675551479,114.2175310934673,476.12876680340725,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21119724.0,21119724.0,292.14438504761904,287.81843174235826,0.6310470814285715,413.9570848208802,2.0,2.0,1.0,4.0,0.2620872613156805,283.15,283.15,283.14999920000014,287.8751633120666,3.9682539682539675,1.091913848313958,53000.0,287.55673794285707,287.8200721891066,2.0748769145162402,0.9733296966563805,0.9776839837437673,0.41668998010338787,0.35444157498870155,0.3162425915848924,0.3162732826824114,0.19549593450530037,0.1962794033040488,0.2308012852364056,0.230885054103179,297.15,293.15,297.1460976120724,297.46917537607015,297.21613965474717,297.1988235123804,297.2314878077717,297.25234479260837,5938.045837823742,1511.0739675551479,114.2175310934673,479.986303054628,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21119760.0,21119760.0,292.1568571428571,287.8300077489406,0.6310971428571428,414.4396658037519,2.0,2.0,1.0,4.0,0.26208726123055703,283.15,283.15,283.14999920000025,287.87904251305434,3.9682539682539675,1.091913848313958,53000.0,287.54177142857134,287.8259570505237,2.078365159934527,0.9734632258715115,0.9778972219311288,0.4174824460614678,0.3570598794943152,0.3164314836916773,0.3164782317065553,0.1957324941148441,0.19652944381326315,0.2310030497629517,0.23109808965627177,297.15,293.15,297.14659243820444,297.466304166008,297.2159663772786,297.19978582865815,297.2316158023228,297.2520529224944,5939.120530117582,1511.0739675551479,114.2175310934673,484.0665172705953,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21119796.0,21119796.0,292.1692597142857,287.84149932391483,0.6311453185714286,414.93047826149865,2.0,2.0,1.0,4.0,0.2620872611454335,283.15,283.15,283.1499992000002,287.88054493587487,3.9682539682539675,1.091913848313958,53000.0,287.52688834285703,287.829346454924,2.0820079298708514,0.9735954798917577,0.9781261080177526,0.4182295152612096,0.3598092006966037,0.3166148818779766,0.3166832421154961,0.19597255111783762,0.1967862513813842,0.2312029912115391,0.23131283962924556,297.15,293.15,297.14706203629424,297.4630121536854,297.2157308365025,297.2007476743791,297.2317082446632,297.2516521891049,5939.502431593348,1511.0739675551479,114.2175310934673,488.37904543327915,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21119832.0,21119832.0,292.1815881904762,287.85290057591743,0.6311914628571429,415.42942687499556,2.0,2.0,1.0,4.0,0.26208726106031,283.15,283.15,283.1499991999992,287.87984214431674,3.9682539682539675,1.091913848313958,53000.0,287.5120941714285,287.83060591901653,2.0857416333593344,0.9737159098105694,0.9783560140969785,0.4189388912856393,0.3626509941995035,0.3167902861389008,0.31688421439246445,0.19621334359852316,0.19704623700128676,0.23139918360847148,0.23152640921073397,297.15,293.15,297.1474853912816,297.45937673813194,297.215401480526,297.20168549091954,297.2317360894084,297.2511370380535,5939.2149488591385,1511.0739675551479,114.2175310934673,492.8644349211221,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21119868.0,21119868.0,292.19383799999997,287.86420561079063,0.63123543,415.93641632511793,2.0,2.0,1.0,4.0,0.2620872609751866,283.15,283.15,283.1499991999899,287.8138293255839,3.9682539682539675,1.1885565941917906,52338.00277196645,287.4973943999999,287.7881435944839,2.089532630688412,0.9737291154604913,0.9785622018465944,0.41957348974874936,0.36559904441568625,0.31691182146669594,0.3170695638192095,0.19643607362432816,0.19730481340078312,0.23156619536114842,0.23173234045076802,297.15,293.15,297.1476164029658,297.45496390418106,297.2143906836622,297.2023671403149,297.2312796649815,297.2501235592211,6037.919547456212,1510.7993822739072,122.84044899518885,497.5267083470991,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21119904.0,21119904.0,292.20600457142854,287.875408531647,0.6312770742857142,416.45135129274087,2.0,2.0,1.0,4.0,0.26208726089006307,283.15,283.15,283.1499992000013,287.70471093033626,3.9682539682539675,1.1968624676739987,52345.21038983384,287.4827945142857,287.70062685104887,2.093176829475475,0.9733464258725008,0.9785916263293848,0.42002769959632763,0.36874611361831244,0.31684581959140506,0.31716642938315953,0.19658370759267557,0.19753173798128923,0.23162972434335488,0.23189020837745666,297.15,293.15,297.14672647934276,297.44852881579124,297.21101641704206,297.2021080728247,297.2291362317655,297.24750320335323,6014.453691968361,1510.7762211726524,123.72306461008976,502.3430983125436,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21119940.0,21119940.0,292.2180833333333,287.8865034389384,0.63131625,416.9741364587397,2.0,2.0,1.0,4.0,0.2620872608049396,283.15,283.15,283.14999920000116,287.61733776399717,3.9682539682539675,1.206226578396225,52360.21997411782,287.46829999999994,287.63120710887625,2.0964637033744413,0.9726434834681099,0.9782994334296927,0.4203289384945046,0.37215189292708933,0.3166434449304354,0.3171124502383813,0.19667318302568815,0.19769893203989536,0.2316176754246097,0.23196532262361105,297.15,293.15,297.145049934788,297.44048300836977,297.2060271147787,297.2011517049744,297.2258318013916,297.2437087128605,5998.385765537173,1510.7501922734436,124.73506173574982,507.2651290970517,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21119976.0,21119976.0,292.2300697142857,287.8974844305289,0.6313528114285715,417.5046765039895,2.0,2.0,1.0,4.0,0.26208726071981614,283.15,283.15,283.1499991999988,287.54855285333826,3.9682539682539675,1.2083753701615156,52432.25376034243,287.45391634285704,287.57449006342375,2.099403136998305,0.971714786098073,0.9777151513002685,0.420507596670912,0.37574706862826107,0.31636078988308314,0.3169351330166594,0.1967248886425652,0.19781390230840287,0.2315599142900037,0.23197211130352358,297.15,293.15,297.14286118102825,297.43126346717355,297.2002073417384,297.19977428893895,297.2219056602834,297.2392023878325,5978.4471059177185,1510.7442318233986,125.13259533983538,512.2657860035355,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21120012.0,21120012.0,292.2419591428571,287.9083456017718,0.6313866128571428,418.0428761093656,2.0,2.0,1.0,4.0,0.26208726063469273,283.15,283.15,283.1499991999992,287.5010262507469,3.9682539682539675,1.2041745637693595,52536.89157555852,287.43964902857135,287.5280986896778,2.102051115557339,0.9706259259198167,0.976912910147327,0.4205856590593979,0.37942700562969994,0.3160336411236935,0.31668023711917964,0.19675305950719957,0.1978928603820381,0.23147532058545073,0.23193471338606783,297.15,293.15,297.1403497650372,297.4211896050333,297.19405097341786,297.1981661887263,297.21769512635046,297.23429033171305,5958.183955296705,1510.7558886073514,124.9452192411062,517.3343966079966,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21120048.0,21120048.0,292.253747047619,287.91908104559104,0.6314175085714286,418.58863995574313,2.0,2.0,1.0,4.0,0.2620872605495692,283.15,283.15,283.14999920000656,287.4680569754148,3.9682539682539675,1.1686769089712181,52841.97750637628,287.4255035428571,287.4857467320318,2.1043838038468152,0.9694248757008753,0.9759508795187414,0.4205833202819055,0.38304493402890405,0.31568491654249875,0.3163812724446828,0.19676926651532475,0.19794890953189803,0.23137613397254772,0.23187063851055564,297.15,293.15,297.137653969811,297.41055204457683,297.18787122904354,297.1964787459161,297.21341731173857,297.2291946602172,5906.879020107608,1510.8550986601679,121.94350433679612,522.4702479003017,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21120084.0,21120084.0,292.2654288571428,287.9296848525657,0.6314453528571429,419.1418727239973,2.0,2.0,1.0,4.0,0.26208726046444575,283.15,283.15,283.14999920000844,287.4520929715835,3.9682539682539675,1.115484041170915,53223.355240962235,287.4114853714285,287.4478648709476,2.1064977620340692,0.9681564635118522,0.9748923476326452,0.42052708720571397,0.3865796675053592,0.315330483510477,0.3160648337392202,0.1967828553596659,0.19799529625400236,0.23127124126899945,0.23179440342594396,297.15,293.15,297.1348849881509,297.39965146860595,297.1818455794721,297.19482162003266,297.20920294187243,297.2240813196268,5842.033682552772,1511.0061337759244,117.19876847918222,527.6661900606625,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21120120.0,21120120.0,292.277,287.9401511110197,0.63147,419.70247909500335,2.0,2.0,1.0,4.0,0.26208726037932223,283.15,283.15,283.1499992000113,287.4318142276648,3.9682539682539675,1.095221999505543,53321.63272496988,287.3975999999999,287.4015984454392,2.108406790273001,0.9668010496011012,0.9737477787432104,0.4204122017103312,0.39002391511894136,0.3149596831305257,0.3157354063663616,0.19679147443433215,0.19803597427445133,0.23115442219013232,0.23170815422448382,297.15,293.15,297.13200197704316,297.388466058336,297.1758459839638,297.19316885113795,297.2049572960528,297.21888803330677,5813.138559643014,1511.0644131978293,115.26840552177018,532.9201597548054,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21120156.0,21120156.0,292.28845590476186,287.95047390711477,0.6314913042857143,420.2703637496365,2.0,2.0,1.0,4.0,0.26208726029419877,283.15,283.15,283.14999920000656,287.33112827604685,3.9682539682539675,1.094820002491473,53282.49690901983,287.3838529142857,287.2913557393871,2.1100969663473723,0.9651839724001716,0.9724748645966825,0.42017118786225155,0.3934465059588448,0.3144909281342544,0.31537210914345987,0.19676090425283763,0.19806365696048678,0.23097877232361277,0.23159984846902068,297.15,293.15,297.12856389047226,297.3762013773762,297.1688342515135,297.1911055868577,297.19991394163264,297.2129238095705,5781.440447688857,1511.0655736289757,115.14036583955055,538.2235187273664,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21120192.0,21120192.0,292.29979199999997,287.960647324948,0.63150912,420.8454313687719,2.0,2.0,1.0,4.0,0.26208726020907525,283.15,283.15,283.14999919999644,287.19877006142025,3.9682539682539675,1.0944646291094802,53247.91203123261,287.3702495999999,287.1542863526244,2.1114207040961563,0.9631020376505959,0.9709100598395015,0.4197288063129149,0.3970234492733302,0.3138345792555044,0.3148945661550602,0.1966498282659577,0.198045131529586,0.23069235202972913,0.2314237085378761,297.15,293.15,297.1240635092345,297.36194771966467,297.15968456207173,297.18814124786564,297.1932369713819,297.20541480204366,5744.067943238253,1511.0665996084688,115.02725469935704,543.5315964371691,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21120228.0,21120228.0,292.3110037142857,287.97066544665284,0.6315233014285715,421.4275866332849,2.0,2.0,1.0,4.0,0.2620872601239517,283.15,283.15,283.1499991999919,287.0636502372861,3.9682539682539675,1.094152373223874,53217.53260807169,287.35679554285707,287.0184090871385,2.1119971907294777,0.9605720202050785,0.968915636471104,0.41908589789408174,0.4006226115830528,0.3130113089035388,0.31424967859119324,0.1964636970309127,0.19795391367023626,0.23030532381776259,0.2311479310962537,297.15,293.15,297.1185915134309,297.3458145282526,297.1487571778569,297.18438127234003,297.1851662695805,297.19654215229224,5706.503276290198,1511.0675012104657,114.92792812591915,548.7969451980484,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21120264.0,21120264.0,292.32208647619046,287.98052235250475,0.6315337028571429,422.0167342240505,2.0,2.0,1.0,4.0,0.2620872600388281,283.15,283.15,283.1499992000002,286.8942760650746,3.9682539682539675,1.093878971909775,53190.9404699094,287.3434962285713,286.8469550215502,2.1118877834129512,0.9575365726375287,0.966471125734737,0.41823003350593774,0.4043301486069553,0.31200645016503703,0.313435371246725,0.19619771341076045,0.19778954875249774,0.2298069254686141,0.23077023710831257,297.15,293.15,297.1120372318625,297.3277249872917,297.13593205712317,297.17979598429554,297.1755772355348,297.18621349922154,5659.889960080503,1511.0682907049095,114.84100760808678,554.0069832483689,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21120300.0,21120300.0,292.3330357142857,287.9902121210305,0.6315401785714285,422.61277882194406,2.0,2.0,1.0,4.0,0.2620872599537046,283.15,283.15,283.1499992000004,286.78398974329184,3.9682539682539675,1.0936386838694805,53167.57455213735,287.33035714285705,286.7254531582388,2.112284467195596,0.9539949725496792,0.9635647050631978,0.41712135001454154,0.4093580465067651,0.31084909812467987,0.3124537692684009,0.19583636398402737,0.1975489558378933,0.22920892190610892,0.23029032252659876,297.15,293.15,297.10444113954435,297.3072626200714,297.1216558261697,297.1742301916054,297.16472321954296,297.1744625993868,5633.255938768238,1511.0689846409487,114.76465052250946,559.0550529683451,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21120336.0,21120336.0,292.3438468571428,287.9997288291216,0.6315425828571428,423.2156251078407,2.0,2.0,1.0,4.0,0.2620872598685811,283.15,283.15,283.14999919999747,287.0024782127898,3.9682539682539675,1.0934278639467332,53147.07837955211,287.3173837714285,286.8633855110179,2.1126186621305103,0.9506561161405338,0.9603426189771528,0.41601746512480686,0.41482762978986626,0.30986964760786395,0.31139621201055495,0.195516316264652,0.19725183301850763,0.228701114352807,0.2297567346786902,297.15,293.15,297.0976725182586,297.28767971862055,297.11024252003125,297.16939411472447,297.155797932222,297.1641573607714,5703.223879701752,1511.0695935227786,114.69768531866902,563.9383776650745,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21120372.0,21120372.0,292.3545153333333,288.0090665521522,0.63154077,423.8251777626157,2.0,2.0,1.0,4.0,0.2620872597834573,283.15,283.15,283.14999919999855,286.9939796705677,3.9682539682539675,1.0932432281556257,53129.13110623311,287.3045815999999,286.92857026499667,2.1100795714086216,0.9484423836630647,0.9577868502554449,0.4153567658875187,0.4160930319709619,0.3094760925202297,0.310692412853518,0.19539346537185098,0.19708416652405783,0.22852082554860134,0.22942077699726826,297.15,293.15,297.0940500826808,297.27425738548027,297.10676156039335,297.1671397033838,297.15260313988944,297.1589623743655,5692.774937757204,1511.070126817305,114.63905855438473,568.0351647707246,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21120408.0,21120408.0,292.36503657142856,288.0182193641002,0.6315345942857143,424.44134146714424,2.0,2.0,1.0,4.0,0.2620872596983337,283.15,283.15,283.1499991999991,287.1521803124235,3.9682539682539675,1.093081024793272,53113.36684777518,287.2919561142856,287.1168219220132,2.107072918049246,0.9468825984527682,0.9559072727585524,0.4151042868938121,0.4155490827932622,0.3093544601632979,0.31034345240356465,0.1953719867650236,0.19702491997400795,0.22850056897421075,0.22928201516810223,297.15,293.15,297.09225352915644,297.266340492612,297.10691803857725,297.1662144773417,297.15218226868024,297.1567817612736,5739.565412557795,1511.0705953471752,114.58757106500396,571.6770050291778,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21120444.0,21120444.0,292.375406,288.02718133767337,0.6315239100000001,425.0640209023015,2.0,2.0,1.0,4.0,0.26208725961321017,283.15,283.15,283.14999920000093,287.3865288094984,3.9682539682539675,1.092938305126958,53099.49810986157,287.2795127999999,287.36542831118476,2.1060744434955776,0.9465334391165321,0.9548476666232407,0.4154392712621028,0.41545901619359876,0.30973347969326986,0.31036864518265617,0.19557191411214173,0.19710337435455488,0.2287768865022893,0.22935860288777027,297.15,293.15,297.0936287825043,297.2658675583321,297.11347585783585,297.16801670238766,297.15665795382563,297.1595293709771,5805.504946780181,1511.0710076195946,114.54228086970413,575.3692688763823,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21120480.0,21120480.0,292.385619047619,288.0359465444386,0.6315085714285714,425.6931207489627,2.0,2.0,1.0,4.0,0.26208725952808665,283.15,283.15,283.1499992000019,287.61479662902957,3.9682539682539675,1.0928131049239715,53087.33331129968,287.2672571428571,287.603936517413,2.1075787633295557,0.9473731993710255,0.9548520344235368,0.41628526052206305,0.41589647908000454,0.31055959430260294,0.3108422445297185,0.19599385833874453,0.19737313647772486,0.2293239199132434,0.22969867014299622,297.15,293.15,297.09800168680755,297.271633503139,297.12550710312865,297.1724513867061,297.1654196740301,297.1666026707623,5869.1825558829805,1511.0713693006217,114.50256000969844,579.3823348218554,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21120516.0,21120516.0,292.3956711428571,288.0445090549563,0.6314884328571428,426.32854568800315,2.0,2.0,1.0,4.0,0.2620872594429631,283.15,283.15,283.1499991999997,287.7809973780682,3.9682539682539675,1.0927084161455012,53077.1625294027,287.25519462857136,287.7751326330347,2.111410571814183,0.9490703527920366,0.9559036219876974,0.41745130144773096,0.4167881598030855,0.31164567208834154,0.3117062534428194,0.19657568104470213,0.19783638873702722,0.23003663726986837,0.2302747067992357,297.15,293.15,297.1043918057943,297.28104825427437,297.14037361584644,297.1786476122616,297.1765493340016,297.17620212443575,5915.141624213993,1511.0716717398957,114.46935358449878,583.8827276752963,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21120552.0,21120552.0,292.4055577142857,288.0528629389177,0.6314633485714286,426.97020040029787,2.0,2.0,1.0,4.0,0.2620872593578396,283.15,283.15,283.14999919998723,287.68944067637943,3.9682539682539675,1.2677816074430097,51875.31825755292,287.24333074285704,287.76301982894216,2.116641817529601,0.9510068500386799,0.9576431025998743,0.41866271960885587,0.41793728441107003,0.3127059566941051,0.31276796561880504,0.19719594890025532,0.19842589612081174,0.23074893534384677,0.230978044022517,297.15,293.15,297.11114286933673,297.290638691481,297.15432234888794,297.18506647763553,297.1872323149439,297.185680540457,6089.593884899453,1510.5812840928738,129.92894431079426,588.8374467643171,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21120588.0,21120588.0,292.41527419047617,288.06100226528713,0.6314331728571428,427.6179895667222,2.0,2.0,1.0,4.0,0.26208725927271614,283.15,283.15,283.14999920000105,287.5062350563488,3.9682539682539675,1.3446030672764755,51432.73195067828,287.2316709714285,287.63019684524016,2.1216303713670617,0.952128793885977,0.9593928699115476,0.4194922236959975,0.41903801427969595,0.31326910533582447,0.31369642087155564,0.19764325691315587,0.1990070662379669,0.23118741162879863,0.23161936510384545,297.15,293.15,297.115538781965,297.2952050305094,297.16135230373214,297.1891282929529,297.19298406455624,297.19084169474314,6122.725366511868,1510.3758245249778,136.68535042399276,594.0601857766997,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21120624.0,21120624.0,292.42481599999996,288.068921102448,0.63139776,428.27181786815135,2.0,2.0,1.0,4.0,0.2620872591875926,283.15,283.15,283.14999919999576,287.36812660074503,3.9682539682539675,1.403777893213429,51160.33697237924,287.22022079999994,287.5264120094843,2.1249707834232585,0.9525345474468643,0.9605304834817571,0.4200264385759373,0.4198468414413357,0.3134452537006994,0.31422921495113965,0.19794456369430208,0.19945843933960086,0.23141039107849767,0.23204561320754216,297.15,293.15,297.11792669941326,297.29600370609705,297.16315373660683,297.19125596887676,297.19496418253743,297.19266085870623,6143.717683477557,1510.2216036016796,141.9930696070381,599.2538277273286,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21120660.0,21120660.0,292.43417857142856,288.076613518353,0.6313569642857143,428.9315899854605,2.0,2.0,1.0,4.0,0.26208725910246916,283.15,283.15,283.14999919999894,287.26192399595897,3.9682539682539675,1.4439362455379845,51077.096381972835,287.20898571428563,287.4427392729887,2.126785790518051,0.9524273221272943,0.961054443059477,0.42037703759291795,0.4204004291330834,0.3133751846310844,0.3144213381904149,0.19814541403460642,0.1997853136982491,0.23149403099598495,0.23228342830278254,297.15,293.15,297.11890604669884,297.2945392179381,297.1617331270761,297.19207885760153,297.194573488815,297.19236614762593,6151.142156419678,1510.1189471019677,145.8528722054573,604.3094420004052,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21120696.0,21120696.0,292.4433573333333,288.08407358067814,0.63131064,429.59721059952483,2.0,2.0,1.0,4.0,0.26208725901734575,283.15,283.15,283.14999919999974,287.1781608319495,3.9682539682539675,1.471016383979864,51124.16054724471,287.1979711999999,287.3750131890456,2.127495886483746,0.9519496595084047,0.9611021078670832,0.4206148558701795,0.42078236474888825,0.31315137901110124,0.3143816286352764,0.19827711954079238,0.20001936137450846,0.23148823817477562,0.2323905257529503,297.15,293.15,297.1188976277735,297.2917616310902,297.1584009845979,297.1920290173184,297.192726596247,297.1907631714054,6148.763251280935,1510.0506370141397,148.75158324170278,609.2079098361776,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21120732.0,21120732.0,292.4523477142857,288.0912953569814,0.6312586414285714,430.2685843912195,2.0,2.0,1.0,4.0,0.2620872589322224,283.15,283.15,283.14999920000645,287.1176794870204,3.9682539682539675,1.4713114755739385,51371.008160703816,287.1871827428571,287.3178154063209,2.127408979166017,0.9511849854589762,0.9607785838680363,0.42077741962467646,0.4210508883859472,0.3128254193369365,0.31418799079995957,0.19835928252162616,0.20018458352562019,0.23142066755428706,0.23240796919238635,297.15,293.15,297.1181551436888,297.28818277883954,297.15389779744646,297.19138007220573,297.18993911411155,297.1883109812585,6123.827351073332,1510.049896698798,149.50568147174855,613.9653358363296,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21120768.0,21120768.0,292.4611451428571,288.0982729148651,0.6312008228571429,430.9456160414199,2.0,2.0,1.0,4.0,0.26208725884709894,283.15,283.15,283.14999920002504,287.07984564353694,3.9682539682539675,1.3943759433791418,52210.7597215327,287.1766258285714,287.25845129655227,2.1267553173850686,0.9502036756503958,0.9601692568910697,0.4208896265460535,0.4212453028354406,0.31243255681642046,0.3138951828708634,0.19841007465077737,0.20030105553416905,0.23131074662387754,0.23236482260540633,297.15,293.15,297.1168874894095,297.28413366347957,297.14871698455033,297.1903760718719,297.1865654759496,297.18533593705223,6024.616426737455,1510.2458718076502,143.95323502320528,618.6318820989515,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21120804.0,21120804.0,292.469745047619,288.1050003221424,0.6311370385714286,431.6282102310011,2.0,2.0,1.0,4.0,0.2620872587619754,283.15,283.15,283.1499992000113,287.07246734401105,3.9682539682539675,1.2681534241623251,53274.92132577818,287.16630594285704,287.2045969926131,2.125686473599776,0.9490631966227127,0.9593355650560854,0.42096931779057506,0.4213880082813344,0.31199776706671817,0.3135357239778884,0.19844657499947058,0.2003853088446205,0.2311726872367227,0.2322787531021771,297.15,293.15,297.11526135515385,297.27984411445794,297.1431977055346,297.1892371742308,297.1828581864798,297.1820797071714,5888.676638463827,1510.5802753872067,133.50548668981878,623.2666285327005,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21120840.0,21120840.0,292.4781428571428,288.11147164700833,0.6310671428571428,432.31627164083835,2.0,2.0,1.0,4.0,0.26208725867685195,283.15,283.15,283.1499991999322,287.0935101290648,3.9682539682539675,1.1339544955773155,54178.30776579934,287.1562285714285,287.16332093545486,2.1243247360244992,0.9478152325536762,0.9583297164638932,0.4210370170193771,0.42149703507937986,0.3115469862215001,0.3131333248980084,0.19848363598070096,0.20045294473024464,0.23102097542199204,0.23216324696290414,297.15,293.15,297.1134234163218,297.27557628352577,297.1376892448597,297.18814946078885,297.1790710234347,297.1787818857862,5759.125079140422,1510.9533668466981,121.31305454165175,627.8793171930812,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21120876.0,21120876.0,292.486334,288.1176809582145,0.63099099,433.0097049518068,2.0,2.0,1.0,4.0,0.2620872585917286,283.15,283.15,283.14999919998365,287.05212546200596,3.9682539682539675,1.1042795540732684,54207.22608937614,287.1463991999999,287.0734680577068,2.122696458074704,0.946414211333327,0.9571535404616527,0.4210666305377205,0.4215769120066377,0.3110520581554771,0.3126966797752072,0.19851754534239455,0.20050942306711414,0.23084003456893015,0.23202189868014833,297.15,293.15,297.1112683945152,297.2710216790097,297.13184343942373,297.1870682418088,297.1749589506998,297.1752321410915,5713.102083679019,1511.0383101027467,118.17838048183884,632.5291701022816,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21120912.0,21120912.0,292.4943139047619,288.1236223252484,0.6309084342857143,433.7084148447817,2.0,2.0,1.0,4.0,0.26208725850660514,283.15,283.15,283.1499992000014,286.8970311055924,3.9682539682539675,1.102749841958525,54057.14811981213,287.1368233142856,286.88334205239835,2.120621656900412,0.9442402269966246,0.9557815489903889,0.4208237488480706,0.42157882600963886,0.3102571706495735,0.3121679437504075,0.19840713037861887,0.2005503944054631,0.23047626503439622,0.23182765367705183,297.15,293.15,297.10721222171475,297.26332444139564,297.12237629867894,297.1842699081382,297.1679910838868,297.16903479076285,5670.1773307145995,1511.04271281717,117.68354427813797,636.8446753667316,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21120948.0,21120948.0,292.502078,288.1292898185166,0.63081933,434.4123060006383,2.0,2.0,1.0,4.0,0.2620872584214817,283.15,283.15,283.1499992000005,286.83074317116666,3.9682539682539675,1.1014217844518535,53927.02291978628,287.1275063999999,286.82219182256705,2.117366107911702,0.9417071720834305,0.9538603106046772,0.4204825500809189,0.42139266918118495,0.30935611690391585,0.31143070291090363,0.19821920296904155,0.20048781215290531,0.23004258047719192,0.23150588372040914,297.15,293.15,297.10239314778346,297.2547316145649,297.11191808817637,297.1806394655322,297.1601433229339,297.16196512779817,5653.382931086953,1511.0465370493896,117.25505484196226,640.6810016937951,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21120984.0,21120984.0,292.5096217142857,288.1346775095323,0.6307235314285714,435.1212831002518,2.0,2.0,1.0,4.0,0.2620872583363582,283.15,283.15,283.1499992000022,286.8177258946238,3.9682539682539675,1.1002717452800517,53814.466927526286,287.11845394285706,286.814306762036,2.1136825810124993,0.9393122517697026,0.9516908023254965,0.42025018031645367,0.4211603496666359,0.3085850787563377,0.3106475926582271,0.19805663651298516,0.2003735611927311,0.22967459469606938,0.2311476938213989,297.15,293.15,297.09813670138954,297.2478307651197,297.1035731394979,297.17747473037525,297.1537144419037,297.1561459556572,5649.520955090884,1511.0498500972817,116.88483807211813,644.1629605855619,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21121020.0,21121020.0,292.5169404761904,288.1397794711073,0.6306208928571428,435.83525082449734,2.0,2.0,1.0,4.0,0.26208725825123474,283.15,283.15,283.14999920000895,286.8173080014852,3.9682539682539675,1.0992536042073744,53714.91812259285,287.1096714285714,286.81616309525697,2.1102947017056226,0.937116745476491,0.9495983363192262,0.4201258391996337,0.42100047833028614,0.3079418462745006,0.30995282713768724,0.19793136614753182,0.2002724632807705,0.2293751097335333,0.23083287919896087,297.15,293.15,297.0945472379665,297.2424946249665,297.09716822922894,297.17487918615404,297.1486475451989,297.151547364703,5648.749319783595,1511.0527842803215,116.55772850134306,647.4771917014098,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21121056.0,21121056.0,292.5240297142857,288.14458977754754,0.6305112685714286,436.55411385425015,2.0,2.0,1.0,4.0,0.2620872581661112,283.15,283.15,283.14999920001037,286.82617834411957,3.9682539682539675,1.0983526901084926,53626.908046726836,287.1011643428571,286.82620957967737,2.107367635376902,0.9351287031461684,0.9476698625000292,0.4200999237666784,0.4209349305421769,0.3074136296521275,0.30937037965929065,0.19784331550183817,0.20020115961505391,0.22913933009822882,0.23057756172004149,297.15,293.15,297.09162181440996,297.2385516185737,297.09247162773613,297.1728317909771,297.1448158993327,297.1480585502059,5650.63703841624,1511.055381495176,116.26878800921612,650.6798162260532,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21121092.0,21121092.0,292.53088485714284,288.1491025048537,0.6303945128571429,437.2777768703855,2.0,2.0,1.0,4.0,0.26208725808098776,283.15,283.15,283.1499992000109,286.8540436060765,3.9682539682539675,1.0975660896403525,53550.124247857195,287.0929381714285,286.8549235684734,2.1050086918482966,0.9334029212479291,0.9459673023753207,0.4201854430378013,0.4209767307367014,0.30701261977308525,0.3089132406664963,0.19780001276026338,0.20016978300009589,0.22897668777678115,0.23039173633449692,297.15,293.15,297.08948769745376,297.23612406992197,297.0895949139314,297.1714118355701,297.1423442205858,297.1457925474926,5658.052053107809,1511.057649825925,116.01689847008622,653.7868247868466,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21121128.0,21121128.0,292.5375013333333,288.1533117309259,0.63027048,438.0061445537785,2.0,2.0,1.0,4.0,0.2620872579958643,283.15,283.15,283.1499992000056,286.9094828165089,3.9682539682539675,1.0968745199885437,53482.662299469695,287.08499839999996,286.9124113355508,2.1032645632130142,0.9320134512761533,0.9445262841036995,0.42040254197140164,0.4211288478859161,0.30675786452346016,0.30858176847880253,0.19781408558573405,0.20018298546526309,0.2289010048123981,0.2302783913700208,297.15,293.15,297.0882993187341,297.2353924398676,297.0887045686995,297.1707454405832,297.14140159041034,297.144908671659,5673.122617931505,1511.0596446285008,115.79573910042689,656.8462561238948,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21121164.0,21121164.0,292.54387457142855,288.1572115357722,0.6301390242857143,438.7391215853045,2.0,2.0,1.0,4.0,0.2620872579107408,283.15,283.15,283.1499991999941,286.9842762867433,3.9682539682539675,1.09626700649643,53423.43503050471,287.0773505142856,286.9915448174028,2.102279094899377,0.9310650311886509,0.9434185181079385,0.42078045073908726,0.4214129401981126,0.30667832688680985,0.30839758729578903,0.197906963603237,0.20025303695288882,0.22893239936581516,0.23025223917237436,297.15,293.15,297.0882873230727,297.2366435012484,297.09009105585903,297.1710629283532,297.1422574781688,297.14566845734043,5692.986552923074,1511.061397371191,115.60169092678015,659.9683199942982,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21121200.0,21121200.0,292.54999999999995,288.1607960017219,0.63,439.4766126458385,2.0,2.0,1.0,4.0,0.2620872578256172,283.15,283.15,283.14999919998826,287.0506949090337,3.9682539682539675,1.0957339121322331,53371.49000729661,287.06999999999994,287.0620483001905,2.102147395754807,0.930534676377662,0.9426982387689804,0.4212968168739003,0.4218398616494238,0.3067466461734804,0.30836998827142503,0.19807723825521434,0.20039175693674482,0.229057335158509,0.23032124288449693,297.15,293.15,297.08934732433045,297.2395286512009,297.09331588006194,297.1723089427234,297.14461941445455,297.14782404255425,5709.981564502454,1511.062935712027,115.4315908124648,663.2707337026922,297.59548434109445,297.71041341871916,297.1207237017549,297.6121560151229,297.64177989574284,7999.746824729637,12376.162193678967,0.27552606936914814,0.1391
21121200.0,21121200.0,292.54999999999995,288.1607960017219,0.63,439.4766126458385,2.0,2.0,1.0,4.0,0.2620872578256172,283.15,283.15,283.14999919998826,287.0506949090337,3.9682539682539675,1.0957339121322331,53371.49000729661,287.06999999999994,287.0620483001905,2.102147395754807,0.930534676377662,0.9426982387689804,0.4212968168739003,0.4218398616494238,0.3067466461734804,0.30836998827142503,0.19807723825521434,0.20039175693674482,0.229057335158509,0.23032124288449693,297.15,293.15,297.08934732433045,297.2395286512009,297.09331588006194,297.1723089427234,297.14461941445455,297.14782404255425,5709.981564502454,1511.062935712027,115.4315908124648,663.2707337026922,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21121236.0,21121236.0,292.556,288.16421217010753,0.6298565007142858,440.2185224162559,2.0,2.0,1.0,4.0,0.26208725774049374,283.15,283.15,283.1499991999964,287.12720325279696,3.9682539682539675,1.0952667030123944,53325.98565546569,287.0627999999999,287.1312101567327,2.102580122025361,0.9302879595555588,0.9422220689826236,0.42189877413780646,0.4223634390830913,0.3069041225344722,0.3084490831210513,0.19829342934609726,0.2005702885691395,0.22924085138719505,0.23045387296544295,297.15,293.15,297.0910950715004,297.2433446363855,297.09755941349744,297.17406584653247,297.14785612123393,297.15078421783,5732.106513395973,1511.064284163764,115.28264981786654,662.6684263893284,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21121272.0,21121272.0,292.56199999999995,288.1676110544188,0.6297117200000001,440.96475557743184,2.0,2.0,1.0,4.0,0.2620872576553703,283.15,283.15,283.1499991999981,287.27360187372915,3.9682539682539675,1.0948566677120555,53286.0658010951,287.05559999999997,287.281296046382,2.1035360059660455,0.9305582447521428,0.9419837172483132,0.422676406095725,0.4229738418285957,0.30724745493305405,0.3086218849583695,0.19859883146797097,0.20078334018036387,0.22954130362115766,0.23064395784553832,297.15,293.15,297.0941036394121,297.2491545642628,297.1040248498448,297.1768426090458,297.1528976114489,297.1554046548029,5773.760515052985,1511.0654677819987,115.1520401367546,659.7385358097855,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21121308.0,21121308.0,292.568,288.17099269710667,0.6295656621428571,441.7152168102415,2.0,2.0,1.0,4.0,0.26208725757024676,283.15,283.15,283.14999919999934,287.448765891299,3.9682539682539675,1.0945195417512912,53253.25538687041,287.0483999999999,287.46089264299525,2.1055110407453483,0.9315767087109718,0.9422082728443115,0.42371440329161575,0.42375474028602467,0.3078690704513815,0.30897861443667424,0.19904523121884618,0.2010758816007543,0.2300145093825915,0.23094626521329467,297.15,293.15,297.0989142058792,297.25790571337495,297.11380356645697,297.18122698419984,297.1605883230718,297.16248775859657,5822.504782056766,1511.066441064828,115.04472793241354,655.533694407912,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21121344.0,21121344.0,292.57399999999996,288.174357140642,0.6294183314285714,442.46981079556014,2.0,2.0,1.0,4.0,0.2620872574851232,283.15,283.15,283.1499991999949,287.3026881482049,3.9682539682539675,1.247117382835383,52276.991893297934,287.04119999999995,287.40400117450105,2.1086839288390293,0.9328542498604113,0.9429889443496153,0.42478320132127095,0.42472933139670016,0.30851576736753616,0.3095437796626513,0.19953306169409196,0.20146962627127826,0.2305145788796299,0.2313772310057671,297.15,293.15,297.1041883872672,297.26666302789005,297.12349076048343,297.1859315500417,297.1683978936188,297.1697343238602,5942.747405749831,1510.63756265799,128.79204257465813,650.3641895807017,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21121380.0,21121380.0,292.58,288.17770442751606,0.6292697321428572,443.22844221426294,2.0,2.0,1.0,4.0,0.2620872573999997,283.15,283.15,283.149999200008,287.1512779013143,3.9682539682539675,1.4405356957165323,50954.95566949132,287.03399999999993,287.3332545635289,2.1115702598298025,0.9335778476314385,0.9437254426676415,0.42555414036878764,0.4256219941939723,0.30882314058688687,0.31001091086923516,0.1998989576341419,0.20184256011465773,0.2308261971050679,0.23176039053996184,297.15,293.15,297.1078364801957,297.2714580601092,297.12845641787897,297.1889700221639,297.17280095585704,297.17390438724095,6101.709990475654,1510.1275771118171,145.15551235582222,644.2106864559604,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
