,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21121416.0,21121416.0,292.58599999999996,288.1810346002406,0.6291198685714285,443.9910157472251,2.0,2.0,1.0,4.0,0.26208725731487625,283.15,283.15,283.1499991999978,287.0482412284999,3.9682539682539675,1.5753781468078363,50188.149372044136,287.0267999999999,287.27519096577913,2.1132757192320137,0.9338513048077836,0.9440217761671427,0.42611159652065667,0.42628198886299323,0.30888530637347755,0.3102113487383826,0.20017289786813408,0.20211898709884268,0.23099868417550706,0.23199510696782083,297.15,293.15,297.1101888541269,297.27347277873486,297.1300918030011,297.19077263740354,297.17474378047245,297.17585397074777,6208.990303216968,1509.7942735978281,156.46717470666403,636.989096237211,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21121452.0,21121452.0,292.592,288.1843477013482,0.628968745,444.75743607532183,2.0,2.0,1.0,4.0,0.26208725722975273,283.15,283.15,283.1499992000046,286.9635100843402,3.9682539682539675,1.6271439208867777,50169.93671003869,287.0195999999999,287.2149329924846,2.113889423294998,0.9337713760917161,0.9438774620353615,0.4265218809823856,0.42674050100640826,0.30877928481013545,0.310180921073798,0.20037974348667414,0.20230587204972342,0.23107259710953215,0.2320976302239181,297.15,293.15,297.11154175301937,297.27362008894914,297.1295119224525,297.1916879979591,297.17498839067844,297.17627003061165,6230.04718213234,1509.671171520135,161.59997472299167,628.7350554005025,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21121488.0,21121488.0,292.59799999999996,288.1876437733925,0.6288163657142858,445.52760787942833,2.0,2.0,1.0,4.0,0.26208725714462927,283.15,283.15,283.1499992000119,286.89786856789016,3.9682539682539675,1.6759869706597925,50185.30221685377,287.01239999999996,287.1684714524904,2.113664671619279,0.9334323678331509,0.9433685480314715,0.42684024844005874,0.427054089442605,0.30856952986323627,0.309985663080668,0.20054153379855444,0.20242363068623845,0.231082673516347,0.23210230019840286,297.15,293.15,297.1121759068767,297.2726482936413,297.1276341060854,297.19201902175917,297.17417615547356,297.17573069676723,6252.745699871236,1509.5574883621134,166.55017633439263,619.517049095628,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21121524.0,21121524.0,292.604,288.1909228589486,0.628662735,446.30143584041986,2.0,2.0,1.0,4.0,0.2620872570595057,283.15,283.15,283.1499992000038,286.8459978363753,3.9682539682539675,1.709680469002058,50306.777875742235,287.0051999999999,287.1281165824503,2.1129370671438736,0.9329310579124488,0.9426232123060718,0.4271095280278092,0.4272870144452835,0.3083058946338194,0.30970020696937295,0.20067759030294174,0.20249956112015188,0.23105746555050585,0.23205073421072853,297.15,293.15,297.1123718847927,297.2711165090359,297.1251365051688,297.19202589574934,297.17281402593386,297.17469296413617,6264.232259018597,1509.480463056054,170.34563168030908,609.5855618934908,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21121560.0,21121560.0,292.60999999999996,288.1941850006132,0.6285078571428572,447.0788246391716,2.0,2.0,1.0,4.0,0.2620872569743821,283.15,283.15,283.14999919998775,286.8067098795238,3.9682539682539675,1.723227269263994,50554.02772148966,286.99799999999993,287.0919497329952,2.1118003060119896,0.9322914758495273,0.9416705157690938,0.427343328152781,0.4274591175578552,0.30800496922637977,0.30934865282209023,0.20079439746267466,0.20254149375208846,0.23100582710594564,0.23195540695663272,297.15,293.15,297.11220706610806,297.26921991691495,297.1222688082312,297.1917997285332,297.1710762511334,297.1733143541842,6259.440308322202,1509.4498157524838,172.55801334912843,598.9310282210879,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21121596.0,21121596.0,292.616,288.19743024100484,0.6283517364285715,447.85967895655875,2.0,2.0,1.0,4.0,0.26208725688925866,283.15,283.15,283.1499991999805,286.777263304269,3.9682539682539675,1.7163200039473023,50916.11715213733,286.9907999999999,287.0581543230988,2.110392584528456,0.9315581057897633,0.9405690857964961,0.4275569798986762,0.42759423522020124,0.30768427323886743,0.30895875849876747,0.2009008083132958,0.2025612913213366,0.23093855099980573,0.23183255155400959,297.15,293.15,297.1118094800636,297.2671540254834,297.11926184508917,297.19145674269356,297.1691505468231,297.1717665280306,6237.363045253096,1509.4654192134863,173.09841808800118,587.7066080470015,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21121632.0,21121632.0,292.62199999999996,288.2006586227643,0.6281943771428571,448.64390347345653,2.0,2.0,1.0,4.0,0.2620872568041352,283.15,283.15,283.1499991999598,286.7566156158373,3.9682539682539675,1.6706918383148583,51515.096692757914,286.98359999999997,287.0215586883301,2.1087861635808007,0.930751748659417,0.9393524616950553,0.4277539395912455,0.42770339122460843,0.30734755149212334,0.30854324937047056,0.20100174391828105,0.2025656862671297,0.2308587899459089,0.23169011136053674,297.15,293.15,297.1112395375194,297.2649593946415,297.11615748443774,297.1910596795611,297.16708856822004,297.1701009328759,6179.381256266171,1509.569697051654,170.44753358910748,576.0680106951079,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21121668.0,21121668.0,292.628,288.203870188555,0.6280357835714285,449.4314028707401,2.0,2.0,1.0,4.0,0.2620872567190117,283.15,283.15,283.149999199948,286.75325123215396,3.9682539682539675,1.56542964173658,52488.81046691869,286.9763999999999,286.9805958188833,2.1054366601961396,0.929863617905711,0.9380566498823877,0.42797368782855433,0.426187630278543,0.3069886181375002,0.30810864197256377,0.2010985918556577,0.20256443203069163,0.23076227210413344,0.23153311231208207,297.15,293.15,297.1104819876787,297.26312758029474,297.1128869390831,297.1906280415144,297.16482937401213,297.1683907845166,6070.41958357283,1509.8182401499332,162.6489187325976,563.8533513677079,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21121704.0,21121704.0,292.63399999999996,288.20706498106284,0.62787596,450.2220818292847,2.0,2.0,1.0,4.0,0.26208725663388815,283.15,283.15,283.1499991999946,286.77895530084794,3.9682539682539675,1.4015630214983876,53869.316296067205,286.96919999999994,286.9409367282134,2.094941780704882,0.9288887123966514,0.9367753071089485,0.4284408148342391,0.41750715610190714,0.306605338356093,0.3076711877031768,0.20119236984279731,0.20258007908765618,0.23064543513901822,0.2313737875440514,297.15,293.15,297.10953322205864,297.26438032693903,297.10943983449465,297.1901770303332,297.16232899151686,297.1671718810685,5919.400172223917,1510.227312606918,149.33558156842375,550.8018286431499,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21121740.0,21121740.0,292.64,288.2102430429969,0.6277149107142858,451.0158450299656,2.0,2.0,1.0,4.0,0.26208725654876464,283.15,283.15,283.1499992000165,286.82993134915296,3.9682539682539675,1.2426678460268517,54947.61395101773,286.96199999999993,286.9149690210374,2.083923382837324,0.927885701700389,0.935431457284533,0.42924270146727994,0.4083975428139781,0.3062205815914107,0.3072176017275911,0.20129458732017652,0.2025962568455406,0.23052235786526348,0.2311999407030677,297.15,293.15,297.10854768567003,297.26966124268586,297.1061018884554,297.18984573585635,297.15981871080356,297.1667950526942,5785.467085679708,1510.6497370079828,134.94421839356582,537.7037309846614,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21121776.0,21121776.0,292.64599999999996,288.2134044170895,0.62755264,451.8125971536579,2.0,2.0,1.0,4.0,0.2620872564636411,283.15,283.15,283.1499992000078,286.8751895738934,3.9682539682539675,1.117821262665859,55544.85714890872,286.9547999999999,286.8918407018449,2.071916892252852,0.9269359432201774,0.9340453123973486,0.43041263226790966,0.3983420018445962,0.3058616411781898,0.3067621268680105,0.20142559734252363,0.20261888118274168,0.23041081746240766,0.23101871483719214,297.15,293.15,297.1077373264824,297.279211373629,297.1032247118221,297.1898779728919,297.1575963908031,297.16752955512567,5681.911584249932,1510.9994377922355,122.61914555609339,524.3618387772877,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21121812.0,21121812.0,292.652,288.21654914609655,0.6273891521428572,452.6122428812369,2.0,2.0,1.0,4.0,0.26208725637851754,283.15,283.15,283.14999920002987,286.85142975603884,3.9682539682539675,1.1145476025129812,55219.99533079064,286.9475999999999,286.8083639935701,2.0616388107870622,0.9257658445561145,0.9327079069190467,0.4317952548334956,0.38993075120273174,0.3054248430310281,0.30631887045987755,0.2015148596249453,0.2026672029715543,0.23024623612037587,0.2308427046255284,297.15,293.15,297.106391166007,297.2909682535971,297.0994575798267,297.18939732659135,297.1545833709698,297.16815953939835,5669.999442398193,1511.0088181501756,121.5356481103416,511.15468279665043,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21121848.0,21121848.0,292.65799999999996,288.2196772727977,0.6272244514285714,453.4146868935778,2.0,2.0,1.0,4.0,0.2620872562933941,283.15,283.15,283.1499992000093,286.8077100673372,3.9682539682539675,1.1117639733683387,54944.51129229611,286.94039999999995,286.75943009158107,2.0528498835467888,0.9243895990274482,0.9312433103063457,0.4332471300540876,0.3832774782472102,0.30489815673169696,0.3058118461484479,0.20154690915647083,0.20268813402180033,0.23002370708947217,0.23062603663123374,297.15,293.15,297.10457109605386,297.3031074538075,297.09469159355143,297.1882416068566,297.1507377047145,297.16826989099684,5656.648188508095,1511.0168028414867,120.61934466549006,500.31039660762724,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21121884.0,21121884.0,292.664,288.2227888399969,0.6270585421428572,454.21983387155575,2.0,2.0,1.0,4.0,0.26208725620827056,283.15,283.15,283.149999200003,286.7963124251416,3.9682539682539675,1.1093247653964926,54703.679475190525,286.9331999999999,286.74534770338926,2.044392919752118,0.9230673848604649,0.929678498542882,0.4348024759626981,0.37716261085673447,0.3044105774309684,0.30526274447409024,0.20158009078056932,0.20267769612444403,0.22981756207546764,0.230379777697974,297.15,293.15,297.10296212475316,297.3160302812027,297.09061625164566,297.18714621110433,297.14731474289624,297.16881392232045,5651.818035317265,1511.0238059786593,119.82018931618387,490.29352549561474,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21121920.0,21121920.0,292.66999999999996,288.2258838905223,0.6268914285714285,455.02758849604595,2.0,2.0,1.0,4.0,0.26208725612314704,283.15,283.15,283.1499991999992,286.79305523542763,3.9682539682539675,1.1071869500040132,54493.0401996593,286.92599999999993,286.7383974562925,2.0364178254462444,0.9218653875060272,0.928175402110415,0.4364546229891608,0.3714157382759194,0.30398630859903397,0.3047493355980588,0.201629782594347,0.202670372083439,0.22964385526983674,0.2301491799654331,297.15,293.15,297.1017247677862,297.32962363425384,297.0875119819758,297.18629486071933,297.14456055795546,297.16994316053814,5649.1140024448905,1511.0299487118857,119.12267043879656,481.0108953475433,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21121956.0,21121956.0,292.676,288.2289624672268,0.626723115,455.8378554479237,2.0,2.0,1.0,4.0,0.2620872560380235,283.15,283.15,283.1499991999989,286.7909349460417,3.9682539682539675,1.1053602418052768,54313.37629162148,286.9187999999999,286.73274623584683,2.0290959034404947,0.9208105125366337,0.9268282401107545,0.4381950296821612,0.36603514111808694,0.3036249388032868,0.3043079224248363,0.2017011320397128,0.20268562239319318,0.22950557338851577,0.22995720028544545,297.15,293.15,297.1009195441379,297.34363705081614,297.0853517762562,297.1857447305849,297.1425141130306,297.1716334429652,5646.961832319642,1511.0352011571802,118.5287945068359,472.5288643497871,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21121992.0,21121992.0,292.68199999999996,288.23202461298814,0.6265536057142858,456.6505394080641,2.0,2.0,1.0,4.0,0.26208725595290006,283.15,283.15,283.14999919999764,286.78936068934007,3.9682539682539675,1.1037060627774942,54150.93726317887,286.91159999999996,286.72769025281985,2.022155336677912,0.9198396718088415,0.9255786934853308,0.43997818495210606,0.36086465596734085,0.3032936459964583,0.3039046901155409,0.20178490994134574,0.2027156262434727,0.22938551731052723,0.2297873074627267,297.15,293.15,297.10035357476534,297.3577451493223,297.0836410684369,297.18536200660964,297.14082888136403,297.1735861360997,5645.088880117595,1511.0399604113109,117.99270446789454,464.54437139396657,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21122028.0,21122028.0,292.688,288.2350703707095,0.6263829049999999,457.46554505734247,2.0,2.0,1.0,4.0,0.26208725586777654,283.15,283.15,283.1499991999981,286.7880604762019,3.9682539682539675,1.1022504011114975,54008.19370970875,286.9043999999999,286.72311637526997,2.0156777457796893,0.9189675536871593,0.9244466623383836,0.4418058877718771,0.3559566369165017,0.3029938879391425,0.3035428888517361,0.20188343344757975,0.2027636451300163,0.22928551255916008,0.2296425166749747,297.15,293.15,297.10006216949506,297.3718542391777,297.0823993385562,297.1851731182704,297.139538043472,297.1758053817943,5643.456729001117,1511.044150783282,117.52228132216662,457.12678941448854,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21122064.0,21122064.0,292.69399999999996,288.2380997833191,0.6262110171428572,458.2827770766339,2.0,2.0,1.0,4.0,0.2620872557826531,283.15,283.15,283.14999919999946,286.7870132265733,3.9682539682539675,1.1010107347039109,53886.77938511898,286.89719999999994,286.7191920933838,2.010112099386564,0.9182057184913931,0.9234606543812414,0.4436651367893433,0.35172282616541006,0.3027244105588792,0.3032241640809833,0.20199895258365144,0.20283518498952433,0.22920606960937773,0.2295259137670981,297.15,293.15,297.10006651512265,297.3856746801182,297.0816035010892,297.1851992766002,297.1386462559012,297.1782380457663,5642.087884793656,1511.0477210542904,117.12264200260421,450.81889564964825,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21122100.0,21122100.0,292.7,288.24111289377134,0.6260379464285715,459.1021401468137,2.0,2.0,1.0,4.0,0.26208725569752955,283.15,283.15,283.14999920000037,286.7864029256294,3.9682539682539675,1.0999263014778606,53780.68080898124,286.88999999999993,286.71617095339303,2.0054757716209686,0.9175258763612206,0.9225921716339152,0.4455164460489827,0.34823452704335656,0.30247421340224917,0.3029344231335834,0.20212808988459358,0.20292676486927927,0.22914074798279932,0.22942991664700874,297.15,293.15,297.1002793263221,297.3988383903248,297.0810851037038,297.1853887538801,297.13802147895154,297.18072261063645,5640.980203596105,1511.0508455158172,116.773785400253,445.6487662123096,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21122136.0,21122136.0,292.70599999999996,288.24410974504633,0.6258636971428572,459.923538948757,2.0,2.0,1.0,4.0,0.262087255612406,283.15,283.15,283.1499992000002,286.790398426819,3.9682539682539675,1.0989545092906354,53685.69161247811,286.8827999999999,286.71675559344516,2.001642864450326,0.91690135902739,0.9218135637256347,0.44734521304359787,0.34541067126571423,0.30223771016241585,0.30266540784461454,0.2022656946209007,0.20303413657599262,0.22908543074950605,0.2293492015098962,297.15,293.15,297.10062652501654,297.4112893510778,297.08075907632275,297.18567449072447,297.13758193255325,297.183186275139,5641.559364361788,1511.0536464405427,116.46175031770488,441.14989267899375,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21122172.0,21122172.0,292.712,288.2470903801507,0.6256882735714286,460.74687816333915,2.0,2.0,1.0,4.0,0.26208725552728257,283.15,283.15,283.14999919999894,286.88362686413245,3.9682539682539675,1.098095196723089,53601.76684096886,286.8755999999999,286.79347217679737,2.0000999500875176,0.9164197434941301,0.9211722297839163,0.4491275518925113,0.3446619785625431,0.30207329439875075,0.3024341736681021,0.20241480685834842,0.20316311637928555,0.22907332471318148,0.2292949801474413,297.15,293.15,297.10133105127187,297.4227177003518,297.0813764324597,297.18609266943054,297.1378766024382,297.18587889119044,5669.928274345409,1511.0561239640067,116.18629220988605,437.2664123315706,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21122208.0,21122208.0,292.71799999999996,288.25005484211744,0.62551168,461.5720624714352,2.0,2.0,1.0,4.0,0.26208725544215905,283.15,283.15,283.14999919999985,287.0638943431233,3.9682539682539675,1.0973384794158887,53527.916397048684,286.86839999999995,286.98562169821946,1.998792871749194,0.9167225143269851,0.9208536662353748,0.4510732542941073,0.343542364108304,0.30224360511011206,0.3023466135625675,0.20271369648505988,0.2033433382216284,0.22926893713650273,0.22932890352887103,297.15,293.15,297.10402166445033,297.4357017863914,297.08626117877424,297.18831907091203,297.14158375674054,297.19117749145374,5718.903642410636,1511.0583063046683,115.94407937054646,434.0392071883988,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21122244.0,21122244.0,292.724,288.2530031740064,0.6253339207142857,462.39899655392037,2.0,2.0,1.0,4.0,0.2620872553570356,283.15,283.15,283.1499992000022,287.2645844788072,3.9682539682539675,1.0966738226231902,53463.09242666344,286.8611999999999,287.18510261286787,1.9986553049999094,0.9178974580169517,0.9212615515950231,0.45323379030614896,0.3422327874474922,0.30275808877470545,0.30256265258588605,0.20318476440261302,0.20366228242710552,0.22968639883650566,0.2295533944040763,297.15,293.15,297.1088386061564,297.4507859831583,297.0953526439208,297.19254813003477,297.1487909489524,297.1992632624446,5774.221563395502,1511.0602236212771,115.73160974912624,431.50191923809683,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21122280.0,21122280.0,292.72999999999996,288.2559354189046,0.625155,463.22758509166994,2.0,2.0,1.0,4.0,0.2620872552719122,283.15,283.15,283.1499992000591,287.17606899151025,3.9682539682539675,1.3109069155053263,51963.06511429045,286.8539999999999,287.2103114878394,1.9995574644794265,0.919627796540386,0.9224575953791807,0.45551481412209377,0.3405145301165313,0.30343828683926993,0.3030850589843942,0.2037612340788675,0.2041353792196366,0.23022442165524915,0.22997650916198145,297.15,293.15,297.11488689404905,297.46673519786424,297.1061980089685,297.1978890216251,297.1576923472686,297.20868029395507,5962.617315851184,1510.4652151590678,134.616293606988,429.6702621940558,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21122316.0,21122316.0,292.736,288.25885161992636,0.6249749221428571,464.0577327655591,2.0,2.0,1.0,4.0,0.2620872551867887,283.15,283.15,283.1499992000145,287.02800529284906,3.9682539682539675,1.4875476327464234,50718.02954523743,286.8467999999999,287.1426166812829,2.0008142128518807,0.9208759897854473,0.9238962653226266,0.45758135487029195,0.33881614875584615,0.30380303614135806,0.3036284579329193,0.2042247367232565,0.20464715072364756,0.23059049870313358,0.2304320387211586,297.15,293.15,297.1194613630591,297.47944919987435,297.11257811798987,297.2016465461619,297.1634131191516,297.2153096692474,6100.43013760446,1510.009298832037,149.23445318027171,428.49481188444724,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21122352.0,21122352.0,292.74199999999996,288.26175182021365,0.6247936914285714,464.889344256463,2.0,2.0,1.0,4.0,0.2620872551016652,283.15,283.15,283.14999920003044,286.9317398704309,3.9682539682539675,1.6143552946670017,50047.9928355795,286.83959999999996,287.0862521232125,2.00181536307231,0.9216835220142394,0.9250212773969229,0.459468663008364,0.3375972082093543,0.3039196755793219,0.3039462543429456,0.20459522140332062,0.20508510479706488,0.23081449459095665,0.23076718059809892,297.15,293.15,297.12272777879923,297.4894876598247,297.11553407684295,297.20412674055046,297.16657246189885,297.2196897435833,6198.172088915574,1509.7013332336521,159.92517776400572,427.85618498713774,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21122388.0,21122388.0,292.748,288.2646360629364,0.6246113121428571,465.7223242452569,2.0,2.0,1.0,4.0,0.26208725501654173,283.15,283.15,283.14999920000196,286.83161553496774,3.9682539682539675,1.6542040957888922,50139.284655957075,286.8323999999999,287.0232310798428,2.0025964019217657,0.9221398032528255,0.9257693661099063,0.4612029353918159,0.3369581714141503,0.3038652389947456,0.3040461088057514,0.20489806838297042,0.2054441862667919,0.23093514953048278,0.23097803748390391,297.15,293.15,297.1249660528601,297.49727225059087,297.1161849613,297.20568758815165,297.1679075249803,297.22240367557663,6196.794083238243,1509.607892329254,164.2127624289586,427.68486138266127,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21122424.0,21122424.0,292.75399999999996,288.2675043912926,0.6244277885714286,466.55657741281607,2.0,2.0,1.0,4.0,0.2620872549314181,283.15,283.15,283.14999920000184,286.76490557681694,3.9682539682539675,1.7136960234442518,50086.55492277525,286.82519999999994,286.97970243835283,2.003238778933197,0.922309653861368,0.9261816460654543,0.4627969742762876,0.3368505305516875,0.3036920984378958,0.30397854679826114,0.2051505838088793,0.20573893180717653,0.23097954053531963,0.23108828292364658,297.15,293.15,297.1263803923107,297.5030386598836,297.1152910517467,297.206574097671,297.16793424839574,297.22384369000156,6227.00467122541,1509.471359329302,169.9973558711768,427.9459452731029,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21122460.0,21122460.0,292.76,288.27035684850875,0.624243125,467.3920084400156,2.0,2.0,1.0,4.0,0.26208725484629464,283.15,283.15,283.1499992000014,286.7116793830195,3.9682539682539675,1.7334882045600768,50317.91968916968,286.8179999999999,286.936724626569,2.003823223229492,0.9222433784100981,0.9263255923487038,0.46426097464342253,0.337184655954664,0.3034377043629164,0.3037990823347022,0.20536595461768875,0.20598771200702598,0.2309678841411361,0.23112660118610687,297.15,293.15,297.12713286607834,297.5069904705965,297.1133966706663,297.20697376100924,297.16703984360714,297.22430672239153,6221.619954026925,1509.4267248686272,172.7797138776003,428.6097250992984,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21122496.0,21122496.0,292.76599999999996,288.2731934778399,0.6240573257142857,468.22852200773076,2.0,2.0,1.0,4.0,0.2620872547611712,283.15,283.15,283.1499992000014,286.66900493955194,3.9682539682539675,1.7307517689902292,50684.130483139015,286.8107999999999,286.89655250849285,2.0043363628061344,0.9220098068019809,0.9262769741827237,0.4656229554156874,0.3377825969558633,0.3031358518756063,0.3035531692650907,0.20555869126000986,0.20620722030329017,0.23092089069232422,0.23111905883819842,297.15,293.15,297.12743026885937,297.50956107129605,297.11096548442833,297.2070844897595,297.1655979823054,297.22412785932977,6197.509425819494,1509.4328725132916,173.76774624150556,429.6021756318234,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21122532.0,21122532.0,292.772,288.2760143225705,0.623870395,469.06602279683676,2.0,2.0,1.0,4.0,0.2620872546760477,283.15,283.15,283.1499991999971,286.63899340836235,3.9682539682539675,1.6817813817857221,51334.60701284115,286.8035999999999,286.85406701506145,2.0046830270913696,0.921608936589609,0.9260443124973526,0.46688293969634953,0.3385172169731231,0.3027917372261093,0.30325314025293826,0.20573218777031668,0.20640207855147477,0.23084043480195404,0.2310716681552538,297.15,293.15,297.1272876191314,297.5107904270784,297.10809176361295,297.20695726365017,297.16366409510135,297.22335823371486,6133.782631577134,1509.5441607923992,170.9846489109762,430.9371318977107,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21122568.0,21122568.0,292.77799999999996,288.27881942601374,0.6236823371428571,469.9044154882088,2.0,2.0,1.0,4.0,0.26208725459092425,283.15,283.15,283.1499991999829,286.62947791581644,3.9682539682539675,1.5802397729856612,52294.015038044075,286.79639999999995,286.81081553121925,2.004764921770733,0.9210539525473073,0.925642967068451,0.4680543056434246,0.3392511455619529,0.30241246841318126,0.3029103339317778,0.20589267699771213,0.20657809478305292,0.23073051769919578,0.2309904761098919,297.15,293.15,297.1267556119216,297.5108919255937,297.10488465584785,297.2066770288077,297.1613237185118,297.22210658813657,6030.54126368413,1509.7825978144763,163.58827589612565,432.5996741887675,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21122604.0,21122604.0,292.784,288.2816088315126,0.6234931564285714,470.7436047627221,2.0,2.0,1.0,4.0,0.2620872545058007,283.15,283.15,283.14999919997916,286.64330632218605,3.9682539682539675,1.44048844579615,53506.42039766791,286.7891999999999,286.77184694380907,2.0045858166637487,0.9203876617818598,0.9251077699612218,0.46916734292160767,0.3399213390283056,0.3020134275977396,0.3025384619618422,0.2060513899348262,0.20674430527072063,0.23060175040652162,0.2308844344563548,297.15,293.15,297.1259583538461,297.51028205039944,297.10154251434267,297.2063857360839,297.1587594460839,297.2205856201512,5904.550177601245,1510.1276971058132,152.47717335656307,434.54014173513593,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21122640.0,21122640.0,292.78999999999996,288.2843825824397,0.6233028571428572,471.58349530125184,2.0,2.0,1.0,4.0,0.2620872544206772,283.15,283.15,283.14999920001344,286.67980819077695,3.9682539682539675,1.297334007792116,54551.75067002536,286.7819999999999,286.7443049096836,2.004380981639193,0.9196440118546754,0.9244648707350498,0.47023812866712467,0.3407082359202009,0.3016124904452387,0.30214956419597055,0.20621908851092743,0.20691052320295036,0.2304650024398146,0.2307610013187112,297.15,293.15,297.1249939105285,297.50918231041555,297.09830619503845,297.2062151453192,297.15616363272653,297.21897223880563,5786.8028845685185,1510.5015442549386,139.90524766088677,436.75475693634576,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21122676.0,21122676.0,292.796,288.28714072219793,0.6231114435714286,472.4239917846732,2.0,2.0,1.0,4.0,0.2620872543355537,283.15,283.15,283.1499992000095,286.71778002702416,3.9682539682539675,1.1482985710813045,55399.04560608405,286.7747999999999,286.7241101459416,2.003797955278658,0.9188926694733777,0.9237449451040503,0.4712980986300617,0.34118597750087537,0.30123535525354805,0.30176178184550406,0.20641903931816677,0.2070891306625285,0.23033712136261733,0.23063090956528165,297.15,293.15,297.1240506404744,297.50799835899085,297.0955121706159,297.20644403029615,297.15382412675706,297.21756586542693,5665.965150760137,1510.9126247236154,125.65370222528719,439.2669080529944,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21122712.0,21122712.0,292.80199999999996,288.28988329422015,0.6229189199999999,473.2649988938615,2.0,2.0,1.0,4.0,0.26208725425043033,283.15,283.15,283.14999920000395,286.7744224979186,3.9682539682539675,1.1152981329307206,55294.39007220941,286.76759999999996,286.7188271925122,2.005246760024182,0.918077017431808,0.9230556205543672,0.47229982806478915,0.3435966875620145,0.30087247709088594,0.3014021718169022,0.20662051446827273,0.20730098810528708,0.23021127301630778,0.2305146203212573,297.15,293.15,297.12297875155537,297.50614870592887,297.093006782398,297.2066816924562,297.15160704890855,297.2160845962494,5652.348107280357,1511.0066666262642,121.78349155384605,441.97450727706956,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21122748.0,21122748.0,292.808,288.29261034197015,0.6227252907142857,474.1064213096918,2.0,2.0,1.0,4.0,0.26208725416530687,283.15,283.15,283.1499992000008,286.79396410722234,3.9682539682539675,1.112439709243172,55011.32270475966,286.7603999999999,286.72698163207656,2.006974826748356,0.9173495969147997,0.9223705710726722,0.47324661210935637,0.3462238459178954,0.3005686599739632,0.30107557677648294,0.20683864150409748,0.20752465638705797,0.23011905144362255,0.23041359606091913,297.15,293.15,297.1221751284181,297.50370565319224,297.091355015229,297.20711273877197,297.1500300331391,297.2148757137501,5654.419406302732,1511.0148638137541,120.841358347389,444.8806218469937,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21122784.0,21122784.0,292.81399999999996,288.2953219089423,0.6225305600000001,474.9481637130395,2.0,2.0,1.0,4.0,0.2620872540801833,283.15,283.15,283.1499991999986,286.7973278139373,3.9682539682539675,1.1099916539116224,54769.47124756215,286.75319999999994,286.7320997128157,2.0089581142985824,0.9167186191797988,0.9217631824332287,0.47414995198336257,0.3489278804646106,0.30031678913204984,0.3008022076742592,0.20707579830430206,0.20776582654454143,0.23005870468369666,0.23034299402069716,297.15,293.15,297.12165004418375,297.50083508822763,297.09043179374413,297.2077565945963,297.1490389770436,297.2139424995591,5652.600134538536,1511.0218907012243,120.03833178764593,448.00194108097884,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21122820.0,21122820.0,292.82,288.2980180386622,0.6223347321428572,475.79013078477965,2.0,2.0,1.0,4.0,0.2620872539950598,283.15,283.15,283.149999199996,286.7960199610791,3.9682539682539675,1.1156438073328128,54503.87068943033,286.7459999999999,286.73214498315025,2.011156638089795,0.9161327899592927,0.9212269205218243,0.47500893189409504,0.3516994538523065,0.30008651096890737,0.30056760387892617,0.2073217006060395,0.20802131674313898,0.23001302225702663,0.23029629193893816,297.15,293.15,297.12125969038163,297.49753067983175,297.0898182876015,297.20848317073387,297.1483251316443,297.21308339203864,5657.725183283208,1511.005675881772,120.06345732413106,451.31275939629967,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21122856.0,21122856.0,292.82599999999996,288.3006987746868,0.6221378114285715,476.63222720578744,2.0,2.0,1.0,4.0,0.26208725390993626,283.15,283.15,283.14999919999735,286.78039287518743,3.9682539682539675,1.1061408961761157,54390.12040700234,286.7387999999999,286.72390889729206,2.0135412964307005,0.9155668815921196,0.9207422418120026,0.47581881395118836,0.3545551352734844,0.2998636576362226,0.30035734008468984,0.2075716493580483,0.20828707550986345,0.2299738317143224,0.23026590231546673,297.15,293.15,297.12093513107953,297.4937561741273,297.08932278129333,297.20923075496927,297.14774507573776,297.2121979834414,5644.507386007251,1511.0329560839293,118.78235021731719,454.8130601283207,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21122892.0,21122892.0,292.832,288.3033641606047,0.6219398021428572,477.4743576569382,2.0,2.0,1.0,4.0,0.2620872538248126,283.15,283.15,283.14999920000133,286.78451237085125,3.9682539682539675,1.1474148964857924,53931.12076854013,286.7315999999999,286.72997293742446,2.0160888001280037,0.9150463537144496,0.9202943756033352,0.47659269955670275,0.3575039774460569,0.29965963453853783,0.300161696133186,0.20783236413817108,0.20856070022416887,0.22994794769536708,0.2302464215888372,297.15,293.15,297.1207401966068,297.48969628284357,297.0890888293751,297.21007936773515,297.1474078475068,297.2114025048135,5681.903732486558,1510.9151286892186,122.19875454341373,458.5003910576492,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21122928.0,21122928.0,292.83799999999997,288.3060142400364,0.6217407085714286,478.31642681910705,2.0,2.0,1.0,4.0,0.26208725373968905,283.15,283.15,283.1499991999978,286.773512192857,3.9682539682539675,1.1419991715731186,53844.87162204331,286.72439999999995,286.72270867427767,2.0188068793788374,0.9145329610897346,0.9198829693465679,0.47731331483222106,0.3605561301532118,0.29945462919084154,0.299978401412061,0.20809657844424667,0.20884346275560509,0.22992368240394445,0.23023683624099367,297.15,293.15,297.12057235657244,297.485183513461,297.0888529763815,297.21093030923146,297.1471125342046,297.2105303379702,5674.535589051081,1510.9304917347104,121.42121984750719,462.39035143941294,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21122964.0,21122964.0,292.844,288.3086490566346,0.6215405350000001,479.15833937316927,2.0,2.0,1.0,4.0,0.26208725365456553,283.15,283.15,283.1499991999928,286.7630131331375,3.9682539682539675,1.1513046871224681,53677.38216362335,286.7171999999999,286.71736110206,2.0216390142669285,0.914020839881579,0.9194839188949155,0.4779883973963571,0.3637014154179328,0.2992477374631821,0.2997966075357716,0.2083639399585362,0.2091310158561143,0.22989975182375777,0.2302300524633575,297.15,293.15,297.12041464293634,297.48030991025564,297.0886029394896,297.2117838910245,297.1468348255352,297.2095892418483,5679.793257294221,1510.9041125172273,122.03387640283226,466.44775529877535,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21123000.0,21123000.0,292.84999999999997,288.31126865408424,0.6213392857142858,480.0,2.0,2.0,1.0,4.0,0.262087253569442,283.15,283.15,283.1499991999875,286.75182356748405,3.9682539682539675,1.1598141919429557,53534.84913769137,286.7099999999999,286.7114647337397,2.02455520699714,0.9135052574277022,0.9190892774321658,0.4786228362835526,0.36692336983858126,0.2990379700636408,0.29961387275070533,0.20863382655374693,0.20942213258578918,0.2298751329238144,0.23022409935334706,297.15,293.15,297.1202538972244,297.4751249615033,297.0883255656614,297.2126366810055,297.14655603628717,297.20857942833635,5684.157732142382,1510.8800659788762,122.61334626006906,470.64566231826853,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21123036.0,21123036.0,292.856,288.3138730761034,0.621136965,480.8528558871176,2.0,2.0,1.0,4.0,0.2620872534843185,283.15,283.15,283.14999919999383,286.7400739817262,3.9682539682539675,1.168799442480921,53411.30393322441,286.7027999999999,286.7052330895557,2.027570272512861,0.9129818926442482,0.9186946150242309,0.47920286099896725,0.37024286573371595,0.2988242276312156,0.2994285925888833,0.2089072363999154,0.2097177693571186,0.22984918388524073,0.2302180922120275,297.15,293.15,297.12008144397004,297.46954467735964,297.0880118507288,297.2134898316178,297.14626939154317,297.2074794390439,5688.74624419783,1510.8547540218965,123.28285857316123,475.01241475384893,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21123072.0,21123072.0,292.86199999999997,288.3164623664426,0.6209335771428571,481.72810794889733,2.0,2.0,1.0,4.0,0.262087253399195,283.15,283.15,283.14999920000645,286.72803673026095,3.9682539682539675,1.1780090507345613,53298.765373605536,286.69559999999996,286.6988380280484,2.0306372306490816,0.9124520113105066,0.9182977758700968,0.479747625906816,0.37361600712415444,0.2986079111206644,0.29924142323103836,0.20918321594088654,0.21001649320523738,0.22982220834550676,0.23021171058202902,297.15,293.15,297.1198981548807,297.46372340945993,297.08767590050553,297.214346177868,297.14597539431696,297.20632380740625,5693.407245152117,1510.828894212063,123.99767980202678,479.488400058506,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21123108.0,21123108.0,292.868,288.31903656888596,0.6207291264285714,482.6252914565001,2.0,2.0,1.0,4.0,0.2620872533140715,283.15,283.15,283.1499992000206,286.71577845860054,3.9682539682539675,1.1873782484960187,53194.9739904555,286.6883999999999,286.69231815365805,2.0337429690852566,0.9119165994756473,0.9178989628131251,0.48026353449270787,0.37702949449609274,0.29838950718118123,0.2990527266566869,0.209461326552483,0.21031780574493544,0.22979437699366267,0.23020500389010787,297.15,293.15,297.1197056390115,297.4577081931097,297.08732227145725,297.21520533659736,297.1456752396572,297.2051233359666,5698.098971987962,1510.802673729399,124.74606450321522,484.05774831044545,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21123144.0,21123144.0,292.87399999999997,288.32159572725084,0.6205236171428572,483.54394168108684,2.0,2.0,1.0,4.0,0.262087253228948,283.15,283.15,283.14999920001543,286.70312280795065,3.9682539682539675,1.197084349753448,53109.34123569395,286.68119999999993,286.68558036500684,2.036938528473994,0.911365996079166,0.9174910517420285,0.4807102105195979,0.3805415628994242,0.29816635020777654,0.2988601317247881,0.2097446627955216,0.21062529767539065,0.22976437795814392,0.23019698686152393,297.15,293.15,297.119487735785,297.45126246037927,297.0869323343001,297.216071137527,297.14535971613196,297.2038226768247,5702.923358444377,1510.7756034003523,125.56961150766828,488.79930588644675,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21123180.0,21123180.0,292.88,288.3241398853886,0.6203170535714285,484.48359389381835,2.0,2.0,1.0,4.0,0.2620872531438245,283.15,283.15,283.149999200006,286.6903215226841,3.9682539682539675,1.2068833129064886,53030.79138267372,286.6739999999999,286.6787656886197,2.0401628910994027,0.9108087859407459,0.9170793803625361,0.48112775009372655,0.38408575277687756,0.2979412677696708,0.29866604028394117,0.21003022959895723,0.21093551260771778,0.22973347242754988,0.23018846958719014,297.15,293.15,297.1192590420902,297.4446435309562,297.0865286608393,297.2169397070138,297.1450381358011,297.20248181534015,5707.734282770805,1510.7483700908517,126.41679255433988,493.626695682017,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21123216.0,21123216.0,292.88599999999997,288.3266690871845,0.62010944,485.44378336585544,2.0,2.0,1.0,4.0,0.262087253058701,283.15,283.15,283.1499991999948,286.6773823614207,3.9682539682539675,1.216872987585898,52960.00823867787,286.6667999999999,286.6718886200701,2.0434219371169693,0.9102422457756035,0.9166613657957533,0.4815061454826944,0.38767042547565184,0.29771374156892433,0.29846994637841306,0.21031900754274124,0.21124945531767267,0.22970134581637452,0.2301791543844099,297.15,293.15,297.1190156507126,297.4378102011771,297.0861097036679,297.21781356412623,297.1447090882193,297.2010916415806,5712.618451722116,1510.7207060584067,127.2999591670981,498.5504136940518,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21123252.0,21123252.0,292.892,288.3291833765579,0.6199007807142857,486.42404536835903,2.0,2.0,1.0,4.0,0.2620872529735775,283.15,283.15,283.14999919998894,286.6643216534195,3.9682539682539675,1.2270185327808856,52896.210713242355,286.6595999999999,286.6649575590454,2.046710485828197,0.9096669874659016,0.9162373543904798,0.4818479638236606,0.3912899714991099,0.29748399354725524,0.2982720403033249,0.2106107944529848,0.21156691860608737,0.2296680942468604,0.23016910393683723,297.15,293.15,297.118758867655,297.4307825996789,297.0856776516595,297.2186920815243,297.14437356394774,297.1996569528931,5717.547273481625,1510.692712998502,128.2139192272594,503.56458230489727,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21123288.0,21123288.0,292.89799999999997,288.33168279746303,0.61969108,487.42391517248996,2.0,2.0,1.0,4.0,0.262087252888454,283.15,283.15,283.1499991999941,286.65111419077306,3.9682539682539675,1.2373744908557258,52841.59055210586,286.65239999999994,286.65796513650685,2.0500390748591326,0.9090785229230712,0.9158032538308701,0.4821340167489205,0.3949586281804907,0.29725111806497384,0.2980714898669135,0.21090715062158405,0.21188966339379184,0.2296332101732525,0.23015787491929712,297.15,293.15,297.1184836319489,297.4234896120768,297.0852308374081,297.2195756144172,297.14403065782835,297.1981620707359,5722.558140610433,1510.664246031001,129.1701876967823,508.68914019244994,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21123324.0,21123324.0,292.904,288.33416739388866,0.6194803421428572,488.4429280494091,2.0,2.0,1.0,4.0,0.2620872528033305,283.15,283.15,283.1499991999971,286.6378305834079,3.9682539682539675,1.2477927229007417,52792.02193070634,286.6451999999999,286.6509409442257,2.0533839128283544,0.9084822886661279,0.9153634654022867,0.4823871117939171,0.3986483443750838,0.2970164651313178,0.2978695171636135,0.21120619189114692,0.2122155872961034,0.22959738881616126,0.2301460174687601,297.15,293.15,297.11819813409164,297.41604942426363,297.08477676102615,297.22046137311867,297.14368417845134,297.1966339741903,5727.540710584459,1510.635716602845,130.14342872137397,513.8889292943016,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21123360.0,21123360.0,292.90999999999997,288.3366372098588,0.6192685714285715,489.48061927027726,2.0,2.0,1.0,4.0,0.26208725271820704,283.15,283.15,283.1499991999983,286.62446021716,3.9682539682539675,1.2584387109875994,52748.979967637046,286.6379999999999,286.6438908811609,2.0567546345124486,0.9078738795845783,0.9149138992712136,0.482586568626053,0.4023725835244165,0.2967790653838862,0.29766522416929014,0.21150953921964205,0.2125464785993583,0.22956009611113892,0.23013306757052568,297.15,293.15,297.11789840326173,297.4083933399493,297.0843139612497,297.2213485123051,297.14333355862595,297.19505755507834,5732.6349829374185,1510.606676133381,131.15502921522219,519.179509060004,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21123396.0,21123396.0,292.916,288.3390922894327,0.6190557721428571,490.5365241062553,2.0,2.0,1.0,4.0,0.26208725263308347,283.15,283.15,283.1499991999979,286.6110720586555,3.9682539682539675,1.2690775290182754,52707.246290308656,286.6307999999999,286.63683700122044,2.060121697676886,0.9072628786254804,0.9144629087789891,0.4827743121305147,0.4060939208903658,0.29654112439626434,0.2974605948713762,0.21181388647371985,0.21287862332045449,0.22952249656743173,0.23011999309959955,297.15,293.15,297.1175959410889,297.4006942713325,297.08385021195113,297.2222363653886,297.14298241485966,297.1934718409242,5737.655374564924,1510.577768974562,132.16747901866694,524.514399106663,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21123432.0,21123432.0,292.92199999999997,288.3415326767051,0.6188419485714286,491.6101778285041,2.0,2.0,1.0,4.0,0.26208725254796,283.15,283.15,283.1499991999979,286.5976398498529,3.9682539682539675,1.2798989043203532,52669.41481733037,286.62359999999995,286.6297752085618,2.0634992883206316,0.9066433777215626,0.9140050737956075,0.4829221230909636,0.40983164253133264,0.2963012804779438,0.29725438208097227,0.21212136513917706,0.21321442641807958,0.22948385111749103,0.23010615519022246,297.15,293.15,297.1172853258724,297.39285484501295,297.08338273497964,297.2231230471685,297.14262964303884,297.1918551192145,5742.757988092474,1510.5484824393332,133.2073904437152,529.9167080349921,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
