,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21123468.0,21123468.0,292.928,288.3439584158069,0.618627105,492.70111570818455,2.0,2.0,1.0,4.0,0.2620872524628365,283.15,283.15,283.14999919999866,286.584130045936,3.9682539682539675,1.2909319495936953,52637.56528811209,286.6163999999999,286.62268948275573,2.0668921268693174,0.9060110352989702,0.9135362939491944,0.48300620767251523,0.4135943503251366,0.29605850800124556,0.2970456331159053,0.2124335417584514,0.21355562070449302,0.22944358791307853,0.23009103552344132,297.15,293.15,297.11696473612716,297.3848168216291,297.08291169364213,297.224003180416,297.14227576391227,297.19019443914533,5747.9549165131875,1510.5187441730582,134.28338548944197,535.3993870279674,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21123504.0,21123504.0,292.93399999999997,288.3463695509047,0.6184112457142857,493.8088730164574,2.0,2.0,1.0,4.0,0.262087252377713,283.15,283.15,283.14999919999997,286.57061917835256,3.9682539682539675,1.3018895927382765,52605.80773728015,286.60919999999993,286.61560390058423,2.070275224946099,0.90537851738002,0.9130682822210431,0.48308939925751837,0.41734604400289105,0.29581571660890943,0.2968370397626036,0.2127458110467299,0.21389709333068668,0.22940330555921773,0.2300760424182949,297.15,293.15,297.11664404714725,297.3767767329048,297.082440920873,297.22488348459035,297.14192195393014,297.1885334278891,5753.020689599195,1510.4893301906352,135.35043811309373,540.9168107577402,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21123540.0,21123540.0,292.94,288.3487661262018,0.618194375,494.9329850244836,2.0,2.0,1.0,4.0,0.2620872522925895,283.15,283.15,283.1499992000001,286.55707099399865,3.9682539682539675,1.3131046990644162,52577.77373621549,286.6019999999999,286.60851657808536,2.073662780546479,0.904736047861411,0.9125916252475561,0.4831181398468206,0.42110998016075735,0.2955705918147228,0.29662640393740536,0.2130617989990908,0.21424289507936273,0.22936168907919566,0.23005997822462587,297.15,293.15,297.11631849382417,297.36859307552106,297.08197025986635,297.2257533587682,297.14156870055194,297.1868407777063,5758.231027823539,1510.459350007013,136.45295241185798,546.495394352498,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21123576.0,21123576.0,292.94599999999997,288.35114818593786,0.6179764971428571,496.07298700342403,2.0,2.0,1.0,4.0,0.262087252207466,283.15,283.15,283.14999920000014,286.54351044892707,3.9682539682539675,1.3243539547693242,52550.95747719181,286.5947999999999,286.601428110657,2.07704356015775,0.9040902663275165,0.912112632667994,0.4831266844771996,0.42486899808287687,0.2953246268857884,0.2964151453263673,0.21337899598372628,0.21459025139329527,0.2293195852899761,0.23004360624013098,297.15,293.15,297.11599234372915,297.3603636022581,297.08150018932685,297.22661717709894,297.1412159396678,297.18513785041614,5763.399292115511,1510.4294054798017,137.5611326322834,552.1151943488051,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21123612.0,21123612.0,292.952,288.3535157743898,0.6177576164285714,497.22841422443946,2.0,2.0,1.0,4.0,0.2620872521223425,283.15,283.15,283.1499991999993,286.5299285296663,3.9682539682539675,1.3357261187496878,52526.219257451885,286.5875999999999,286.5943379587387,2.0804193939425812,0.9034387323908395,0.9116288652257315,0.4831000339378554,0.4286273736009609,0.29507721197740966,0.2962026638191206,0.2136983048749464,0.21494016622290485,0.22927663455492941,0.23002658635378082,297.15,293.15,297.1156652319551,297.3520551208343,297.08103136385347,297.2274704492328,297.14086410200287,297.18341725357567,5768.5980442898945,1510.3992630102073,138.68664054049935,557.7811287486493,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21123648.0,21123648.0,292.95799999999997,288.35586893587123,0.6175377371428572,498.3988019586908,2.0,2.0,1.0,4.0,0.262087252037219,283.15,283.15,283.1499991999986,286.51633328959497,3.9682539682539675,1.347203658338984,52502.987703515624,286.58039999999994,286.58724806925085,2.0837871468872518,0.9027827201475889,0.9111414480640708,0.48304238021272444,0.43238104065162297,0.2948285988827257,0.2959891744349449,0.21401924282085596,0.21529211056244174,0.22923295326003224,0.2300090096028926,297.15,293.15,297.1153390924917,297.3436891750304,297.08056499975874,297.2283114345399,297.1405136178382,297.1816836639318,5773.813656636282,1510.3689729797268,139.82623250470445,563.4868890280774,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21123684.0,21123684.0,292.964,288.35820771473357,0.6173168635714286,499.5836854773388,2.0,2.0,1.0,4.0,0.2620872519520955,283.15,283.15,283.14999919999934,286.5027286016215,3.9682539682539675,1.3587325130115517,52480.873145900085,286.5731999999999,286.5801581003549,2.0871465237171396,0.9021234311096107,0.9106516114979893,0.48296157689873837,0.43612846059734456,0.29457907879727463,0.29577497978610373,0.2143413477232597,0.21564558044016294,0.2291887247258763,0.22999105459677693,297.15,293.15,297.11501384800283,297.33528088724177,297.0801003114215,297.22914271776756,297.1401641149631,297.1799403758793,5778.9999433893145,1510.3386807638635,140.97328678197775,569.2308765228493,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21123720.0,21123720.0,292.96999999999997,288.3605321553656,0.617095,500.7826000515445,2.0,2.0,1.0,4.0,0.262087251866972,283.15,283.15,283.1499991999997,286.4891088953773,3.9682539682539675,1.370455346952027,52460.60626099422,286.5659999999999,286.5730687485104,2.090493750028634,0.9014584647012898,0.9101566531178499,0.48283476352126026,0.4398691797207635,0.29432779606414106,0.295559207042974,0.2146653571371896,0.2160014460324182,0.22914341113508696,0.22997217860475594,297.15,293.15,297.11469265865514,297.32680081948956,297.0796397036828,297.22995010510374,297.13981682532784,297.17818002245184,5784.276063303693,1510.3080157899706,142.1447959131163,575.0101714969516,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21123756.0,21123756.0,292.976,288.3628423021943,0.6168721507142857,501.9950809524686,2.0,2.0,1.0,4.0,0.2620872517818485,283.15,283.15,283.1499991999999,286.47548455689804,3.9682539682539675,1.3821964105180926,52441.00318756339,286.5587999999999,286.56597978031095,2.0938301833750557,0.9007915142252071,0.9096604574742719,0.4826899275756624,0.44360025004155756,0.2940758843340623,0.29534295770624536,0.21499004216378403,0.21635827094506027,0.22909767998660774,0.22995302821643646,297.15,293.15,297.1143737643834,297.31829831021713,297.0791816431683,297.2307472523072,297.1394706718814,297.17641432839144,5789.4941192655115,1510.2774415199776,143.3192266020071,580.8230674719596,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21123792.0,21123792.0,292.98199999999997,288.36513819968445,0.61664832,503.22066345127206,2.0,2.0,1.0,4.0,0.262087251696725,283.15,283.15,283.1499992,286.46184285287825,3.9682539682539675,1.3941983413905452,52423.55644830497,286.55159999999995,286.5588864035684,2.0971462359643698,0.9001185952213875,0.9091584708608073,0.48248100931239757,0.4473182895019764,0.29382165619614353,0.29512452161065317,0.2153164935920642,0.2167173288958782,0.2290504401032628,0.2299324927702044,297.15,293.15,297.11406532157986,297.30972747108626,297.07873141359806,297.23150260472926,297.1391281708521,297.1746309963691,5794.8552302472535,1510.246331086534,144.52614287579445,586.6589204632103,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21123828.0,21123828.0,292.988,288.36741989233985,0.6164235121428571,504.4588828191156,2.0,2.0,1.0,4.0,0.2620872516116015,283.15,283.15,283.1499992000001,286.448199634914,3.9682539682539675,1.4061294238229667,52406.33871784422,286.5443999999999,286.55179264223545,2.1004531685472774,0.8994451553705677,0.9086568486866563,0.48226649574477687,0.45102653961066835,0.2935672259961235,0.2949060680321236,0.21564309912024354,0.21707676266438677,0.22900306858610664,0.22991197216745726,297.15,293.15,297.11375778854443,297.3011505680045,297.0782818651409,297.23225431498196,297.1387859864917,297.1728461046327,5800.081546887437,1510.215547741561,145.72559610511496,592.5289573455556,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21123864.0,21123864.0,292.99399999999997,288.36968742470236,0.6161977314285715,505.70927432716024,2.0,2.0,1.0,4.0,0.262087251526478,283.15,283.15,283.14999920000014,286.43455964632403,3.9682539682539675,1.4182338291000431,52389.78136562015,286.5371999999999,286.54470529300244,2.103740815195825,0.8987693530914308,0.9081530090425063,0.4820132398422416,0.45471899659051485,0.2933115172941645,0.2946864201260647,0.2159702213494705,0.217437076032192,0.22895480168166096,0.22989065148783122,297.15,293.15,297.11345941635165,297.29254368895556,297.07783860570953,297.23297558536626,297.13844643552756,297.17105274638214,5805.381580237409,1510.184463354651,146.94434788062756,598.4194741359292,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21123900.0,21123900.0,293.0,288.37194084135325,0.6159709821428572,506.97137324656677,2.0,2.0,1.0,4.0,0.2620872514413545,283.15,283.15,283.1499992000001,286.42092127733036,3.9682539682539675,1.4303693074269201,52373.58885955089,286.5299999999999,286.5376211598664,2.1070150962758754,0.8980923655263259,0.9076485255745856,0.48174054491086016,0.45839913444528374,0.2930551672135825,0.29446626643586005,0.216297602833612,0.21779792828234332,0.22890608558503484,0.2298690025657607,297.15,293.15,297.11316563877847,297.28392170906966,297.0773985002144,297.23368158731785,297.1381082046933,297.16925512801475,5810.633085794897,1510.1534469403791,148.1667247742147,604.3377194948812,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21123936.0,21123936.0,293.006,288.37418018691284,0.6157432685714286,508.244714848496,2.0,2.0,1.0,4.0,0.262087251356231,283.15,283.15,283.14999920000014,286.40729175037524,3.9682539682539675,1.4425903422862274,52357.48909121158,286.5227999999999,286.53054587858554,2.110273756626587,0.8974145596064194,0.9071435288698173,0.48144534561453184,0.46206493788239056,0.292798104397743,0.29424551474807575,0.21662500984401964,0.2181591350720199,0.22885685890966373,0.22984694664794258,297.15,293.15,297.11287835468397,297.2752830096329,297.0769622738253,297.2343673600053,297.1377715944938,297.16745251852825,5815.8840990641975,1510.1223613835048,149.39766016379332,610.2796967986083,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21123972.0,21123972.0,293.012,288.3764055060409,0.615514595,509.5288344041088,2.0,2.0,1.0,4.0,0.26208725127110755,283.15,283.15,283.1499991999999,286.3936578206794,3.9682539682539675,1.4550169293723212,52342.204596434545,286.5155999999999,286.5234686077132,2.113506297227263,0.896735560356531,0.9066371360417529,0.48109916792719243,0.4657087590970825,0.29253944712395685,0.2940232072949414,0.21695217312336484,0.21852040680383944,0.22880645808429606,0.2298237714765399,297.15,293.15,297.11260643239314,297.2666101495911,297.0765345655687,297.23500681662654,297.1374381903422,297.16563923090433,5821.229157165247,1510.0909068406497,150.65178496678737,616.2300224871925,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21124008.0,21124008.0,293.018,288.37861684343693,0.6152849657142857,510.8232671845661,2.0,2.0,1.0,4.0,0.262087251185984,283.15,283.15,283.14999919999974,286.38002841711165,3.9682539682539675,1.4674873495330412,52327.71620503068,286.50839999999994,286.51639497501725,2.1167236872127764,0.8960566010868178,0.9061311230557647,0.4807335745153349,0.4693378978412627,0.2922802800772614,0.2938004825026191,0.2172790758947095,0.2188816709550231,0.22875563510495167,0.22980026796197242,297.15,293.15,297.1123414004473,297.25792513511294,297.07611120032516,297.2356272011427,297.1371063758858,297.1638222625828,5826.534632782734,1510.0594973100751,151.9121991980631,622.2028777936746,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21124044.0,21124044.0,293.024,288.3808142438406,0.615054385,512.1275484610287,2.0,2.0,1.0,4.0,0.26208725110086056,283.15,283.15,283.1499991999999,286.3664031776098,3.9682539682539675,1.4800291199037579,52315.22194950894,286.50119999999987,286.50932325275045,2.1199245116462517,0.8953775837401506,0.9056253274512703,0.4803440216644668,0.47295144975665904,0.29202041727177874,0.29357716580778453,0.21760565345904695,0.21924287238358683,0.22870427597110154,0.22977631950515218,297.15,293.15,297.1120844976796,297.24922326740403,297.0756922469243,297.2362243023659,297.1367761955826,297.1620001019913,5831.822675242045,1510.028065649989,153.18536663824054,628.1957697467319,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21124080.0,21124080.0,293.03,288.38299775203143,0.6148228571428572,513.4412135046574,2.0,2.0,1.0,4.0,0.2620872510157371,283.15,283.15,283.14999919999997,286.35281267902883,3.9682539682539675,1.492418849742818,52306.41846334847,286.4939999999999,286.50220794189926,2.1231363256375846,0.8946980813022509,0.9051221118970894,0.47994809722420406,0.4765868425344848,0.2917589143276993,0.29335299825815153,0.21791474161125968,0.219593099828763,0.22865172297589448,0.22975177067031088,297.15,293.15,297.11183899744316,297.2408740406458,297.07527386328536,297.23659011974166,297.13644351609173,297.16020410744153,5836.918259369536,1509.9971701968786,154.45315252230083,634.1139884415071,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21124116.0,21124116.0,293.036,288.38516741282984,0.6145903864285714,514.7637975866131,2.0,2.0,1.0,4.0,0.26208725093061364,283.15,283.15,283.1499991999998,286.3392707325675,3.9682539682539675,1.5044422707529386,52301.956901048776,286.4867999999999,286.49503342482893,2.1254348306457067,0.8940178276520945,0.9046318591893477,0.479573245299292,0.47929657475744064,0.29149637868295125,0.29313067072701615,0.2182152153263402,0.2199398909217993,0.22859839639128843,0.22972868067963942,297.15,293.15,297.11159771495704,297.2329779328335,297.0748528555365,297.236843736441,297.13610657616704,297.158475763187,5841.651579948946,1509.9673356349228,155.6954091373775,639.914139529436,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21124152.0,21124152.0,293.042,288.38732327109676,0.6143569771428572,516.0948359780567,2.0,2.0,1.0,4.0,0.2620872508454901,283.15,283.15,283.14999919999786,286.3258102921075,3.9682539682539675,1.5156107478567424,52304.92019087006,286.47959999999995,286.4877233387747,2.125411409348467,0.8933350969231723,0.9041789398000086,0.47927993517715234,0.479641458214151,0.29123156716428056,0.29291439954693,0.21850103098418797,0.2202833257722438,0.22854344277861577,0.22971039695998555,297.15,293.15,297.11135853264324,297.2263175816491,297.07441795123907,297.2369146790547,297.1357551354767,297.1569527760126,5845.626887291913,1509.9397526201192,156.87072751946883,645.3398959252739,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21124188.0,21124188.0,293.048,288.3894653717342,0.6141226335714286,517.4338639501491,2.0,2.0,1.0,4.0,0.26208725076036665,283.15,283.15,283.1499991999943,286.31253741628007,3.9682539682539675,1.5259013248955962,52314.71030583145,286.4723999999999,286.4802895670211,2.1248305375063734,0.8926512832231699,0.9037358227597112,0.47908618788644025,0.47942982361968256,0.2909645743944287,0.292698465270428,0.2187740448859885,0.22061696704475248,0.22848694317220997,0.2296924905220149,297.15,293.15,297.11112484336593,297.2210762942528,297.07397056969364,297.23683016921825,297.13539078006556,297.15567853131927,5848.883147085329,1509.9144487021754,157.9753452895781,650.4619663274586,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21124224.0,21124224.0,293.054,288.3915937596854,0.61388736,518.780416774051,2.0,2.0,1.0,4.0,0.2620872506752432,283.15,283.15,283.149999199994,286.29956374977405,3.9682539682539675,1.5359232503966738,52325.458950737375,286.4651999999999,286.47288880990476,2.124320816244059,0.8919700171909345,0.9032828650909339,0.4790053457377469,0.4793236367230981,0.29069573925431846,0.2924781903641425,0.21903320447461833,0.22093295277201494,0.2284290660789831,0.22967131866456164,297.15,293.15,297.11090870503773,297.21741837556175,297.0735217528322,297.2365861517584,297.1350218909262,297.15469137522325,5851.970348429053,1509.8899076434782,159.05531519496566,655.3652051762011,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21124260.0,21124260.0,293.06,288.39370847993524,0.6136511607142857,520.1340297209234,2.0,2.0,1.0,4.0,0.2620872505901197,283.15,283.15,283.14999919999497,286.2867523394599,3.9682539682539675,1.546056676485443,52334.58322620799,286.4579999999999,286.46556060764146,2.1238592705007973,0.8912927468748026,0.902826154716664,0.4789809685821038,0.4792843160443177,0.29042622381781336,0.2922555167356826,0.2192837887384001,0.22123747075958478,0.22837059376646135,0.2296482702533354,297.15,293.15,297.11071095360904,297.21456446437463,297.0730824363868,297.2362519956595,297.1346582834945,297.1538536267049,5855.149566020565,1509.8651961480055,160.14244848529458,660.1582854627088,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21124296.0,21124296.0,293.066,288.39580957751014,0.61341404,521.494238061927,2.0,2.0,1.0,4.0,0.2620872505049962,283.15,283.15,283.1499991999973,286.27406540536265,3.9682539682539675,1.5562173781712736,52342.852818852116,286.4507999999999,286.4582810282834,2.1234414497654255,0.8906193492318248,0.9023665167992992,0.479007905140455,0.4793047725814171,0.2901561241727796,0.292030758223161,0.21952693550710056,0.22153196620497162,0.2283116137750511,0.22962358367533925,297.15,293.15,297.1105304160256,297.2124310746331,297.07265235511596,297.23584163196927,297.1343001918841,297.15315113392563,5858.335061879512,1509.8405217212467,161.230236602365,664.8431220816884,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21124332.0,21124332.0,293.072,288.39789709747873,0.6131760021428572,522.8605770682228,2.0,2.0,1.0,4.0,0.2620872504198727,283.15,283.15,283.14999919999883,286.2616362230265,3.9682539682539675,1.5658590012939213,52355.1033172264,286.4435999999999,286.45090903413376,2.1229745824925645,0.8899487758995752,0.9018658902793576,0.4790556459122593,0.47934192726377994,0.2898860034216844,0.29179710137000825,0.2197668709259,0.22181346927483458,0.22825254411934565,0.22959194088113247,297.15,293.15,297.11036066211653,297.21058747671617,297.0722309697851,297.23540197491917,297.1339481188986,297.15250584048715,5861.154232393911,1509.817203743596,162.2765864075761,668.4913251793615,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21124368.0,21124368.0,293.078,288.39997108495186,0.6129370514285715,524.2325820109716,2.0,2.0,1.0,4.0,0.26208725033474917,283.15,283.15,283.14999919999894,286.251123098704,3.9682539682539675,1.573437753300596,52381.46514570754,286.43639999999994,286.44319072890255,2.12223838376754,0.889288193843577,0.9011839977025036,0.47913787276098274,0.4793817503869967,0.28961729702466543,0.2915262092108261,0.22000299304001908,0.22204997855420328,0.22819417439061698,0.22953115805651028,297.15,293.15,297.11022188777685,297.20922343040223,297.0718409193264,297.23492938724655,297.1336186233152,297.1519668496135,5863.065258771476,1509.7989403177062,163.15192984303962,667.6199751316427,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21124404.0,21124404.0,293.084,288.40203158508285,0.6126971921428571,525.6097881613342,2.0,2.0,1.0,4.0,0.2620872502496257,283.15,283.15,283.1499991999982,286.24174994066965,3.9682539682539675,1.5806864125774376,52407.492282030464,286.42919999999987,286.43553438055244,2.1214261026858634,0.8886414784287278,0.9004398211997559,0.4792491786439619,0.47944213551649834,0.2893510258477694,0.2912421801168596,0.22023651580466896,0.22226705180290746,0.22813720567515094,0.2294598034147579,297.15,293.15,297.1101232558558,297.2082579229133,297.07149532177704,297.2344416471899,297.133323421986,297.1515283139444,5865.110806796761,1509.781526346452,163.99249996399575,665.0201505350159,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21124440.0,21124440.0,293.09,288.4040786430679,0.6124564285714286,526.9917307904716,2.0,2.0,1.0,4.0,0.2620872501645022,283.15,283.15,283.149999199998,286.2331746097285,3.9682539682539675,1.5873924132430834,52434.444175807235,286.4219999999999,286.42789112694123,2.1205590943876076,0.8880121024340696,0.8996500054031639,0.47938472136672644,0.47951948953497125,0.2890879211558544,0.29094856776824163,0.22046855050341752,0.22246870404223665,0.22808218511411493,0.2293805152599439,297.15,293.15,297.11007182501606,297.2076172154455,297.0712022474405,297.23395419977004,297.13307057164224,297.15118321186293,5867.008669096628,1509.7654630514237,164.7799416916924,660.978885716538,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21124476.0,21124476.0,293.096,288.4061123041463,0.612214765,528.3779451695445,2.0,2.0,1.0,4.0,0.26208725007937866,283.15,283.15,283.1499991999992,286.22566660399633,3.9682539682539675,1.5933275564063052,52462.53192619956,286.4147999999999,286.4202596228105,2.1196221677029214,0.8874079925290256,0.8988022542866023,0.47955147447580476,0.4796178782815998,0.28882949186389606,0.29064282241890393,0.2206990832565364,0.2226504570891071,0.22803006897378353,0.2292910883692256,297.15,293.15,297.1100877942665,297.2073901024552,297.07098455565915,297.2334744171563,297.13287892608855,297.1509631591252,5868.6959289743845,1509.7512839275732,165.49094567360936,655.0251016953264,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21124512.0,21124512.0,293.102,288.4081326136003,0.6119722057142858,529.767966569714,2.0,2.0,1.0,4.0,0.26208724999425514,283.15,283.15,283.14999919999974,286.2188137725424,3.9682539682539675,1.598785554512611,52490.526295077114,286.40759999999995,286.41265288404577,2.118649634232554,0.8868246082566571,0.8979263139555727,0.4797341267101636,0.4797250589865647,0.288574887875491,0.2903311369000591,0.2209298007475679,0.22282167340022566,0.2279804567559815,0.22919652667252302,297.15,293.15,297.11015525479337,297.2073616151282,297.070823530241,297.2330158227702,297.132735305154,297.15081830561735,5870.2506201685865,1509.7382759458712,166.15230014890744,647.9342509090179,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21124548.0,21124548.0,293.10799999999995,288.41013961675606,0.611728755,531.1613302621406,2.0,2.0,1.0,4.0,0.2620872499091316,283.15,283.15,283.14999920000037,286.21245636033177,3.9682539682539675,1.6037318378282277,52519.26507388707,286.40039999999993,286.40504034568687,2.117659785505092,0.886257984687937,0.8970328997230712,0.4799386254148756,0.47984321590128803,0.2883232734418557,0.2900156518880412,0.2211607394001005,0.22298561657348934,0.22793282726046343,0.22909862094060232,297.15,293.15,297.11026315600316,297.2075975349803,297.07070593608967,297.232575222083,297.1326289261457,297.1507541550604,5871.581007520147,1509.7265133794806,166.76296631738543,639.9539660243139,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21124584.0,21124584.0,293.114,288.41213335898345,0.6114844171428572,532.5575715179854,2.0,2.0,1.0,4.0,0.26208724982400816,283.15,283.15,283.14999920000054,286.2066454327654,3.9682539682539675,1.6071683003910793,52554.895051187195,286.3931999999999,286.39725386635456,2.1148468599711343,0.885708997369709,0.8961513067144529,0.4802438444484985,0.47812322268686064,0.2880742277532332,0.28970186932722464,0.2213913950038663,0.2231478690852213,0.22788691415550894,0.22900166197461233,297.15,293.15,297.11041111068346,297.20902767752284,297.0706256844355,297.23214964570286,297.1325548526023,297.1509537941894,5871.909112277292,1509.7183557306732,167.2377574346031,630.7002342242695,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21124620.0,21124620.0,293.12,288.41411388569617,0.6112391964285715,533.9562256084091,2.0,2.0,1.0,4.0,0.26208724973888464,283.15,283.15,283.14999919999985,286.2014521349985,3.9682539682539675,1.6079530693199238,52604.45193645812,286.3859999999999,286.38911937230665,2.10806416660101,0.8851736140275581,0.8953187723751866,0.48078449171147697,0.4723634177665631,0.28782600015029425,0.2893966151639496,0.22162064321372366,0.2233162323768194,0.22784155925280236,0.22891111173756246,297.15,293.15,297.1105870192735,297.2132125974322,297.0705591840209,297.2317254919093,297.13249299892846,297.1517154583129,5870.355157999764,1509.7164944705498,167.4790172729969,619.9046859794951,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21124656.0,21124656.0,293.126,288.4160812423525,0.6109930971428572,535.3568278045727,2.0,2.0,1.0,4.0,0.2620872496537612,283.15,283.15,283.14999919999894,286.1971333993031,3.9682539682539675,1.607024335558673,52660.00111494039,286.3787999999999,286.3808898162781,2.1004439336383633,0.8846551377496179,0.8944803007773241,0.4815784688606461,0.46578069266807814,0.28757891468557184,0.2890883805429362,0.22184929866776684,0.22347938403266768,0.2277970225749133,0.22881813503494217,297.15,293.15,297.11079873085686,297.2202618522311,297.07050960101384,297.23131055894464,297.1324467503491,297.1530654986791,5867.805569980822,1509.718697243571,167.5593402943714,608.0631316862756,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21124692.0,21124692.0,293.13199999999995,288.418035474455,0.6107461235714285,536.7589133776371,2.0,2.0,1.0,4.0,0.2620872495686377,283.15,283.15,283.14999919999923,286.1934515117145,3.9682539682539675,1.6048781287649119,52718.20410893165,286.37159999999994,286.3726527798296,2.0924058030060078,0.88415335391191,0.8936425241915567,0.48261053296309603,0.4587857976939481,0.28733282210164546,0.2887783269549982,0.22207742700485658,0.22363893501107274,0.22775312580437695,0.22872363554865605,297.15,293.15,297.1110453577651,297.229926550794,297.0704741784194,297.2309033906505,297.1324124045286,297.1549523764315,5864.544161636644,1509.723790937284,167.51970330174888,595.3928254834099,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21124728.0,21124728.0,293.138,288.41997662755125,0.61049828,538.1620175987629,2.0,2.0,1.0,4.0,0.26208724948351425,283.15,283.15,283.1499992000008,286.19060926670267,3.9682539682539675,1.601507932398393,52777.99304048857,286.36439999999993,286.3644447806198,2.083624906490283,0.8836760579278153,0.8927969051899116,0.4839055264548756,0.4510664679383926,0.2870885543462194,0.2884640439994148,0.22230567107283278,0.22379222009676372,0.22771035379153778,0.22862565412525815,297.15,293.15,297.11134458436237,297.2423767778406,297.07046324565573,297.23051324574374,297.132397715338,297.1574191137881,5860.6833659841595,1509.7317989222656,167.35555828755156,581.9217674814815,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21124764.0,21124764.0,293.144,288.4219047472338,0.6102495707142858,539.5656757391113,2.0,2.0,1.0,4.0,0.26208724939839073,283.15,283.15,283.14999920000736,286.1883092800506,3.9682539682539675,1.5977490715807086,52834.66776771768,286.35719999999986,286.3563760336684,2.0743907859064215,0.8832204481316931,0.8919560753538659,0.4853894840328001,0.44289298226402585,0.2868460298475808,0.28814835697426616,0.22253418493142435,0.22394254121910803,0.22766866805577482,0.22852636742753313,297.15,293.15,297.1116898588806,297.2567278611452,297.0704748277736,297.23013833792527,297.1324012462724,297.1602864263994,5856.736083060299,1509.7407438811388,167.13966718225063,567.9609941827435,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21124800.0,21124800.0,293.15,288.4238198791403,0.61,540.9694230698428,2.0,2.0,1.0,4.0,0.26208724931326727,283.15,283.15,283.1499992000083,286.18651394868454,3.9682539682539675,1.5931959147219914,52890.574860137654,286.3499999999999,286.34836737855164,2.0646319375266406,0.8827947765206754,0.8911249986869443,0.48708632365642107,0.4341891809863179,0.28660569391759255,0.2878313626275158,0.22276317873226897,0.22408969742862175,0.22762842900858882,0.22842579899333576,297.15,293.15,297.1120986286698,297.27312328119046,297.0705137100457,297.229782675478,297.13242820643194,297.16358930036324,5852.374831638363,1509.7515980372623,166.8365604461706,553.4329595790234,297.30374887863445,297.30258124645184,297.1316674989835,297.6097277776232,297.42997537689513,8082.395949700819,12912.605802036987,0.2755260610361766,0.1391
21124800.0,21124800.0,293.15,288.4238198791403,0.61,540.9694230698428,1.0,2.0,1.0,4.0,0.26208724931326727,283.15,283.15,283.1499992000083,286.18651394868454,3.9682539682539675,1.5931959147219914,52890.574860137654,286.3499999999999,286.34836737855164,2.0646319375266406,0.8827947765206754,0.8911249986869443,0.48708632365642107,0.4341891809863179,0.28660569391759255,0.2878313626275158,0.22276317873226897,0.22408969742862175,0.22762842900858882,0.22842579899333576,297.15,293.15,297.1120986286698,297.27312328119046,297.0705137100457,297.229782675478,297.13242820643194,297.16358930036324,5852.374831638363,1509.7515980372623,166.8365604461706,553.4329595790234,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21124836.0,21124836.0,293.15599999999995,288.4256686263312,0.60974553,542.3727948621184,1.0,2.0,1.0,4.0,0.2620872492281438,283.15,283.15,283.1499992000029,286.18507472166453,3.9682539682539675,1.5875871999052058,52945.761035539676,286.34279999999995,286.34041947683505,2.0534367199605006,0.8792896137938844,0.8890192512165187,0.4883770445392519,0.4260362189621067,0.2857793924408929,0.2872693157949481,0.2223467278970841,0.22396573093751307,0.22712490821798048,0.2281314965439928,297.15,293.15,297.1046761622272,297.28388864060287,297.06312622158384,297.2216764147973,297.124906280941,297.15965474403043,5847.32241318834,1509.7649971422084,166.41851326416892,538.8868168886729,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21124872.0,21124872.0,293.162,288.4273990754753,0.6094822400000001,543.7753263870991,1.0,2.0,1.0,4.0,0.2620872491430203,283.15,283.15,283.1499991999995,286.1840192700196,3.9682539682539675,1.5805526549257702,53004.39534754172,286.33559999999994,286.33240764392406,2.0409898756382012,0.8761314912735421,0.8859460115169301,0.489881502275792,0.41810550877177777,0.28505530766738385,0.2865402172141767,0.22200732188986474,0.22364059957828822,0.2266928751639214,0.2277007414001656,297.15,293.15,297.0984294312132,297.29679427572603,297.057327340489,297.21481973160644,297.1188479401894,297.15724374384484,5841.321736259826,1509.7818472039392,165.85914500315852,524.1167448236854,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21124908.0,21124908.0,293.168,288.42901349870857,0.60921031,545.1765529159456,1.0,2.0,1.0,4.0,0.26208724905789677,283.15,283.15,283.149999199997,286.1834919790892,3.9682539682539675,1.572729420638452,53061.69487917703,286.3283999999999,286.3244689502381,2.028086684027751,0.8733025626196423,0.8827298960276709,0.49157316883357055,0.40990411695732576,0.2844155193513124,0.28580642704133863,0.22173654995030156,0.22328679138502647,0.2263218225311309,0.2272604273130058,297.15,293.15,297.0932570097649,297.31145119035983,297.0528179347923,297.20905161141854,297.1140146113817,297.15611847154344,5834.932488509577,1509.8006448270628,165.21038367096557,509.1490343201664,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21124944.0,21124944.0,293.174,288.43051416964477,0.60892992,546.5760097198189,1.0,1.0,1.0,3.0,0.2620669689371644,283.15,283.15,283.15094610256585,285.7907225134505,3.9682539682539675,1.1270475474568884,56465.55460574856,286.3211999999999,286.76688030750694,0.5020710968951871,0.6745,0.2824749415069873,0.1421925,0.05954911135022052,0.13502943750000002,0.056549212093236975,0.1421925,0.05954902330471055,0.10502289583333334,0.04398272170162755,297.15,293.15,297.1141258972336,297.43859996585275,297.15067811039586,297.2390288821433,297.19201864575933,297.226890300277,0.0,1903.246134852265,125.70720724543699,13.306465734835838,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21124980.0,21124980.0,293.17999999999995,288.4319033634706,0.60864125,547.9732320698796,1.0,1.0,1.0,3.0,0.2620065312041011,283.15,283.15,283.1499623792039,285.17810090346796,3.9682539682539675,1.1227107817054072,56031.84308904206,286.31399999999996,285.56889046675866,0.5378551089699917,0.6745,0.3025993890521761,0.1421925,0.0637915011633159,0.13502943750000002,0.06057794817842164,0.1421925,0.06379149517968123,0.10502289583333334,0.0471161819970829,297.15,293.15,297.1868063657477,297.6377189514214,297.3455287555436,297.317383318761,297.3495714108387,297.36740176046254,0.0,1970.0318906976988,124.24934044672368,13.465044310521685,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21125016.0,21125016.0,293.186,288.43318335703907,0.6083444800000001,549.3677552372887,1.0,1.0,1.0,3.0,0.26194199629555126,283.15,283.15,283.15034802585717,285.80322003031716,3.9682539682539675,1.118914898118269,55653.5964308565,286.3067999999999,285.14582302111893,0.619540617171162,0.6745,0.34855633781053696,0.1421925,0.0734797597839422,0.13502943750000002,0.06977815627429206,0.1421925,0.07347975838987642,0.10502289583333334,0.05427189934319512,297.15,293.15,297.2504384703032,297.79082475414333,297.49307983547703,297.3796142050055,297.471333779025,297.47705820879077,0.0,2021.4211962031618,122.98253195319504,14.848523764544442,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21125052.0,21125052.0,293.192,288.43435642896065,0.60803979,550.7591144932071,1.0,1.0,1.0,3.0,0.2618649043488148,283.15,283.15,283.1502735179794,286.2763480706527,3.9682539682539675,1.1156023150302994,55324.55574149871,286.2995999999999,285.5553798111454,0.6449516972962989,0.6745,0.3628528026331516,0.1421925,0.07649362076326988,0.13502943750000002,0.07264019250949004,0.1421925,0.07649362066154813,0.10502289583333334,0.05649792750874896,297.15,293.15,297.3104152351881,297.91284773028565,297.6092395496937,297.4337392674994,297.5698648931841,297.56722133517013,0.0,2117.677486337442,121.88403519404997,16.171094985173347,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21125088.0,21125088.0,293.198,288.43542485969317,0.60772736,552.1468451087957,1.0,1.0,1.0,3.0,0.26177572383924513,283.15,283.15,283.15015397400845,286.5133285229453,3.9682539682539675,1.1126914989587773,55036.22805960174,286.29239999999993,285.9439595345557,0.6835547787848008,0.6745,0.3845719755173292,0.1421925,0.08107227669382192,0.13502943750000002,0.07698819500757116,0.1421925,0.08107227669193019,0.10502289583333334,0.05987970722813632,297.15,293.15,297.3669643193734,298.01249011210535,297.70275595702583,297.48183452743865,297.6515131513719,297.6431116134631,0.0,2185.795428514559,120.92415329633553,18.85000021462398,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21125124.0,21125124.0,293.20399999999995,288.4363909316302,0.60740737,553.5304823552152,1.0,1.0,1.0,3.0,0.2616783481587708,283.15,283.15,283.15008975772116,286.65557318133773,3.9682539682539675,1.11013702062828,54783.81762488419,286.2852,286.16220216165476,0.7314436216805316,0.6745,0.41151580920194913,0.1421925,0.08675235240891031,0.13502943750000002,0.08238213230373592,0.1421925,0.08675235240912191,0.10502289583333334,0.06407499179179175,297.15,293.15,297.41802091196485,298.0927516761817,297.776019648991,297.52302353172865,297.7177063820646,297.7055044301862,0.0,2226.91308383186,120.08591685108902,22.558361087590196,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21125160.0,21125160.0,293.21,288.4372569291872,0.60708,554.9095615036265,1.0,1.0,1.0,3.0,0.2615757486867229,283.15,283.15,283.1500624114647,286.7697328100005,3.9682539682539675,1.1078968576065675,54562.94244260271,286.2779999999999,286.2937066377159,0.788995353143045,0.6745,0.44389653799680445,0.1421925,0.09357858929450288,0.13502943750000002,0.08886449197021788,0.1421925,0.09357858929445455,0.10502289583333334,0.06911682708794792,297.15,293.15,297.46230111895085,298.1564699063415,297.8317407673714,297.55696024119646,297.7701206211446,297.755518531001,0.0,2253.858591598858,119.3539973850521,27.54680701052768,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21125196.0,21125196.0,293.21599999999995,288.4380251388859,0.60674543,556.2836178251905,1.0,1.0,1.0,3.0,0.2614692291431239,283.15,283.15,283.15004305498064,286.8581447047506,3.9682539682539675,1.1059436977682584,54370.729226146825,286.27079999999995,286.39841473500184,0.8406371481857666,0.6745,0.47295246295299037,0.1421925,0.09970391858924195,0.13502943750000002,0.09468125283436915,0.1421925,0.099703918589241,0.10502289583333334,0.07364097442673158,297.15,293.15,297.49941430198083,298.20599360468464,297.8725235504445,297.5838607019364,297.81043967819886,297.79444636744904,0.0,2273.5299319043197,118.71826649382723,32.5553223695267,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21125232.0,21125232.0,293.222,288.43869784943814,0.60640384,557.652186591068,1.0,1.0,1.0,3.0,0.26136053004587234,283.15,283.15,283.14999119097837,286.8236792761719,3.9682539682539675,1.1042233644851445,54201.70972496725,286.26359999999994,286.45682776845445,0.8892509148691153,0.6745,0.5003048281386061,0.1421925,0.10547011753165103,0.13502943750000002,0.10015697482889567,0.1421925,0.1054701175316512,0.10502289583333334,0.07789986931136329,297.15,293.15,297.53054932563765,298.24527001126285,297.90284741498465,297.6052637199824,297.8419642634568,297.82517894706484,0.0,2280.405591120942,118.16017975033554,37.736571987233184,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21125268.0,21125268.0,293.22799999999995,288.43927735182587,0.6060554100000001,559.01480307242,1.0,1.0,1.0,3.0,0.2612523924863693,283.15,283.15,283.14997593333214,286.74407192630645,3.9682539682539675,1.1027282737306603,54055.03357770626,286.2563999999999,286.4236052019787,0.942337870337631,0.6745,0.5301729665428165,0.1421925,0.11176667175793316,0.13502943750000002,0.10613633454141076,0.1421925,0.11176667103503161,0.10502289583333334,0.08255048243475616,297.15,293.15,297.55476744873215,298.2745681586302,297.9228142280251,297.62054902589347,297.8645836111146,297.84745649447916,0.0,2270.59181261545,117.67657715074247,43.44105982020615,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21125304.0,21125304.0,293.234,288.43976593938186,0.60570032,560.3710025404072,1.0,1.0,1.0,3.0,0.26114556045057763,283.15,283.15,283.14993358712036,286.64556823002687,3.9682539682539675,1.101408195851994,53925.69229744689,286.2491999999999,286.42385830231467,0.9954111750943571,0.6745,0.5600329613814885,0.1421925,0.11806150771670275,0.13502943750000002,0.11211406343990958,0.1421925,0.11806150759481299,0.10502289583333334,0.08719982712223276,297.15,293.15,297.5730023663217,298.29627483256075,297.9349391874463,297.63076505069387,297.88026515869205,297.86304931914293,0.0,2261.1397618881983,117.25067591618215,49.68570244116543,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21125340.0,21125340.0,293.23999999999995,288.4401659078665,0.60533875,561.7203202661905,1.0,1.0,1.0,3.0,0.2610420454232257,283.15,283.15,283.1500476240205,286.659051408795,3.9682539682539675,1.1002450183946348,53811.852526804665,286.24199999999996,286.3055057851882,1.047545632743689,0.6745,0.589364713560149,0.1421925,0.12424498449773758,0.13502943750000002,0.1179860426363767,0.1421925,0.12424498448365563,0.10502289583333334,0.091766922050781,297.15,293.15,297.5850817616429,298.31091068360354,297.93962838302156,297.63586381153846,297.889280915161,297.8721531109935,0.0,2238.750856657165,116.87624346328015,56.47637583621124,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21125376.0,21125376.0,293.246,288.4404795555446,0.60497088,563.0622915209308,1.0,1.0,1.0,3.0,0.2609373218909324,283.15,283.15,283.14999447332457,286.75437641393614,3.9682539682539675,1.0992247080383732,53712.09414285753,286.2347999999999,286.56276317135223,1.0989425602489091,0.6745,0.6182815261532768,0.1421925,0.13034098726261542,0.13502943750000002,0.12377495432691608,0.1421925,0.13034098726120477,0.10502289583333334,0.09626940892096117,297.15,293.15,297.59293522753455,298.3209237210373,297.94026287185284,297.6378832880644,297.89423384179867,297.8772477900576,0.0,2262.777365024303,116.54845356762071,63.831375878707135,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21125412.0,21125412.0,293.25199999999995,288.440709183259,0.6045968899999999,564.3964515757888,1.0,1.0,1.0,3.0,0.2608317768497541,283.15,283.15,283.1499878338083,286.69068609442246,3.9682539682539675,1.0983296720808782,53624.66036667477,286.22759999999994,286.48087659643113,1.1497187912262883,0.6745,0.6468491558942622,0.1421925,0.13636337820545968,0.13502943750000002,0.1294939624429696,0.1421925,0.13636337820534505,0.10502289583333334,0.10071752634453399,297.15,293.15,297.59615916039564,298.3262206079676,297.93626040800314,297.63639965273313,297.89475366048475,297.8779586979169,0.0,2255.083308489831,116.26141190848895,71.76900310268466,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21125448.0,21125448.0,293.258,288.44085709450377,0.60421696,565.7223357019255,1.0,1.0,1.0,3.0,0.2607267934792149,283.15,283.15,283.1500186355401,286.753515021021,3.9682539682539675,1.0975491406989524,53548.47038679395,286.2203999999999,286.5265062298927,1.1995716204000497,0.6745,0.6748977426669226,0.1421925,0.14227634881269915,0.13502943750000002,0.13510906236076217,0.1421925,0.1422763488127003,0.10502289583333334,0.10508482628059275,297.15,293.15,297.59469934443433,298.32706764583554,297.9278541196146,297.63144769436775,297.89099969860996,297.8744137005724,0.0,2257.3374535891467,116.01147496930805,80.29211201804131,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21125484.0,21125484.0,293.26399999999995,288.4409255954944,0.60383127,567.0394791705019,1.0,1.0,1.0,3.0,0.26062080643570884,283.15,283.15,283.15002348280956,286.8153224614734,3.9682539682539675,1.0968594451792657,53481.192239989,286.2132,286.59814678382685,1.2007453531102354,0.6745,0.6755789498449307,0.1421925,0.1424199552643814,0.13502943750000002,0.135245434520981,0.1421925,0.14241995526438145,0.10502289583333334,0.10519089351631859,297.15,293.15,297.59185063821405,298.3268995673017,297.91957218950387,297.6259698525637,297.8866395351418,297.87018635654505,0.0,2266.112453888788,115.79092138987203,88.65353829364253,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
