,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21125520.0,21125520.0,293.27,288.4409169952373,0.60344,568.3474172526785,1.0,1.0,1.0,3.0,0.26051359144449143,283.15,283.15,283.1500113178664,286.8300028665896,3.9682539682539675,1.096254106872017,53422.17778534797,286.2059999999999,286.6224095919403,1.2014973645038254,0.6745,0.6760190620207762,0.1421925,0.14251273606581052,0.13502943750000002,0.13533354141429657,0.1421925,0.14251273606581052,0.10502289583333334,0.10525942110000847,297.15,293.15,297.5899471558716,298.32800937547916,297.9141882566657,297.62194216148276,297.8840542151122,297.8676282329223,0.0,2271.9196991786375,115.59757294659958,96.63699401164347,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21125556.0,21125556.0,293.27599999999995,288.44083360559677,0.60304333,569.6456852196163,1.0,1.0,1.0,3.0,0.26040561090697795,283.15,283.15,283.15000669260127,286.8425797641536,3.9682539682539675,1.095728938102865,53371.005453969876,286.19879999999995,286.64135562919785,1.2026226457808855,0.6745,0.6766750637935213,0.1421925,0.14265102892284695,0.13502943750000002,0.13546486765650975,0.1421925,0.14265102892284695,0.10502289583333334,0.10536156373284092,297.15,293.15,297.5880436949489,298.3293599465098,297.9099694480518,297.618393697814,297.8819988231844,297.8655531221018,0.0,2275.130748383155,115.4300044770629,104.26088616348119,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21125592.0,21125592.0,293.282,288.44067774136073,0.6026414400000001,570.9338183424763,1.0,1.0,1.0,3.0,0.2602972799355252,283.15,283.15,283.1500034754621,286.8492482495872,3.9682539682539675,1.09526312437297,53325.63718479214,286.19159999999994,286.65395661024036,1.203562017174998,0.6745,0.6772232768071262,0.1421925,0.14276659864699376,0.13502943750000002,0.13557461546208016,0.1421925,0.14276659864699376,0.10502289583333334,0.10544692313717345,297.15,293.15,297.58644788956207,298.3311236951242,297.9068084037959,297.61543916572265,297.8805730199123,297.86407843482345,0.0,2276.9887349216006,115.28150947961127,111.65118906136232,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21125628.0,21125628.0,293.28799999999995,288.4404517203042,0.60223451,572.2113518924193,1.0,1.0,1.0,3.0,0.2601875611689541,283.15,283.15,283.1502772457105,286.74425262294307,3.9682539682539675,1.3528244122448703,51396.19379335997,286.1843999999999,286.6401420578696,1.2430693495695855,0.6745,0.6772129493086488,0.2863259430827902,0.18220395610687545,0.23839244580372146,0.1356777145135204,0.1421925,0.14276442148935511,0.10502289583333334,0.10544531509596247,297.15,293.15,297.58516258195056,298.32810227320107,297.90452417432107,297.61307046231536,297.8797000602186,297.8621119104013,0.0,2311.7611634208283,137.4299324697668,119.69704436835042,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21125664.0,21125664.0,293.294,288.4401578632515,0.60182272,573.477821140606,1.0,1.0,1.0,3.0,0.26006912233491053,283.15,283.15,283.1501833740587,286.59352748590203,3.9682539682539675,1.4480933053215166,50773.107320508105,286.1771999999999,286.5361702366069,1.3496016496523102,0.6745,0.6762439136893506,0.28650017506562414,0.2132968389186805,0.23776957738346613,0.20543883746766625,0.1421925,0.14256013743109414,0.18022777353170277,0.1122441202428704,297.15,293.15,297.58288801795055,298.28401506397574,297.86671474131987,297.6110391566141,297.8778682737242,297.8445050507169,0.0,2353.59759661753,145.39911827931695,129.74559411487184,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21125700.0,21125700.0,293.29999999999995,288.4397984941361,0.60140625,574.7327613581974,1.0,1.0,1.0,3.0,0.2599420874824919,283.15,283.15,283.1499933479028,286.4027751777315,3.9682539682539675,1.4694885813847518,50940.11054707883,286.16999999999996,286.4366592074683,1.3536878600996507,0.6745,0.6760224317158682,0.2877831039205735,0.19913586501651057,0.2354314761048271,0.18910422393186035,0.1421925,0.14251344643700306,0.17982443372653512,0.1470810919833976,297.15,293.15,297.5783053070092,298.2552054389317,297.8087074705541,297.60891659743004,297.8425491628534,297.81873679535573,0.0,2398.743810397913,148.05653485414706,134.75287099687367,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21125736.0,21125736.0,293.306,288.4393759400591,0.6009852800000001,575.9757078163543,1.0,1.0,1.0,3.0,0.25981149883320337,283.15,283.15,283.15001912992216,286.30963129410566,3.9682539682539675,1.5744690961053753,50430.392038366175,286.1627999999999,286.38020064896307,1.382892817414629,0.6745,0.6761888250339098,0.28941254363140545,0.2099285999965276,0.2343151272508803,0.1993532750177779,0.1421925,0.14254852409730792,0.17912968947938535,0.15505254663715154,297.15,293.15,297.57179889106766,298.2317177330213,297.76860894020393,297.6064705261777,297.80397181988087,297.7965135820703,0.0,2414.783619462621,157.13631134884616,136.9247050212414,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21125772.0,21125772.0,293.31199999999995,288.43889253134586,0.60055999,577.2061957862376,1.0,1.0,1.0,3.0,0.25967897162051645,283.15,283.15,283.1500101550328,286.25139622713345,3.9682539682539675,1.6078063877538278,50513.194817062235,286.15559999999994,286.32366205489154,1.3852950400050597,0.6745,0.6762028688502334,0.29135272015275615,0.2108159965508386,0.23333523146194038,0.20019596980643214,0.1421925,0.14255148469827547,0.17847803215275554,0.15570797647346302,297.15,293.15,297.56421263242135,298.21293594412975,297.7318539850045,297.60381067058063,297.7676499208452,297.77609263059634,0.0,2418.097566825187,160.7611057011617,137.7757190820891,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21125808.0,21125808.0,293.318,288.4383506016006,0.60013056,578.4237605390081,1.0,1.0,1.0,3.0,0.25954614113134394,283.15,283.15,283.1499814414972,286.1878878138408,3.9682539682539675,1.613319526143099,50797.754649050476,286.1483999999999,286.2729255038345,1.3945377992757897,0.6745,0.6762577759907523,0.29344149843948825,0.21423136718743413,0.23262399795464211,0.20343928832765695,0.1421925,0.14256305976659017,0.1780634373291584,0.15823055759244858,297.15,293.15,297.5560294611804,298.1966784151445,297.6999468842036,297.60112400809044,297.7366231143549,297.7580803765948,0.0,2416.7406208352845,162.23280521559158,141.0254626508828,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21125844.0,21125844.0,293.32399999999996,288.43775248775904,0.59969717,579.6279373458267,1.0,1.0,1.0,3.0,0.25941481423841445,283.15,283.15,283.1499523435921,286.1510186795605,3.9682539682539675,1.5786384904140447,51340.43682584731,286.14119999999997,286.224717532401,1.4263697512879165,0.9837218325014758,0.7457828190635454,0.2957720077999383,0.19590092345180396,0.2322987617684878,0.18603225556496547,0.20754204841689047,0.15413833690965767,0.17794292955352015,0.1446917543283481,297.15,293.15,297.5457820573205,298.18402947437727,297.6742744099217,297.59734819226503,297.7116825900168,297.74262334478027,0.0,2402.416614455197,160.42020025640625,144.9421631516894,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21125880.0,21125880.0,293.33,288.4371005301401,0.59926,580.8182614778542,1.0,1.0,1.0,3.0,0.2592860396529681,283.15,283.15,283.1499694110693,286.1236706139215,3.9682539682539675,1.5787060832892152,51560.39361771109,286.1339999999999,286.1949603870724,1.4681997885025169,0.9785073934543488,0.8258383494591676,0.30040939129898564,0.17409639554773124,0.23527787264154493,0.16532614843671845,0.2070062189642714,0.17449687123395155,0.17985988400010017,0.128587004339667,297.15,293.15,297.5168640211285,298.19992855037094,297.69193255891895,297.57323233404367,297.72127275153713,297.74064604319983,0.0,2390.818599701167,161.11933712252164,150.8277289231605,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21125916.0,21125916.0,293.33599999999996,288.4363970724944,0.59881923,581.9942682062516,1.0,1.0,1.0,3.0,0.2591615198157875,283.15,283.15,283.1498707547791,286.12929108305707,3.9682539682539675,1.4153540334794013,53037.640430770174,286.12679999999995,286.139927129171,1.4872842898056169,0.9738734594275471,0.836804826143917,0.30430275154923003,0.1764082583638302,0.2374270739214236,0.1675215492886238,0.20659932096134395,0.17640825827809267,0.181289317887315,0.13029453833559643,297.15,293.15,297.4906171095304,298.20610326055896,297.69819071029883,297.5517038197054,297.7224011682513,297.733803213669,0.0,2348.6436631248307,148.47118803089134,157.9382238217141,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21125952.0,21125952.0,293.342,288.43564446205204,0.5983750400000001,583.1554928021797,1.0,1.0,1.0,3.0,0.25904442986146436,283.15,283.15,283.1499037560057,286.14981048440285,3.9682539682539675,1.3406559173852732,53628.72381330794,286.11959999999993,286.1157503771533,1.5157260676435134,0.9692840009519984,0.8528092756311555,0.3077286382822023,0.17978218373318522,0.2390371120635873,0.1707255104313775,0.20616372731297256,0.17978218372338406,0.1824055834700412,0.13278650811329362,297.15,293.15,297.465489708947,298.2063642567317,297.69731331538463,297.53065217478587,297.7183367039432,297.72363123195845,0.0,2307.9053164880875,142.149303818806,167.40672662233283,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21125988.0,21125988.0,293.34799999999996,288.43484504956785,0.59792761,584.3014705367991,1.0,1.0,1.0,3.0,0.2589342643138748,283.15,283.15,283.1498859575399,286.1702476352911,3.9682539682539675,1.2458753058269925,54244.724989069684,286.1123999999999,286.09414943116343,1.5488444122495106,0.9645112983132995,0.8714454328877835,0.31075464081341825,0.18371090395160355,0.24016918208519647,0.1744563181827562,0.20568115752365032,0.18371090395230746,0.1832409595336404,0.135688247475477,297.15,293.15,297.44087507623766,298.2017503856573,297.6903471521666,297.50985257380313,297.70980468903065,297.7105259753791,0.0,2265.5322630757823,133.54963271138186,178.77678939462078,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21126024.0,21126024.0,293.354,288.43400118936523,0.59747712,585.4317366812709,1.0,1.0,1.0,3.0,0.2588296344156604,283.15,283.15,283.15002487033235,286.20001344641634,3.9682539682539675,1.2883858506718688,53758.55628670519,286.1051999999999,286.09938380824855,1.5909968685508031,0.9591259851157712,0.9049613963810413,0.31347227298212776,0.1860546394701877,0.24093224693240245,0.17668198612391472,0.20515299353836208,0.186054639470223,0.18385507255421657,0.13741932254082254,297.15,293.15,297.4156493591111,298.19356815489624,297.67893049280923,297.4893194977151,297.6979657868778,297.6950866582819,0.0,2248.39418291047,136.89532486599995,192.35883830788222,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21126060.0,21126060.0,293.35999999999996,288.43311523937774,0.5970237500000001,586.5458265067559,1.0,1.0,1.0,3.0,0.2587249454549268,283.15,283.15,283.15003017647507,286.18107204207803,3.9682539682539675,1.3206914497664068,53414.860108553956,286.09799999999996,286.09939704221307,1.6401436089663446,0.9521987919487888,0.9518133177420666,0.3160819256738313,0.18667279693168723,0.24159430260018316,0.17726900340198995,0.20473081487912198,0.18669392162367798,0.18440454720226984,0.13787589153488106,297.15,293.15,297.3874522806547,298.18439364923455,297.6666688729693,297.4708826860975,297.6855271599974,297.6789849297907,0.0,2258.0664091806034,139.45183797830202,208.50707924686347,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21126096.0,21126096.0,293.366,288.432189561189,0.59656768,587.6432752844152,1.0,1.0,1.0,3.0,0.2586178686404779,283.15,283.15,283.1500568480502,286.1507505159179,3.9682539682539675,1.3887729260323338,52841.472003214294,286.0907999999999,286.1034574320454,1.6860765454021136,0.9447548084775618,0.951513834006476,0.3183880295420596,0.1971895107011724,0.2418901203170543,0.1872559291866979,0.20384680898902943,0.2046713215801258,0.18472227371542677,0.1456435004785428,297.15,293.15,297.3590558650334,298.171867835746,297.65016979366493,297.4475104701025,297.6697383426264,297.65966846143465,0.0,2278.584723272457,145.1157660111937,227.2229480740784,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21126132.0,21126132.0,293.37199999999996,288.4312265200705,0.59610909,588.7236182854092,1.0,1.0,1.0,3.0,0.25850750474542056,283.15,283.15,283.15004478452624,286.1275302212023,3.9682539682539675,1.4310996127394935,52519.21828316082,286.08359999999993,286.10090051675115,1.72891508162587,0.9384535203868434,0.9448063340189026,0.3198198234402462,0.21595078268432288,0.24102138599782436,0.20507208687904677,0.20275575230829582,0.20381464772608435,0.18432426452913087,0.15950051201703638,297.15,293.15,297.3347372802426,298.14921578441755,297.6194227202948,297.4226060656582,297.6428022974786,297.63375682961833,0.0,2295.42101088307,148.6584914778983,248.25979294785745,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21126168.0,21126168.0,293.378,288.43022848501795,0.59564816,589.7863907808991,1.0,1.0,1.0,3.0,0.2583940931962377,283.15,283.15,283.1500498796181,286.09631236126893,3.9682539682539675,1.4911665854351186,52094.4539032224,286.0763999999999,286.1004889665355,1.7736413568467766,0.932887038385134,0.9389691037573799,0.3204683332142072,0.23510969358817513,0.23908982081038144,0.2232658521089976,0.20196305546729926,0.2029118589206521,0.1832728549945543,0.17365121830699815,297.15,293.15,297.3132436766892,298.11793863484326,297.576287643578,297.4023022383677,297.6061769083625,297.60318982036813,0.0,2315.1376339671588,153.6923187199345,271.9903749395498,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21126204.0,21126204.0,293.38399999999996,288.429197828785,0.59518507,590.8311280420455,1.0,1.0,1.0,3.0,0.25827751187374337,283.15,283.15,283.1500478645503,286.06567807342225,3.9682539682539675,1.5470730560136245,51775.40015818045,286.06919999999997,286.0981442970865,1.8148361403343278,0.9277141497639821,0.9338715547472737,0.3204764296524682,0.2572374626439065,0.23639492016826674,0.23869862600442454,0.2013854265529334,0.20224108844198402,0.1818209815337819,0.18310151842084524,297.15,293.15,297.2935734469284,298.0800869694348,297.52505858828516,297.3853780551388,297.5643828670951,297.5696959853764,0.0,2334.0872484904535,158.52420307283603,298.3941283911753,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21126240.0,21126240.0,293.39,288.4281369279157,0.59472,591.8573653400096,1.0,1.0,1.0,3.0,0.25815790347830103,283.15,283.15,283.15003699596366,286.032093725501,3.9682539682539675,1.5967786936477095,51559.56105996354,286.0619999999999,286.093594187395,1.8398129204619234,0.9227755481434992,0.9296030590749177,0.31949575597534563,0.2904184890601314,0.23399576900029606,0.23640490904078065,0.2009698413656042,0.20186363869453616,0.1805842516933013,0.18192338006238176,297.15,293.15,297.27527323848255,298.0316956163966,297.4796214303911,297.37108592300615,297.5277642848627,297.53708809862786,0.0,2350.5656057015185,162.97853120252327,326.1983563250643,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21126276.0,21126276.0,293.39599999999996,288.4270481627746,0.59425313,592.8646379459519,1.0,1.0,1.0,3.0,0.25803539656746155,283.15,283.15,283.15003031086866,285.999786228351,3.9682539682539675,1.6374639654148673,51449.58148358419,286.05479999999994,286.0867075344835,1.8613848586198958,0.9180570664190606,0.9257203379058464,0.31754026921619927,0.3190453438939656,0.23244510372897553,0.23445779137751901,0.20069144401129985,0.2016884127605342,0.17982409760458318,0.18097429973516196,297.15,293.15,297.25836605463525,297.9736771285569,297.44705556526213,297.35910778887353,297.50061538689135,297.5077643848438,0.0,2363.3828008276228,166.8118270131399,355.34875690259327,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21126312.0,21126312.0,293.402,288.4259339175752,0.59378464,593.8524811310334,1.0,1.0,1.0,3.0,0.2579111111215546,283.15,283.15,283.15001255662645,285.9648858815161,3.9682539682539675,1.6631417157720778,51467.666053557594,286.04759999999993,286.07633458936056,1.855034341356154,0.9134764061855364,0.9225491760835821,0.31604398094783975,0.3177331300921985,0.23136643649824334,0.23321995621771643,0.2004647464051147,0.20172474288029923,0.17932391134208162,0.18045144364513122,297.15,293.15,297.2424455574103,297.92345398949436,297.4217239656534,297.34820324133267,297.4787431765778,297.4829139860937,0.0,2372.0079615479253,169.51269038761905,383.50222351160124,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21126348.0,21126348.0,293.40799999999996,288.4247965804058,0.59331471,594.820430166415,1.0,1.0,1.0,3.0,0.2577859802232911,283.15,283.15,283.15000714839226,285.93579249208227,3.9682539682539675,1.6842424556503481,51512.56484774419,286.0403999999999,286.0661428374686,1.8501313021464525,0.9091781366453641,0.9195456130379956,0.31545727862954775,0.31688259227705085,0.23064576140765894,0.23247357402374014,0.20027697731266692,0.2018130239905971,0.17902981161448414,0.1802037703664429,297.15,293.15,297.2279038421759,297.88627802507114,297.40198809340353,297.3382203057835,297.4611423979734,297.4631065328815,0.0,2375.181297671794,171.8347325736506,411.20715871058013,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21126384.0,21126384.0,293.414,288.4236385432546,0.59284352,595.7680203232576,1.0,1.0,1.0,3.0,0.25766040644233185,283.15,283.15,283.1500044380366,285.90822486264153,3.9682539682539675,1.7040980442075409,51562.15172008617,286.0331999999999,286.05639997333117,1.8462980453872653,0.9051983241554342,0.916591875372897,0.31544555272317965,0.31660989065120665,0.23015396617186673,0.23200452934762242,0.20012309982285786,0.20189594359324262,0.17887363262885797,0.1801079768594114,297.15,293.15,297.21472276548394,297.85744959581444,297.38590819417414,297.3290238878089,297.4464615691333,297.44671320248295,0.0,2377.4420876104077,174.04842307361108,435.00422623785965,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21126420.0,21126420.0,293.41999999999996,288.4224622020312,0.59237125,596.6947868727219,1.0,1.0,1.0,3.0,0.25753457378897077,283.15,283.15,283.1500030933347,285.8849592380451,3.9682539682539675,1.720872462027471,51627.64595544711,286.02599999999995,286.0466239192502,1.8431051639209883,0.9015303753995423,0.9136080286224241,0.3158281832713087,0.3167715022359381,0.2298214471168169,0.23169149216385673,0.1999998466422298,0.20194558469800447,0.1788171854040013,0.18009424911607688,297.15,293.15,297.2027951301811,297.83440226676976,297.3724189965829,297.32051684511566,297.4339264583378,297.4328119393974,0.0,2378.8466728838553,176.00283889241288,452.7743339990601,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21126456.0,21126456.0,293.426,288.4212699565877,0.59189808,597.6002650859689,1.0,1.0,1.0,3.0,0.2574085092017201,283.15,283.15,283.150003078265,285.86409710475453,3.9682539682539675,1.7372764976189734,51687.66068885755,286.0187999999999,286.03744415640307,1.8406771646373012,0.8982016885316076,0.9107886130305497,0.3165131714235274,0.31730349125973145,0.22961477452468543,0.23151381752937203,0.1999092418948627,0.20199333001731465,0.17884366523571307,0.18016033369704856,297.15,293.15,297.19217722714086,297.8158596965652,297.3610321284314,297.31272340429246,297.4232141619248,297.42100132367096,0.0,2380.1577870595993,177.90456004749382,467.4979156834988,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21126492.0,21126492.0,293.43199999999996,288.42006421073654,0.59142419,598.4839902341593,1.0,1.0,1.0,3.0,0.2572821987618293,283.15,283.15,283.15000318365844,285.8453306213473,3.9682539682539675,1.7525960315474858,51747.18938944978,286.01159999999993,286.0285922898834,1.8389162776811916,0.8952167344970103,0.9081566810066547,0.3174409072104635,0.31812987221219163,0.22951219927479535,0.2314412915241348,0.19985202961515539,0.20204091779812128,0.17894174694506898,0.18029099739415672,297.15,293.15,297.18286205954644,297.8009932434115,297.3514275626676,297.30564819477877,297.4141038331399,297.4110069787089,0.0,2381.455814727188,179.69643043966246,479.22102991768406,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21126528.0,21126528.0,293.438,288.41884737226707,0.59094976,599.345497588454,1.0,1.0,1.0,3.0,0.257155613558013,283.15,283.15,283.1500032224744,285.82882888979543,3.9682539682539675,1.7665513825820396,51807.2435979537,286.0043999999999,286.02000901831184,1.8378228724325427,0.8926028295479851,0.9057334595387695,0.3186026701719629,0.31923642200626023,0.22951182183417368,0.23146772552862746,0.199831274505214,0.20208876307513932,0.17911177851959145,0.18048387873328917,297.15,293.15,297.1749435843454,297.7897065436879,297.3435977960595,297.29935148906316,297.40661873366105,297.40284362936336,0.0,2382.742114038067,181.35255802120147,487.68331260162404,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21126564.0,21126564.0,293.44399999999996,288.41762185295954,0.59047497,600.1843224200139,1.0,1.0,1.0,3.0,0.2570288196298595,283.15,283.15,283.1500031950867,285.8138393615548,3.9682539682539675,1.7795908176465371,51866.667441574216,285.99719999999996,286.0115734244599,1.8370740918492214,0.8902356133047769,0.9034685414252132,0.319861568728415,0.32045093614649933,0.2295583347621804,0.23153141175039169,0.1998359152960958,0.20213970628829386,0.17931866398618346,0.1807038817832188,297.15,293.15,297.16793378268136,297.7799927108399,297.33664180027324,297.29358470216107,297.400001466112,297.3956308924135,0.0,2384.0222517104144,182.9148738340915,494.0565299761609,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21126600.0,21126600.0,293.45,288.41639006859793,0.59,601.0,1.0,1.0,1.0,3.0,0.2569018152031789,283.15,283.15,283.1500031409229,285.80018869497354,3.9682539682539675,1.7918372738090744,51924.5375906924,285.9899999999999,286.0032775078549,1.8366053332524246,0.8880902987192418,0.9013463345688344,0.3211938873429747,0.3217417210464192,0.22964238612759347,0.2316216287363813,0.1998645091539814,0.2021943708447474,0.179556470724754,0.18094481211531654,297.15,293.15,297.161738234651,297.77151048898,297.3304111128636,297.2883133305113,297.39412532007907,297.389219697417,0.0,2385.2856375527213,184.3924524768423,498.5038448565747,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21126636.0,21126636.0,293.45599999999996,288.41515443897936,0.58952503,601.7509786773487,1.0,1.0,1.0,3.0,0.2567745484095597,283.15,283.15,283.15000306800835,285.7881006264552,3.9682539682539675,1.8030590159658721,51980.845623578,285.98279999999994,285.9951117859379,1.836450097111766,0.8862048205627019,0.8993909381137842,0.3226054644682733,0.32311197680225306,0.22976826229979447,0.23173954963960383,0.19992180574479498,0.20225391226720732,0.17982951186617344,0.18120860349750548,297.15,293.15,297.1564953317841,297.7643855906561,297.3250042932721,297.28363426876695,297.3891011712451,297.3837241311449,0.0,2386.524429193018,185.76075137911144,500.6604758181161,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21126672.0,21126672.0,293.462,288.41391738792277,0.58905024,602.397310797063,1.0,1.0,1.0,3.0,0.2566471011399362,283.15,283.15,283.1500029596955,285.7769679797291,3.9682539682539675,1.8136138586201296,52035.76645260118,285.97559999999993,285.98702234795803,1.8364585956510384,0.8844724517280558,0.8975341395566062,0.3240531719942097,0.3245139727966482,0.22991535943633395,0.23186877574676396,0.19999714110469408,0.20231742735354188,0.18012175644986306,0.1814834811816809,297.15,293.15,297.1518124229256,297.7579283352885,297.32004288519755,297.2793249649047,297.384554117281,297.3787325451194,0.0,2387.7307251626125,187.05718873222617,501.431631625836,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21126708.0,21126708.0,293.46799999999996,288.4126813432748,0.58857581,602.9409376244029,1.0,1.0,1.0,3.0,0.25651945566605466,283.15,283.15,283.1500028547991,285.76682275851454,3.9682539682539675,1.823492901285567,52088.773226513295,285.9683999999999,285.9790142434468,1.83662549541849,0.8828953632074397,0.8957767931543247,0.3255337627517931,0.3259429988646436,0.23008279643574436,0.23200770563823417,0.2000913449660765,0.2023854580130551,0.18043299031964655,0.18176879414117864,297.15,293.15,297.1476975888283,297.7521061281573,297.31552279615994,297.2754021372384,297.38048512183826,297.3742427544445,0.0,2388.899584299252,188.27860072105173,500.77291175165277,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21126744.0,21126744.0,293.474,288.4114487369137,0.5881019200000001,603.3838004246285,1.0,1.0,1.0,3.0,0.2563915671106408,283.15,283.15,283.15000276494834,285.7577777816536,3.9682539682539675,1.8325755844548894,52139.30798443314,285.9611999999999,285.9710887455773,1.8369580749254546,0.8814899809065525,0.8941286187312686,0.327046070619737,0.32739553977689356,0.2302713033686494,0.23215520814936044,0.20020714589693583,0.2024591409840261,0.18076467996832551,0.18206468778363252,297.15,293.15,297.1442115197709,297.74693798612896,297.3114808590783,297.27192245273915,297.3769399486324,297.37029855327,0.0,2390.0247662016195,189.4100281572412,498.4999032805831,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21126780.0,21126780.0,293.47999999999996,288.4102220047509,0.58762875,603.7278404629998,1.0,1.0,1.0,3.0,0.2562634520077038,283.15,283.15,283.1500026683433,285.7496443343106,3.9682539682539675,1.840969417701892,52187.2505554845,285.95399999999995,285.9632332193104,1.8374112213528748,0.8802207703350371,0.8925655537455346,0.3285784712986026,0.3288598749336657,0.23047496200679798,0.23230716129987186,0.2003409254307805,0.20253798539005696,0.18111206328621424,0.18236796370024594,297.15,293.15,297.14122520821377,297.74224261321143,297.30781133894504,297.268813898771,297.3738080786237,297.36678022755297,0.0,2391.1058461390726,190.46187033033883,494.9028098390358,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21126816.0,21126816.0,293.486,288.4090035867314,0.58715648,603.974999004777,1.0,1.0,1.0,3.0,0.2561351968443591,283.15,283.15,283.15000256860765,285.7420393518685,3.9682539682539675,1.8489499130077929,52233.50874749187,285.9467999999999,285.9554215189002,1.8379298070672943,0.8790284242323536,0.8910504015013099,0.33012065042081207,0.3303288955607511,0.2306866755032217,0.23246099288607033,0.20048513918254274,0.2026200351671755,0.1814681461672286,0.1826751722938688,297.15,293.15,297.1385214377096,297.7378016313131,297.3043507251083,297.26592155495297,297.3709094185224,297.3635009535213,0.0,2392.159357238791,191.46593756563593,490.5510881001113,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21126852.0,21126852.0,293.49199999999996,288.40779592683043,0.58668529,604.1272173152203,1.0,1.0,1.0,3.0,0.25600673950275993,283.15,283.15,283.15000248176455,285.7351366580391,3.9682539682539675,1.8564052890201046,52276.98423816601,285.9395999999999,285.9476735815687,1.8385287329240068,0.8779360911596782,0.889596546893074,0.33167347344570525,0.33180132731061684,0.23090820842149157,0.23261628036556425,0.2006433453065311,0.20270649761433113,0.18183537215551115,0.1829870996516239,297.15,293.15,297.136186031179,297.73367827151054,297.30116211175095,297.2633206333501,297.36831559340266,297.3605325282387,0.0,2393.1742245215687,192.4062675897186,485.19353783067925,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21126888.0,21126888.0,293.498,288.4066014730498,0.58621536,604.1864366595895,1.0,1.0,1.0,3.0,0.255878080655946,283.15,283.15,283.1500024056357,285.72887884080706,3.9682539682539675,1.8633550294067984,52317.72008389543,285.9323999999999,285.9399825980429,1.8391988107662331,0.8769353206021924,0.8881985004745492,0.33323469979356,0.33327524887281856,0.2311383150270272,0.23277235119966022,0.20081457347288115,0.20279721659055175,0.18221272566419133,0.18330318560753917,297.15,293.15,297.134188354338,297.7298397742265,297.29822427634554,297.26099276342785,297.36600303540405,297.3578496407484,0.0,2394.1537626263544,193.28479272520232,478.9066654193521,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21126924.0,21126924.0,293.50399999999996,288.4054226774106,0.58574687,604.1545983031449,1.0,1.0,1.0,3.0,0.2557492599795119,283.15,283.15,283.15000233207667,285.7230849252738,3.9682539682539675,1.869923895900769,52356.21059586562,285.92519999999996,285.9323341641441,1.8399153824969443,0.8759982900665986,0.8868390998117406,0.334799790990352,0.3347479143801655,0.2313737345956315,0.23292821096131416,0.2009951797840563,0.20289124813089449,0.1825969599387065,0.1836219415137053,297.15,293.15,297.1324265419005,297.7261891317108,297.29546208780135,297.25886383954986,297.3638881093608,297.3553659420647,0.0,2395.105984616508,194.11618722156197,471.964156865888,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21126960.0,21126960.0,293.51,288.4042619959445,0.58528,604.0336435111465,1.0,1.0,1.0,3.0,0.2556202998511606,283.15,283.15,283.15000226052376,285.7176629833586,3.9682539682539675,1.8762093511743367,52392.53959936951,285.9179999999999,285.92472889525095,1.8406669069385322,0.8751110802988831,0.8855099209293483,0.3363668563582304,0.336218489352769,0.23161293837498553,0.23308354002068654,0.2011833175616619,0.2029880582387348,0.18298648959167618,0.18394270120375159,297.15,293.15,297.13084945057733,297.7226814457507,297.2928382465982,297.25689559075346,297.3619290203994,297.3530387508158,0.0,2396.0347868028043,194.91080584428954,464.50802018588024,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21126996.0,21126996.0,293.51599999999996,288.4031218886827,0.5848149300000001,603.8255135488544,1.0,1.0,1.0,3.0,0.25549114097128567,283.15,283.15,283.15000220963685,285.7127034762561,3.9682539682539675,1.8821199591517457,52425.91262409621,285.91079999999994,285.91717362577486,1.8414577116716877,0.8742865910742889,0.8842173478097801,0.3379347856760203,0.337684364248033,0.2318562085386624,0.23323724165561274,0.2013811738436649,0.20308837161161203,0.18338261369238787,0.1842656505388534,297.15,293.15,297.12950534107694,297.7193498994033,297.2903897355916,297.2551368242133,297.36016951353395,297.3509102627638,0.0,2396.9366297873844,195.65592545079136,456.3768131927269,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21127032.0,21127032.0,293.522,288.40200481964257,0.58435184,603.5321496815286,1.0,1.0,1.0,3.0,0.25536184931553685,283.15,283.15,283.15000215386317,285.7080248433122,3.9682539682539675,1.8878015336441465,52457.316321847844,285.9035999999999,285.9096513704269,1.8422713570177387,0.8734990005321372,0.8829471792739818,0.3395020847040551,0.3391464794920292,0.23210069388452673,0.2333893994365533,0.2015849123215519,0.20319110824524952,0.18378254837612712,0.18458995513315798,297.15,293.15,297.1282985793199,297.7161192564069,297.28803635039776,297.25350609292803,297.3585293684751,297.34889792950554,0.0,2397.8202822284807,196.37038798618744,447.8625346570852,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21127068.0,21127068.0,293.52799999999996,288.4009132568124,0.58389091,603.1554931744294,1.0,1.0,1.0,3.0,0.2552324208632138,283.15,283.15,283.1500021016655,285.70360452162925,3.9682539682539675,1.8932714579953456,52486.68951525615,285.8963999999999,285.9021618712346,1.8430938094287426,0.8727443741659776,0.8816972499948945,0.341067773034458,0.340604109652858,0.23232432801507236,0.23352923704019538,0.20179421641453413,0.20329623115186501,0.18418592784469934,0.18491545130641027,297.15,293.15,297.12721632689,297.71297963541497,297.2855009150764,297.2519977464649,297.3570011294599,297.3469391506612,0.0,2398.6861263141727,197.05567683132625,438.98618047296344,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21127104.0,21127104.0,293.534,288.3998496721336,0.58343232,602.6974852928167,1.0,1.0,1.0,3.0,0.2551028079775857,283.15,283.15,283.1500020516284,285.69951052585066,3.9682539682539675,1.8984587023938817,52513.484347335005,285.8891999999999,285.8947083448436,1.843917024570365,0.8720304923785137,0.880471353338265,0.34263064418544653,0.34205507420705217,0.23251777714727895,0.23364591826684247,0.20201060966817255,0.20340427764453667,0.18459362586280353,0.18524227006832686,297.15,293.15,297.12628944840094,297.70995418166785,297.2827001973455,297.25064665831485,297.3556160262039,297.3450413023866,0.0,2399.52745517971,197.70214530300234,429.63112841563026,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21127140.0,21127140.0,293.53999999999996,288.39881654148076,0.58297625,602.1600673019507,1.0,1.0,1.0,3.0,0.2549730365051834,283.15,283.15,283.1500019990289,285.6956540517843,3.9682539682539675,1.903425384991246,52538.20195952151,285.88199999999995,285.88728131482736,1.844727594863316,0.871343874727049,0.8792610315940717,0.3441894934552103,0.3434993024402858,0.2326898827412268,0.23373634100492038,0.20223219913757434,0.2035146263259851,0.18500425718756444,0.18556992182702972,297.15,293.15,297.1254698424548,297.70700666920646,297.27974746187715,297.2494138423467,297.3543360048543,297.3431947641479,0.0,2400.3460965698796,198.31810083384244,419.92890901378644,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21127176.0,21127176.0,293.546,288.3978163446397,0.58252288,601.5451804670913,1.0,1.0,1.0,3.0,0.25484315560865617,283.15,283.15,283.1500019460119,285.6919502779107,3.9682539682539675,1.9082484331515022,52561.48740585253,285.8747999999999,285.8798736416076,1.8455305071476797,0.8706742271298149,0.8780618074279388,0.34574513313962335,0.34493893660485475,0.232848680256454,0.23380895712157534,0.20245715300883904,0.20362684205140924,0.18541670545784517,0.18589831307629795,297.15,293.15,297.12471795577613,297.7041075913187,297.27671202805016,297.24825839631205,297.3531237833642,297.34138395096426,0.0,2401.149244998016,198.91399619478435,410.0346837286898,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21127212.0,21127212.0,293.55199999999996,288.3968515652828,0.58207239,600.8547660534988,1.0,1.0,1.0,3.0,0.2547131316291885,283.15,283.15,283.1500020424929,285.6883376807882,3.9682539682539675,1.9131968206764816,52580.67718070216,285.8675999999999,285.8725797929717,1.8463604338506354,0.8700232974396866,0.8768960447844801,0.3472957877624575,0.3463765920282883,0.23299423185406895,0.2338669139022211,0.20268603140233044,0.20374583681185335,0.18583109686928626,0.18623080508428194,297.15,293.15,297.1240425488111,297.7012613409474,297.27362705978237,297.2471948298,297.3519901493552,297.3396231857392,0.0,2401.9554367273795,199.50792852527476,400.3759322288576,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21127248.0,21127248.0,293.558,288.39592469094276,0.58162496,600.0907653264331,1.0,1.0,1.0,3.0,0.2545829246882313,283.15,283.15,283.1500024841205,285.6839834622973,3.9682539682539675,1.9195224077611355,52586.58434330596,285.8603999999999,285.86572339827865,1.8473563408140972,0.8693880466242235,0.875846633377448,0.3488404051017414,0.34782915097017425,0.23312633819843495,0.23392719926694092,0.20291845158412986,0.20388926988957834,0.18624699362808422,0.18658031274650555,297.15,293.15,297.1234371034007,297.69846457462364,297.27050217885966,297.2462209007111,297.3509307772595,297.3379111069709,0.0,2402.938008060861,200.19647079041334,392.7149592126691,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21127284.0,21127284.0,293.56399999999996,288.3950382129832,0.58118077,599.2551195511545,1.0,1.0,1.0,3.0,0.25445253993947897,283.15,283.15,283.1500026758527,285.67913301285694,3.9682539682539675,1.9262227638631957,52588.7746109094,285.85319999999996,285.8589115856307,1.8484051121159608,0.8687600752201041,0.8748403952231784,0.3503785765591185,0.34928279319468597,0.2332503524149858,0.23398421509036416,0.20315284343671844,0.20404210034477216,0.18666328773468494,0.186935768017049,297.15,293.15,297.1228721470062,297.6956919215928,297.2673883909863,297.2453061281523,297.3499164067781,297.3362349989031,0.0,2404.0089786895646,200.91037758642096,385.7210213975144,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21127320.0,21127320.0,293.57,288.3941946265678,0.58074,598.3497699929228,1.0,1.0,1.0,3.0,0.2543219808752059,283.15,283.15,283.1500027925376,285.6739883643282,3.9682539682539675,1.9332456781680958,52588.021550294245,285.8459999999999,285.85212761841,1.8494901131883592,0.8681367301361117,0.8738653866846702,0.3519102026929437,0.35073552605322,0.2333678341972811,0.23403833332897245,0.20338867479735198,0.20420189292129684,0.1870796228903202,0.1872953864686329,297.15,293.15,297.12233822358496,297.6929347407627,297.26429766599875,297.2444399160758,297.3489372817047,297.3345895656254,0.0,2405.1284579453613,201.64699214871084,379.2196501312305,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21127356.0,21127356.0,293.57599999999996,288.3933964306267,0.5803028299999999,597.3766579169984,1.0,1.0,1.0,3.0,0.25419115667802705,283.15,283.15,283.15000292275727,285.6682809920998,3.9682539682539675,1.940968628615724,52581.7518690608,285.83879999999994,285.8454368461794,1.8506537887089216,0.8675169621046163,0.8729506396446934,0.3534376167465966,0.3521892043603176,0.23347666317101523,0.2340933840138039,0.20362586284467385,0.20437499314781057,0.1874955710131876,0.18766341350236113,297.15,293.15,297.1218397998844,297.6902631146932,297.26124947079654,297.24363289065644,297.3480001982874,297.33299709486363,0.0,2406.3258088174653,202.43598396100668,373.775689821148,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21127392.0,21127392.0,293.582,288.39264612782074,0.5798694400000001,596.3377245886412,1.0,1.0,1.0,3.0,0.25406018617387915,283.15,283.15,283.1500013877303,285.66148957262845,3.9682539682539675,1.9466799555403032,52591.548679470725,285.8315999999999,285.8380409155657,1.8479809843835793,0.866893746746187,0.8721375527179562,0.3551215722579577,0.34966621003215176,0.23357417035509626,0.23416028736375163,0.20385877354557377,0.2045683921997547,0.1879088967435264,0.18804602011832447,297.15,293.15,297.12135134345135,297.6895790400238,297.2581721169495,297.2428045628707,297.3470555039589,297.3317925134508,0.0,2407.039268070592,203.0753698332777,368.5748885708429,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21127428.0,21127428.0,293.58799999999997,288.3919462245031,0.57944001,595.2349112731113,1.0,1.0,1.0,3.0,0.25392918800159403,283.15,283.15,283.1499996674032,285.65459178255134,3.9682539682539675,1.9504518415288579,52614.93422404822,285.8243999999999,285.8301340616588,1.8435784462691576,0.8662801022903717,0.8713711670489954,0.35701653846525394,0.3453615594660634,0.2336606483990341,0.234225801561385,0.20408664936919388,0.20476753698760097,0.18831975865302658,0.18843336813032227,297.15,293.15,297.1209053835531,297.6914629694167,297.2550690228255,297.24194630020025,297.34610567551425,297.331097870302,0.0,2407.0489079110675,203.56353429630175,363.59911959658666,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21127464.0,21127464.0,293.594,288.39129923067924,0.57901472,594.0701592356688,1.0,1.0,1.0,3.0,0.2537982457862658,283.15,283.15,283.1499989605343,285.64799537656336,3.9682539682539675,1.9539412341573725,52637.359685380245,285.8171999999999,285.8223405590792,1.839433448538096,0.8656903706234877,0.8706284267337354,0.35909530647659516,0.3413026535314285,0.2337388769849339,0.23428343283927627,0.20431064432722268,0.2049646293857021,0.18872903532207308,0.18882024845313464,297.15,293.15,297.1205375618529,297.6954836083351,297.25198257301616,297.2410748820152,297.3451671294907,297.330849150942,0.0,2406.662677551836,204.01854014002726,358.95899707772617,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21127500.0,21127500.0,293.59999999999997,288.3907076599636,0.57859375,592.8454097415738,1.0,1.0,1.0,3.0,0.253667399498962,283.15,283.15,283.1499988792695,285.64146461576286,3.9682539682539675,1.9577662800364344,52653.854992991604,285.80999999999995,285.81482559998517,1.835639403066734,0.8651376731692807,0.8699270062817989,0.36133081086597074,0.33756170937662244,0.23381113725356312,0.23433506811475419,0.20453176733456935,0.20516047039723775,0.18913753230825958,0.1892075553740947,297.15,293.15,297.12027990526775,297.7011924970009,297.2489624531995,297.24020908074436,297.34425897606394,297.3309805824553,0.0,2406.1880579552517,204.48611819557055,354.69101895716057,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21127536.0,21127536.0,293.606,288.39017402953493,0.57817728,591.5626040560863,1.0,1.0,1.0,3.0,0.2535366303801222,283.15,283.15,283.1499989722071,285.63491063327314,3.9682539682539675,1.9618825898015146,52665.986763413646,285.8027999999999,285.80748245496886,1.832092181166346,0.8646188033291045,0.8692646243505938,0.3636606406437317,0.33403190716392583,0.23388061720743258,0.23438385228854167,0.20475158606673102,0.2053559656308915,0.18954601476280997,0.1895956516688556,297.15,293.15,297.12011748800444,297.7078075182399,297.24602437304856,297.23936124328355,297.3433857816276,297.33133928084084,0.0,2405.7503119597263,204.96761298214625,350.71878552034286,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21127572.0,21127572.0,293.61199999999997,288.38970086008834,0.57776549,590.2236834444666,1.0,1.0,1.0,3.0,0.2534059261466078,283.15,283.15,283.14999914792435,285.6282999666521,3.9682539682539675,1.9663444232232483,52673.86018409539,285.7955999999999,285.80028497708685,1.828785087017436,0.8641335107296546,0.8686428445782826,0.366060800881413,0.3307020454412282,0.23394905103997132,0.23443158925082352,0.20497090219109226,0.20555187739259057,0.18995466047088982,0.18998484880514474,297.15,293.15,297.12004595774494,297.7150013987622,297.24318884150864,297.2385407975654,297.34254960287114,297.33186531969045,0.0,2405.386381637553,205.46907616780015,347.02424064183026,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21127608.0,21127608.0,293.618,288.38929067578573,0.57735856,588.8305891719746,1.0,1.0,1.0,3.0,0.25327526404739753,283.15,283.15,283.14999935593613,285.62162163243363,3.9682539682539675,1.971109083854929,52678.433242936444,285.7883999999999,285.79318844189766,1.825667532246016,0.8636745058872051,0.868054125534582,0.36850288010045706,0.3275272940522033,0.23401778657291644,0.2344796734009995,0.2051904927359094,0.20574873061584167,0.19036292681718042,0.19037480602647466,297.15,293.15,297.1200432502559,297.7224612871609,297.24045046506933,297.2377506495153,297.34173480269493,297.3324880909393,0.0,2405.0959890421523,205.98967242201053,343.54932554530956,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
