,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21127644.0,21127644.0,293.62399999999997,288.38894600420343,0.5769566700000001,587.3852625038703,1.0,1.0,1.0,3.0,0.25314463367606554,283.15,283.15,283.14999957902944,285.61486349402026,3.9682539682539675,1.9761672417106018,52680.04908856994,285.78119999999996,285.78617568388614,1.8227232308138883,0.8632388281593258,0.8674956482772203,0.3709739596421243,0.32449340119447617,0.23408780203972293,0.23452891796418468,0.20541086607609055,0.20594688475212375,0.1907700508689768,0.1907650922976541,297.15,293.15,297.1201001192691,297.7300368607965,297.2378147118122,297.2369948780108,297.3409269765188,297.33317470928154,0.0,2404.8790702092238,206.529685522607,340.272043299233,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21127680.0,21127680.0,293.63,288.38866937627733,0.57656,585.8896447054141,1.0,1.0,1.0,3.0,0.25301402325306227,283.15,283.15,283.1499998048192,285.6080018625737,3.9682539682539675,1.981591161411941,52678.49308974913,285.7739999999999,285.77924104744494,1.8199701776319905,0.862826879570945,0.8669691887756087,0.3734666640546621,0.3216150227476412,0.23415988309625657,0.23458064722764863,0.20563245622158344,0.20614709586602273,0.19117581506212708,0.19115519475164414,297.15,293.15,297.1202147521586,297.7375949996908,297.23530100907,297.23628120037137,297.34012655246755,297.3339037027517,0.0,2404.7502235412685,207.09580763120204,337.206041109556,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21127716.0,21127716.0,293.63599999999997,288.38846332624604,0.57616873,584.3456770418657,1.0,1.0,1.0,3.0,0.25288342576108525,283.15,283.15,283.1500000338973,285.6009748802524,3.9682539682539675,1.9875355782803756,52672.82660367538,285.76679999999993,285.7723964024485,1.8174854224375963,0.8624458812137706,0.8664851300675567,0.37598422084064526,0.31895697456979977,0.23423448833242938,0.23463604950506553,0.20585581340262463,0.20635036991820185,0.1915800368755015,0.1915449837062486,297.15,293.15,297.1204022574428,297.74505352212486,297.23295286146134,297.2356267383897,297.3393432960622,297.3346757350962,0.0,2404.7486965588564,207.70054107638228,334.42172239184526,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21127752.0,21127752.0,293.642,288.38833039159135,0.57578304,582.7553007784854,1.0,1.0,1.0,3.0,0.25275281597361887,283.15,283.15,283.1500002515217,285.5938360117699,3.9682539682539675,1.9937729379156077,52665.203761382494,285.7595999999999,285.76558664689463,1.8151402663929908,0.8620789054532413,0.8660217762438677,0.37850878241057684,0.31641396493626783,0.23431073796032553,0.2346939713568272,0.20608019156032797,0.20655562428242738,0.19198364466458578,0.19193461432357006,297.15,293.15,297.1206194350519,297.75236489545875,297.2306982994561,297.23500482240206,297.33857434333606,297.33545235914096,0.0,2404.8187872239782,208.3282850861363,331.79070313365605,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21127788.0,21127788.0,293.64799999999997,288.38827311297615,0.57540311,581.1204571805334,1.0,1.0,1.0,3.0,0.25262218362933153,283.15,283.15,283.1500004585995,285.5865842742122,3.9682539682539675,2.000329266774619,52655.60053567769,285.7523999999999,285.7588115946654,1.8129352677002193,0.8617248029970472,0.8655778895066264,0.38103877466738634,0.3139876373003687,0.23438864188524572,0.2347544509400166,0.20630554555438096,0.20676284071553358,0.19238672913317273,0.1923242010142549,297.15,293.15,297.1208621720021,297.7595026320268,297.2285384074133,297.23441498177186,297.33782200179536,297.33622803900187,0.0,2404.960939951238,208.9816050844729,329.31182911806394,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21127824.0,21127824.0,293.654,288.3882940341802,0.5750291200000001,579.4430875132696,1.0,1.0,1.0,3.0,0.25249149382809444,283.15,283.15,283.1500006569104,285.5791357113524,3.9682539682539675,2.007429037085234,52643.08710779587,285.7451999999999,285.7520770376786,1.8109529403178455,0.86138850246707,0.8651617120563156,0.3835744169553934,0.3117501598137151,0.23446870051899343,0.23481870481924058,0.2065323283820849,0.20697300678066582,0.19278911800708232,0.1927138743515049,297.15,293.15,297.1211367684636,297.76632173167553,297.2265227068415,297.23387421244416,297.3370991063713,297.3369909051592,0.0,2405.219922076577,209.68035792420596,327.06260544268105,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21127860.0,21127860.0,293.65999999999997,288.38839570203356,0.57466125,577.7251330419542,1.0,1.0,1.0,3.0,0.2523607538117713,283.15,283.15,283.15000084775136,285.5715660861504,3.9682539682539675,2.014819014697261,52629.22745905031,285.73799999999994,285.7453586727889,1.8090913620275975,0.8610602680835915,0.8647591151793665,0.3861113972892671,0.3096165848073632,0.2345497165237406,0.23488489159882364,0.20675979581432236,0.2071847509485352,0.19319113812581287,0.1931037009536586,297.15,293.15,297.1214228847534,297.7729333687432,297.2245853432188,297.23335945347634,297.3363939216744,297.33773899437324,0.0,2405.54533357875,210.4039698776945,324.9433826877747,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21127896.0,21127896.0,293.666,288.38858066634697,0.5742996800000001,575.9685350318471,1.0,1.0,1.0,3.0,0.2522299587226632,283.15,283.15,283.15000102565614,285.56388383558544,3.9682539682539675,2.0224805592265427,52614.18110817723,285.7307999999999,285.73865532315176,1.8073397575817416,0.860738511695771,0.8643679860993121,0.38864882779598253,0.3075786427045123,0.2346315836285241,0.23495276601327364,0.20698782419922782,0.20739788737795448,0.1935928086162966,0.1934936933507141,297.15,293.15,297.1217165296968,297.7793419001658,297.2227199575543,297.2328677322811,297.33570524374386,297.33847027268837,0.0,2405.931109236715,211.1510386490675,322.9420167451929,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21127932.0,21127932.0,293.67199999999997,288.38885147984024,0.57394459,574.1752347482086,1.0,1.0,1.0,3.0,0.2520990693333865,283.15,283.15,283.15000119306336,285.5560612928499,3.9682539682539675,2.0305662469847165,52597.43874042545,285.7235999999999,285.7319747651359,1.805729276424032,0.860423174682893,0.8639893597671362,0.39118535698065904,0.3056661558263607,0.2347141970136022,0.23502250597199156,0.20721641405523464,0.2076126265842505,0.1939939375566661,0.19388382909967425,297.15,293.15,297.1220136690405,297.7854642239202,297.22094411063495,297.2324038370743,297.3350374392037,297.3391726559748,0.0,2406.3946595062184,211.93550341540706,321.0886630332645,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21127968.0,21127968.0,293.678,288.3892106980683,0.57359616,572.3471734562986,1.0,1.0,1.0,3.0,0.2519680816360631,283.15,283.15,283.1500013591155,285.5480924661073,3.9682539682539675,2.039022706589889,52579.39933583705,285.7163999999999,285.7253068642822,1.8042506888490697,0.8601131656898845,0.8636216700833111,0.39372052970972043,0.3038719420763402,0.23479725304241617,0.23509380100656435,0.2074454910375459,0.20782881396432332,0.19439452159736376,0.1942740642347885,297.15,293.15,297.1223118959132,297.7913096768275,297.21924954551696,297.2319656217819,297.3343890522109,297.33984515845015,0.0,2406.934009425731,212.753243901735,319.3728894998553,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21128004.0,21128004.0,293.68399999999997,288.38966087934443,0.57325457,570.4862924213774,1.0,1.0,1.0,3.0,0.2518369418883806,283.15,283.15,283.15000151187155,285.539945080776,3.9682539682539675,2.047936790022494,52560.17638054234,285.70919999999995,285.7186427806018,1.802915879552214,0.8598060853753595,0.8632628809193177,0.3962524693454928,0.3022109399191458,0.23487994934524142,0.2351660389098865,0.2076747567092982,0.20804628559000166,0.1947942515366812,0.19466420208135538,297.15,293.15,297.1226021301314,297.7968173544709,297.2176373413994,297.2315520911542,297.3337602286668,297.3404738291645,0.0,2407.558823770016,213.61376741882077,317.80659660453205,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21128040.0,21128040.0,293.69,288.39020458466115,0.57292,568.5945329087049,1.0,1.0,1.0,3.0,0.25170571312236845,283.15,283.15,283.15000165615885,285.5317155182299,3.9682539682539675,2.057046156896678,52540.48204091645,285.7019999999999,285.71198702956406,1.8016494416647892,0.8594996816110053,0.8629076917207212,0.39878253382122486,0.3006142859043678,0.2349622990092907,0.23523853127448588,0.20790399015733185,0.208264285392646,0.1951934714300661,0.19505421448207136,297.15,293.15,297.1228861604347,297.80215264769157,297.2160647343211,297.23114945275836,297.3331403310049,297.34107866524215,0.0,2408.224977990019,214.49226806131506,316.3151139221279,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21128076.0,21128076.0,293.69599999999997,288.3908443776084,0.57259263,566.6738361835412,1.0,1.0,1.0,3.0,0.25157433518843725,283.15,283.15,283.1500017900977,285.52335659651004,3.9682539682539675,2.066516829626203,52519.96425820328,285.69479999999993,285.7053392624381,1.8004911845739007,0.8591938551379703,0.8625574403448734,0.4013092771688154,0.2991205257787022,0.2350439370339316,0.23531122125496615,0.20813317836709136,0.2084830451222497,0.1955918556653961,0.1954439651627326,297.15,293.15,297.1231591236628,297.8072128640822,297.2145525164487,297.23076402599355,297.3325342190217,297.3416445498418,0.0,2408.9557451240094,215.40471946191772,314.93734411684545,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21128112.0,21128112.0,293.702,288.39158282428997,0.57227264,564.7261435111465,1.0,1.0,1.0,3.0,0.25144278443907503,283.15,283.15,283.150001917667,285.514871168011,3.9682539682539675,2.076377151605053,52498.564818665385,285.6875999999999,285.6987048115536,1.7994350796863328,0.8588872439285347,0.8622104472879324,0.40383237660453275,0.29772610804154837,0.23512455958135864,0.23538371636094907,0.20836206463409657,0.20870230755556216,0.19598927136301986,0.19583329718391057,297.15,293.15,297.1234176910391,297.8119994228197,297.21309653559865,297.23039258340987,297.3319402016718,297.34216928690785,0.0,2409.7495502210068,216.35377511492328,313.6670104536294,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21128148.0,21128148.0,293.70799999999997,288.3924224932363,0.5719602100000001,562.7533961567808,1.0,1.0,1.0,3.0,0.2513111160651351,283.15,283.15,283.15000203927013,285.50631193157466,3.9682539682539675,2.0864271767204956,52476.8457230209,285.6803999999999,285.69208047819114,1.7984390060080675,0.8585796365514184,0.8618648754398774,0.40635307209141036,0.2963908686734997,0.23520445556813643,0.23545596243378575,0.20859065709986002,0.20892177158742162,0.19638603390328907,0.19622230882955155,297.15,293.15,297.1236661761658,297.81661699627966,297.2116741386362,297.230028534351,297.33135307182215,297.342667783451,0.0,2410.5817051529307,217.32065010032156,312.46198734214533,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21128184.0,21128184.0,293.714,288.39336595531586,0.57165552,560.7575353857042,1.0,1.0,1.0,3.0,0.25117925150585,283.15,283.15,283.15000215572036,285.4976378348214,3.9682539682539675,2.0968614860668238,52454.32928406249,285.6731999999999,285.68547183594535,1.79753399144916,0.8582699606072653,0.861520704799303,0.4088699354291357,0.2951465095807915,0.2352832256237457,0.23552771565539676,0.2088186899325309,0.2091413916253454,0.19678172263846314,0.19661073482188052,297.15,293.15,297.1238979828732,297.82097526709555,297.21030357962553,297.2296747167402,297.3307759105611,297.3431254913791,0.0,2411.47253241654,218.32375870445586,311.35295948605847,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21128220.0,21128220.0,293.71999999999997,288.39441578364296,0.57135875,558.7405024631768,1.0,1.0,1.0,3.0,0.2510472403046741,283.15,283.15,283.15000226684435,285.488887687778,3.9682539682539675,2.1075060931243477,52431.51856419578,285.66599999999994,285.6788747654252,1.7966875171440095,0.8579584277369141,0.861176911910714,0.41138411786967877,0.2939613830127198,0.23536122249905017,0.235599083027485,0.20904622327401334,0.20936098959681604,0.19717662786776463,0.1969986950444952,297.15,293.15,297.1241175857309,297.82515957833044,297.20896807682294,297.2293265177847,297.33020499942506,297.34355535161876,0.0,2412.4028086238422,219.3468361518323,310.3070370356373,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21128256.0,21128256.0,293.726,288.39557455348444,0.57107008,556.7042386544585,1.0,1.0,1.0,3.0,0.25091505502441525,283.15,283.15,283.15000237241554,285.48005740753183,3.9682539682539675,2.1184163213417473,52408.24470326083,285.65879999999987,285.6722943799677,1.7959053296292122,0.8576445184668441,0.8608331527625701,0.41389527452799635,0.29284189384761783,0.23543835205043018,0.23566999262449867,0.20927307886525864,0.20958044757231614,0.19757061672552684,0.19738608363255447,297.15,293.15,297.1243229591729,297.8291503891488,297.2076719518675,297.228983352261,297.3296407959492,297.3439538896799,0.0,2413.3763551630464,220.39493442912126,309.3297131215875,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21128292.0,21128292.0,293.73199999999997,288.3968448421621,0.57078969,554.6506852248098,1.0,1.0,1.0,3.0,0.25078271344079484,283.15,283.15,283.15000254766164,285.471195816978,3.9682539682539675,2.129684147811065,52383.13910330128,285.6515999999999,285.6658019563717,1.7953526748897215,0.8573285318553536,0.8604941187711701,0.41639915981296916,0.29194604670526964,0.23551491403400257,0.23574154140253792,0.20949941978210662,0.20980078162425425,0.1979638624943226,0.19777373962650976,297.15,293.15,297.12451634002116,297.83292239412424,297.2064111167208,297.22864525346534,297.32908298115376,297.3443156170971,0.0,2414.4023989484626,221.47183512818808,308.5806177864239,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21128328.0,21128328.0,293.738,288.3982292289542,0.5705177600000001,552.5817834394904,1.0,1.0,1.0,3.0,0.25065014847158185,283.15,283.15,283.15000304783985,285.4622324245612,3.9682539682539675,2.1421140276197566,52349.53399303096,285.6443999999999,285.6596717643828,1.7955368747194074,0.8570082964187076,0.8601726987002317,0.41886101600752745,0.29176115066524594,0.23559157178354026,0.23581690850086917,0.20972580521975384,0.21002521221169054,0.19835643972332034,0.19816384601635567,297.15,293.15,297.124691477831,297.83604503222364,297.205200498251,297.22832082750136,297.3285360240625,297.3445587719739,0.0,2415.6367244354597,222.63330837858575,308.55101055462376,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21128364.0,21128364.0,293.74399999999997,288.39973029499333,0.57025447,550.4994745637606,1.0,1.0,1.0,3.0,0.2505173209594256,283.15,283.15,283.1500035401061,285.45303621759325,3.9682539682539675,2.1553818136157563,52311.10006162338,285.63719999999995,285.65371897024386,1.7961070104651733,0.8566801437265064,0.8598566762065178,0.42127343633378145,0.2919528326268031,0.23566824102333686,0.2358943462642927,0.20995209592834466,0.21025179649392245,0.19874819612860434,0.19855486937664915,297.15,293.15,297.1248398125341,297.8384544171034,297.20403728729667,297.2280079339923,297.32799712675194,297.3446673155357,0.0,2417.0810050549644,223.86029083427408,308.90025529524587,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21128400.0,21128400.0,293.75,288.40135062316244,0.5700000000000001,548.4056998628804,1.0,1.0,1.0,3.0,0.2503841925035736,283.15,283.15,283.15000389734666,285.4438051336667,3.9682539682539675,2.169487017286688,52267.77802351606,285.6299999999999,285.64796267866063,1.7969994942260101,0.8563405009488415,0.8595408462972904,0.42363081987658224,0.29246338644768627,0.23574500982605479,0.23597366608023082,0.21017817623066046,0.2104801666791158,0.19913904054184278,0.1989464777248847,297.15,293.15,297.12495366843683,297.8401179994944,297.2029209102184,297.2277048150786,297.32746473866416,297.3446324263785,0.0,2418.6675657708506,225.1519099975882,309.5694203925183,297.0874835194294,297.0480881723278,297.5109221400092,297.7800917208504,297.10605844698296,2953.388896160957,4647.442258751286,0.24486154980129127,0.3548
21128400.0,21128400.0,293.75,288.40135062316244,0.5700000000000001,548.4056998628804,1.0,1.0,1.0,3.0,0.2503841925035736,283.15,283.15,283.15000389734666,285.4438051336667,3.9682539682539675,2.169487017286688,52267.77802351606,285.6299999999999,285.64796267866063,1.7969994942260101,0.8563405009488415,0.8595408462972904,0.42363081987658224,0.29246338644768627,0.23574500982605479,0.23597366608023082,0.21017817623066046,0.2104801666791158,0.19913904054184278,0.1989464777248847,297.15,293.15,297.12495366843683,297.8401179994944,297.2029209102184,297.2277048150786,297.32746473866416,297.3446324263785,0.0,2418.6675657708506,225.1519099975882,309.5694203925183,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21128436.0,21128436.0,293.75553487999997,288.4027980500493,0.569761925,546.3024006021099,1.0,1.0,1.0,3.0,0.250250815081921,283.15,283.15,283.15000651748124,285.4355994219138,3.9682539682539675,2.186417618552001,52197.91517953458,285.62335814399995,285.64403108680204,1.8034758787196372,0.8623145660512475,0.8616963152996147,0.42720285339502073,0.2947252351828302,0.237031714663552,0.23653071686956742,0.2117167419106044,0.21122385334856517,0.20048096568630677,0.19971210896039213,297.15,293.15,297.1411680161411,297.85641885134265,297.21724761321093,297.24328894397246,297.34252429883196,297.3601295446998,0.0,2420.9020686029667,226.62127529897586,313.62287799214477,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21128472.0,21128472.0,293.76015104,288.4037847504294,0.5695474,544.1915180467091,1.0,1.0,1.0,3.0,0.2501169325149954,283.15,283.15,283.1500103667336,285.4286175719727,3.9682539682539675,2.2078728131232266,52086.73465852061,285.6178187519999,285.64310518167997,1.8143425033505638,0.8677118468306675,0.8662061814826485,0.43051705982979055,0.297777892469086,0.23814084735300015,0.2375128722648686,0.21312028219396442,0.21245086913895214,0.2017007904542037,0.20081797652437725,297.15,293.15,297.1553417682945,297.8690258292722,297.2288074681547,297.2566920041688,297.3550541648777,297.37298424695354,0.0,2424.4907401904647,228.37701283551036,320.0744428201974,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21128508.0,21128508.0,293.76386576,288.4043197565807,0.569355975,542.0749934619382,1.0,1.0,1.0,3.0,0.24998224960014762,283.15,283.15,283.15001318885845,285.4218416831895,3.9682539682539675,2.2322120395981764,51954.423289920785,285.6133610879999,285.6440672971923,1.827482762316863,0.8724597728222107,0.8712944082522888,0.4335373363277887,0.3022932565718215,0.2390764241391538,0.2385571628849775,0.21438566750995386,0.21379023631883343,0.2028006906823337,0.20198668962661806,297.15,293.15,297.1673179555599,297.8775971435535,297.2377156505428,297.267911812406,297.3651416452588,297.3831368414642,0.0,2429.3854393368383,230.32990477628925,328.4979572628596,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21128544.0,21128544.0,293.76669632,288.40441202518207,0.5691872,539.9547681130573,1.0,1.0,1.0,3.0,0.24984646714913053,283.15,283.15,283.150013909216,285.41461572361914,3.9682539682539675,2.2572922368931647,51827.16438770562,285.6099644159999,285.6455509910819,1.840410521061499,0.8765012265061065,0.8760897537079887,0.43623147655847005,0.30712491978933787,0.2398438912233235,0.23949667214587925,0.2155094832261632,0.215066249712607,0.20378239044992752,0.2030894940719823,297.15,293.15,297.1769525595828,297.8818323398944,297.24407735934625,297.27691265985777,297.37283640113964,297.39052226396416,0.0,2435.136555160899,232.3698721920491,337.16557831210156,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21128580.0,21128580.0,293.76865999999995,288.4040704413193,0.5690406250000001,537.8327832653264,1.0,1.0,1.0,3.0,0.24970957933241972,283.15,283.15,283.15001264301424,285.4071809732768,3.9682539682539675,2.279813710472492,51739.51953906793,285.60760799999997,285.6459194109796,1.8515616630607223,0.8799485021651362,0.8801867121888844,0.43871355936423295,0.3112897346451927,0.24048855753168907,0.2402759869336246,0.21651994459119484,0.21620275849381249,0.20467509271862921,0.20407838933583822,297.15,293.15,297.18465591239044,297.8833132547846,297.24859886820184,297.28415341575584,297.3787404877418,297.3958923877749,0.0,2440.601299944276,234.3120599851489,344.77375050635715,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21128616.0,21128616.0,293.76977408,288.4033038224303,0.5689158,535.7109801840056,1.0,1.0,1.0,3.0,0.2495716034768493,283.15,283.15,283.1500116075449,285.4003635800278,3.9682539682539675,2.3007641055038204,51676.69053097762,285.6062711039999,285.6462103878301,1.8620994234897328,0.8828814115586685,0.8836630595837566,0.44099880130129565,0.315794675207966,0.2410390224827629,0.24093121598430833,0.2174368620643806,0.21722206495372615,0.2054982110553869,0.20497681317968935,297.15,293.15,297.19071309913295,297.8823758098401,297.2517297152918,297.2899469599498,297.383250436834,297.3996032042097,0.0,2445.533133050649,236.1975969527085,352.4399621723745,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21128652.0,21128652.0,293.77005584,288.40212092218553,0.568812275,533.591300134355,1.0,1.0,1.0,3.0,0.24943281598127803,283.15,283.15,283.15001073094345,285.39407009193354,3.9682539682539675,2.320157904744886,51634.60751825548,285.6059329919999,285.64669078047274,1.8722589264406326,0.885465733333153,0.8867372727960459,0.44313711822823415,0.32052777669485344,0.24152629324210945,0.24151089635852277,0.21829182646449252,0.21816814776441576,0.20627659432107742,0.20582068435829845,297.15,293.15,297.1956671168434,297.879717184313,297.2539489054407,297.29478495263373,297.3868690316014,297.40219743816647,0.0,2450.1240805288053,238.01282560624367,360.1997154823036,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21128688.0,21128688.0,293.76952256,288.40053043430356,0.5687296000000001,531.4756843816348,1.0,1.0,1.0,3.0,0.24929316745290614,283.15,283.15,283.15000996151673,285.38843636023836,3.9682539682539675,2.338083380200518,51611.48584183556,285.60657292799993,285.64745831750605,1.8820365519796132,0.8877071410344608,0.889422472160866,0.4451216459695468,0.32545775425065915,0.24195539797709903,0.24202097303936373,0.2190872809904689,0.21904518713976415,0.20701279235186637,0.2066143890154107,297.15,293.15,297.19954901109946,297.875333609904,297.2553430373485,297.29870836832634,297.3896530180804,297.40371740895176,0.0,2454.3650269898017,239.761334752474,368.0380582084358,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21128724.0,21128724.0,293.76819151999996,288.39854099629895,0.568667325,529.3660741911049,1.0,1.0,1.0,3.0,0.24915265301711678,283.15,283.15,283.1500092343408,285.3836536542291,3.9682539682539675,2.354477077881162,51605.471137570916,285.60817017599993,285.6486363704682,1.8914498543893914,0.8896360171975856,0.891756234981716,0.44695601932479034,0.33053502283614944,0.24233858471482123,0.2424744743358151,0.2198303612712864,0.21986200405673748,0.2077126837258858,0.20736555832782771,297.15,293.15,297.2024730519092,297.86937892958525,297.256101468308,297.3018316208863,297.3917275499583,297.40430252412943,0.0,2458.240613384879,241.4300654300447,375.93126037239784,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21128760.0,21128760.0,293.76608,288.39616119316196,0.5686249999999999,527.2644108280255,1.0,1.0,1.0,3.0,0.24901159347502208,283.15,283.15,283.150008542076,285.3794622148642,3.9682539682539675,2.3693145381208343,51616.028174541716,285.6107039999999,285.6501094442927,1.900636617319388,0.8913809578062982,0.8938840885134007,0.44869779432869045,0.335680980998448,0.24269727013354003,0.24289764393390664,0.22054330976923903,0.22064438540218115,0.20839181736441126,0.2080927229429057,297.15,293.15,297.20484198494347,297.86250670456064,297.25652783186405,297.3044966470753,297.3934011215492,297.40435485799856,0.0,2461.8874482847505,243.01566919461214,383.8884393963016,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21128796.0,21128796.0,293.76320527999997,288.3933995609685,0.568602175,525.1726355576566,1.0,1.0,1.0,3.0,0.24886987792038928,283.15,283.15,283.1500078672132,285.37608156234603,3.9682539682539675,2.382604343549731,51641.28188467829,285.61415366399996,285.651996189169,1.9095549838473458,0.8929173595887313,0.8957780082727204,0.4503269072860612,0.34088910901232333,0.24303157400795417,0.24328979923218091,0.221223421611656,0.22138881055254245,0.2090468114324065,0.20879282045413447,297.15,293.15,297.20659210266444,297.854574368842,297.25663161814543,297.3066630737491,297.3946182297957,297.40381587863936,0.0,2465.237958802367,244.51148418368257,391.8865935744109,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21128832.0,21128832.0,293.75958463999996,288.39026459041816,0.5685984,523.0926896452584,1.0,1.0,1.0,3.0,0.2487276046398911,283.15,283.15,283.1500072466974,285.37342661893285,3.9682539682539675,2.3943501141204733,51680.345236670924,285.61849843199997,285.6542630118782,1.9182469262363733,0.8942880807589798,0.8974860606894,0.4518587148945294,0.3461292594200065,0.243349514025513,0.2436605523685922,0.22187877554392837,0.22210433213330555,0.2096818103645562,0.2094711185017746,297.15,293.15,297.2078608932388,297.84578159281676,297.2565263556509,297.3084535653832,297.39546751985085,297.40281798538814,0.0,2468.3360167716514,245.91457178040477,399.9227009700359,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21128868.0,21128868.0,293.75523536,288.3867647303006,0.568613225,521.0265143560907,1.0,1.0,1.0,3.0,0.24858488970436052,283.15,283.15,283.1500066275964,285.371425774033,3.9682539682539675,2.4046312504477156,51732.20249116921,285.6237175679999,285.65687192692536,1.926756926946384,0.8955342084327146,0.8990543623311191,0.45331361690372446,0.35137936271389,0.243656610913156,0.24401710031363713,0.22251607326405098,0.22279885199244331,0.21030167476264677,0.2101328772200395,297.15,293.15,297.20877475525174,297.8363519873162,297.2562878706507,297.3099705208781,297.39604439550675,297.4014859059207,0.0,2471.217007559726,247.22889978838654,408.0000662706149,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21128904.0,21128904.0,293.75017471999996,288.38290839088774,0.5686462,518.9760509554139,1.0,1.0,1.0,3.0,0.24844170181368488,283.15,283.15,283.1500060017011,285.37021316125026,3.9682539682539675,2.413412585965359,51795.54303884925,285.6297903359999,285.65989476772444,1.9350703496015467,0.8966523759829805,0.9004784699316687,0.45468777899676144,0.35662895113053283,0.24395339331848084,0.24436040451142843,0.22313497008493607,0.22347218351103473,0.21090646949916458,0.21077760244635943,297.15,293.15,297.20933081379496,297.8263016063754,297.25592774407704,297.31121033930486,297.39635486120886,297.3998250729523,0.0,2473.8442920638013,248.44483243656515,416.10319834079496,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21128940.0,21128940.0,293.74442,288.37870394725076,0.568696875,516.9432407084881,1.0,1.0,1.0,3.0,0.24829802085926256,283.15,283.15,283.15000542853124,285.3698592872441,3.9682539682539675,2.420560193756441,51869.5931429498,285.6366959999999,285.6633808174848,1.9431776926808542,0.8976449804822817,0.9017602502153566,0.45597955547292734,0.36186359723604994,0.24424105929834877,0.244692205976817,0.22373598205391626,0.22412503620346555,0.21149706595418352,0.21140584818746574,297.15,293.15,297.2095460736785,297.815689655906,297.25546781395633,297.3121832852103,297.3964217869767,297.3978617231456,0.0,2476.203262340916,249.54472935193687,424.21487321876725,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21128976.0,21128976.0,293.73798847999996,288.37415974250246,0.5687648000000001,514.9300248805732,1.0,1.0,1.0,3.0,0.24815400393348735,283.15,283.15,283.1500048630728,285.3701854035944,3.9682539682539675,2.4262367475413673,51953.792401944345,285.64441382399997,285.66723435579195,1.9511389483099628,0.8985570657366695,0.9029507102838007,0.45721576783572315,0.36707323556311555,0.24452354002886567,0.2450176007600287,0.22432563415671114,0.22476498472434514,0.21207895278204325,0.2120239137144423,297.15,293.15,297.20955080622724,297.8047553917245,297.25495730806097,297.31298847167693,297.39634513317696,297.39571942217333,0.0,2478.359997126061,250.5425606722195,432.35175068593213,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21129012.0,21129012.0,293.73089744,288.3692840909615,0.568849525,512.9383447369294,1.0,1.0,1.0,3.0,0.2480096535965545,283.15,283.15,283.1500043127677,285.3712825826879,3.9682539682539675,2.4303876214563647,52047.38290635083,285.6529230719999,285.67150518637925,1.9589503056005748,0.8993916547371379,0.9040526640947604,0.45839670178673564,0.37224963507363923,0.24480137978522326,0.24533720488995728,0.22490438783303107,0.2253924851190888,0.21265264329079223,0.21263233206561333,297.15,293.15,297.2093579712483,297.7935358990251,297.2544056155817,297.3136337905597,297.39613707386843,297.3934140700566,0.0,2480.2945495851113,251.42855102532462,440.5038015677951,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21129048.0,21129048.0,293.72316415999995,288.3640852812396,0.5689506,510.9701415428167,1.0,1.0,1.0,3.0,0.24786490002212366,283.15,283.15,283.15000376524,285.3734022498837,3.9682539682539675,2.4326127649786597,52149.68003469682,285.66220300799995,285.67634492142395,1.9665772746886132,0.9001370940795472,0.9050515714006472,0.4595094533012002,0.37737618703601394,0.24507454916308874,0.24565078737179463,0.22547069387951754,0.22600555441788295,0.2132172135301738,0.2132299001923293,297.15,293.15,297.2089492723583,297.7820398514402,297.2538215685228,297.3140989127392,297.3957911024514,297.39094014150237,0.0,2481.9467289140125,252.15690968722467,448.63736179506384,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21129084.0,21129084.0,293.71480592,288.3585715792503,0.5690675749999999,509.02735656349523,1.0,1.0,1.0,3.0,0.2477198873864152,283.15,283.15,283.1500032266085,285.3764589379319,3.9682539682539675,2.4330818894582333,52259.77020851453,285.6722328959999,285.68171262016136,1.9740678712440798,0.9008276345598714,0.9059862446433984,0.460574805719202,0.3824490273232736,0.2453455421927873,0.24596137589928313,0.2260294577418279,0.22660975079643947,0.21377651465257488,0.21382107538390077,297.15,293.15,297.20841936754533,297.7704290282737,297.25323300490106,297.3144566447469,297.3953740406559,297.3883824172246,0.0,2483.3627501392543,252.7399311793304,456.769299479973,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21129120.0,21129120.0,293.70583999999997,288.35275123113746,0.5692,507.111931064225,1.0,1.0,1.0,3.0,0.2475746630593926,283.15,283.15,283.1500026837364,285.38046241729114,3.9682539682539675,2.4317826719431435,52377.29005269497,285.68299199999996,285.68762159910847,1.9814345955928474,0.90147360889486,0.9068681138269695,0.46159831693332326,0.3874653100645518,0.24561517203592242,0.24626989257778745,0.2265821750848393,0.2272067166095982,0.21433173475821812,0.21440718644899315,297.15,293.15,297.2077977632552,297.7587580510906,297.25264953782283,297.31472905645467,297.3949070173943,297.38576828520354,0.0,2484.548649489805,253.17342478636095,464.900282311377,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21129156.0,21129156.0,293.69628367999996,288.346632466125,0.569347425,505.22580631026625,1.0,1.0,1.0,3.0,0.2474292508356257,283.15,283.15,283.15000215535315,285.385320374541,3.9682539682539675,2.428761706978883,52502.64864995319,285.69445958399996,285.6940240954999,1.9886902136394782,0.9020799639138284,0.9077032969041364,0.46258382374304763,0.3924298478786146,0.24588365208210877,0.2465766858027521,0.22712950726109307,0.2277973059556178,0.2148832848902593,0.21498883829961676,297.15,293.15,297.2070961734654,297.7470397386357,297.25207213140266,297.31492580339057,297.39439590896285,297.38310595117144,0.0,2485.5317420435604,253.46297832765427,473.03641522580256,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21129192.0,21129192.0,293.68615423999995,288.340223499285,0.5695094,503.37092356687896,1.0,1.0,1.0,3.0,0.2472836973446369,283.15,283.15,283.1500015852904,285.39126272340224,3.9682539682539675,2.4238275083569047,52634.7743606423,285.70661491199996,285.70105544241466,1.995834215719745,0.9026551707898401,0.9085000944959953,0.46353343137723496,0.39733065716750987,0.24615196063033037,0.24688265555238287,0.2276727504901741,0.22838273531984846,0.21543230197995922,0.21556709381371553,297.15,293.15,297.20634284500034,297.7353416029899,297.25151477538174,297.3150659686527,297.39386334873603,297.38042570815213,0.0,2486.2683458945144,253.58176896725087,481.1660274788056,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21129228.0,21129228.0,293.67546896,288.3335325342245,0.569685475,501.5492240993232,1.0,1.0,1.0,3.0,0.24713804368433778,283.15,283.15,283.15000100938795,285.39843629828965,3.9682539682539675,2.4168175011024906,52772.77803457796,285.7194372479999,285.7088167193244,2.0028696074001617,0.9032049156674317,0.9092641371790052,0.4644481515632711,0.40216276390335914,0.24642084931061886,0.24718847866522228,0.22821283406020826,0.22896387388864378,0.21597958885715435,0.21614271112028297,297.15,293.15,297.20555633474333,297.7237082404357,297.2509877412924,297.31516253290596,297.3933247245732,297.3777479147901,0.0,2486.7391195604278,253.50659892130685,489.2817913304332,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21129264.0,21129264.0,293.66424512,288.32656776569087,0.5698752,499.76264917285914,1.0,1.0,1.0,3.0,0.24699234790594612,283.15,283.15,283.15000040811896,285.406719518693,3.9682539682539675,2.407872121789892,52916.9855484108,285.73290585599995,285.7172423915498,2.0098206826980483,0.903739112748031,0.9100073205409659,0.4653364979047052,0.4069349938241138,0.24669077895535368,0.24749480235036764,0.2287511540199832,0.22954242434722963,0.21652610116824536,0.21671690598256949,297.15,293.15,297.20475744647456,297.7121574852258,297.2504920198837,297.31523457552584,297.392792010682,297.3750867075584,0.0,2486.981070285486,253.25198470454978,497.4004158191549,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21129300.0,21129300.0,293.6525,288.3193373820947,0.570078125,498.0131400527468,1.0,1.0,1.0,3.0,0.24684665060121985,283.15,283.15,283.14999980419304,285.4163447379258,3.9682539682539675,2.396756718987254,53065.86400528654,285.7469999999999,285.7264885831974,2.0166818956304944,0.904261149090401,0.9107321906305997,0.4661970654608764,0.41163771799740806,0.24696252941877475,0.247802239981415,0.229288337364915,0.23011884567004906,0.2170724279529225,0.21729013436534442,297.15,293.15,297.203959469554,297.7007310133377,297.2500390016743,297.31529013798195,297.39227742892956,297.3724594102955,0.0,2486.95466893012,252.78363850066762,505.508057597749,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21129336.0,21129336.0,293.64025088,288.3118495679498,0.5702938000000001,496.30263800424626,1.0,1.0,1.0,3.0,0.24670101271301645,283.15,283.15,283.1499992067415,285.4274570720136,3.9682539682539675,2.3833506694694053,53217.643909571576,285.7616989439999,285.73665747581185,2.0234585692249882,0.9047770794966558,0.9114447578277297,0.46703102016239717,0.4162674864939182,0.24723703084547832,0.24811163899832964,0.22982546945764387,0.23069414975626115,0.21761948725982394,0.21786325060277487,297.15,293.15,297.2031797519523,297.6894677632163,297.24963973727347,297.31534277232333,297.3917964181482,297.36988528858274,0.0,2486.645087210326,252.07805177712365,513.6003312509756,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21129372.0,21129372.0,293.62751504,288.3041125062302,0.570521775,494.63308429261764,1.0,1.0,1.0,3.0,0.24655547746909906,283.15,283.15,283.14999857839115,285.4399727364695,3.9682539682539675,2.3677423381715585,53372.41887953691,285.7769819519999,285.7476991704661,2.0301667877758525,0.9052927238735424,0.9121520211768142,0.4678439114447182,0.4208312078224213,0.24751457568807372,0.24842341345642946,0.23036340279836487,0.23126938505488062,0.21816786142058453,0.2184369922907759,297.15,293.15,297.2024282814216,297.67837023410493,297.24929373485935,297.31540307206836,297.39135462489526,297.3673699894699,0.0,2486.075063779414,251.14283190614262,521.6889766141645,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21129408.0,21129408.0,293.61430975999997,288.29613438064354,0.5707616,493.006420183121,1.0,1.0,1.0,3.0,0.24641008060969943,283.15,283.15,283.14999791791746,285.45389332678747,3.9682539682539675,2.349955217725387,53529.56280977122,285.79282828799995,285.75962183235276,2.0368154902122706,0.9058118658088652,0.9128583078986724,0.46863876662437215,0.42533200167885366,0.2477954732236962,0.24873791370311893,0.23090270947993646,0.2318452148933975,0.21871794350110085,0.21901183265511678,297.15,293.15,297.20171201799957,297.6674444025897,297.24900234081844,297.31547779855526,297.39095614341477,297.3649185406756,0.0,2485.2495209260824,249.97527377210818,529.7795178740046,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21129444.0,21129444.0,293.60065232,288.28792337782136,0.5710128250000001,491.4245869410164,1.0,1.0,1.0,3.0,0.24626493539195773,283.15,283.15,283.14999726512167,285.46963009250936,3.9682539682539675,2.3299493099645994,53682.46667374857,285.8092172159999,285.77270636929904,2.0434006086730765,0.9063418393549101,0.9135695685210057,0.4694137238397865,0.4297559062568813,0.2480815374926219,0.24905666978556054,0.23144493386588944,0.23242286733226714,0.21927114204405473,0.21958892062872112,297.15,293.15,297.20105414460227,297.65676026247024,297.2487882466537,297.3155838443213,297.3906251353307,297.3625623266757,0.0,2484.101314682443,248.5381059045153,537.8537284342771,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21129480.0,21129480.0,293.58655999999996,288.2794876894244,0.571275,489.889525831564,1.0,1.0,1.0,3.0,0.24612004269625906,283.15,283.15,283.14999663040993,285.4868310598662,3.9682539682539675,2.307823511351978,53833.67354639416,285.8261279999999,285.78673882371316,2.0499396081171373,0.9068843126362967,0.9142891159355506,0.4701740875258496,0.434116635372822,0.24837233979428608,0.24937950532939387,0.23199021779845225,0.23300277645333836,0.2198274169918253,0.22016844899456028,297.15,293.15,297.20045142482684,297.6462861959782,297.24864146601607,297.31572262810596,297.39035580074056,297.3602915031335,0.0,2482.6986950559854,246.85221677651916,545.930601022404,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21129516.0,21129516.0,293.57205008,288.2708355141651,0.571547675,488.4031781200238,1.0,1.0,1.0,3.0,0.24597541094440217,283.15,283.15,283.149994543374,285.5052074177131,3.9682539682539675,2.280881964786804,54014.216798555455,285.8435399039999,285.80017080273217,2.0536136304918546,0.9074357556508605,0.9148996487537284,0.4710045823701105,0.43576854795298314,0.24866512877030314,0.24968205955326483,0.23253483407466735,0.23355922748569127,0.2203852592056661,0.22073175748293272,297.15,293.15,297.1998913894225,297.6369977788768,297.2485254965662,297.31584930067027,297.39012146718267,297.35827708654364,0.0,2480.7140709800146,244.76529916795022,549.7278696728641,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21129552.0,21129552.0,293.55713984,288.2619750597447,0.5718304,486.96748507165603,1.0,1.0,1.0,3.0,0.24583125436054298,283.15,283.15,283.14999242941593,285.5265587309599,3.9682539682539675,2.2493214232940053,54210.01535991288,285.8614321919999,285.81394097400306,2.0556377639673906,0.9080129980968297,0.9154582340926438,0.4719865190930418,0.43584692962521326,0.24896071884251925,0.24997395348445167,0.2330782551041146,0.23410121285619798,0.22094607765449828,0.2212869295628466,297.15,293.15,297.1994176364733,297.62987977027916,297.2484494461769,297.3159569152211,297.38994444533614,297.3567296426973,0.0,2477.8021589255995,242.22579575794603,551.0121832723804,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21129588.0,21129588.0,293.54184655999995,288.2529145447069,0.5721227249999999,485.5843879517206,1.0,1.0,1.0,3.0,0.2456876883718832,283.15,283.15,283.1499911077838,285.5511810096499,3.9682539682539675,2.2148288835015073,54398.46851266001,285.8797841279999,285.8290948254415,2.056563795654333,0.9086325243969312,0.916000208717921,0.47314130951067657,0.4348574806216,0.249261010428094,0.2502602121701882,0.23362170560683698,0.23463310998894507,0.2215117243727867,0.22183846625545794,297.15,293.15,297.1990679394345,297.62509441893485,297.2484356029447,297.3160610044776,297.38985230396077,297.3557022539505,0.0,2474.3275724253235,239.3097989362845,550.5959237592791,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21129624.0,21129624.0,293.52618752,288.243662200207,0.5724242,484.2558280254776,1.0,1.0,1.0,3.0,0.2455449597753355,283.15,283.15,283.1499901046084,285.57890105370416,3.9682539682539675,2.1766533849379974,54578.56173598248,285.8985749759999,285.8454734361562,2.0561891779139216,0.9093174108587668,0.9165374547538362,0.4745300373129683,0.4325854210327804,0.24956809867045648,0.250541006952936,0.23416580765644537,0.23515333881936623,0.22208448821483806,0.22238712321785128,297.15,293.15,297.1989011319082,297.62336248751285,297.2485090270486,297.3161681476315,297.3898810435863,297.35536436753745,0.0,2470.267145178119,235.92910412472915,548.1569141409916,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21129660.0,21129660.0,293.51018,288.234226271696,0.572734375,482.98374655818736,1.0,1.0,1.0,3.0,0.24540315016264794,283.15,283.15,283.1499883921965,285.6091479442241,3.9682539682539675,2.1342898317127683,54755.6543683745,285.9177839999999,285.8626917026809,2.0547501560550843,0.9100753222804765,0.9170916465286193,0.47614528903187964,0.42923905339815965,0.2498817910630003,0.25081876350018434,0.23471108889037018,0.23566461402821942,0.2226646212047947,0.22293523952588895,297.15,293.15,297.19892730644875,297.6244418832032,297.24866348524824,297.3162850389831,297.39002919112886,297.35566938100243,0.0,2465.459739499933,232.04923017790566,544.0609779325805,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21129696.0,21129696.0,293.49384127999997,288.2246150205218,0.5730528,481.77008481510967,1.0,1.0,1.0,3.0,0.24526231442631713,283.15,283.15,283.14998673443205,285.642077386238,3.9682539682539675,2.089095137863274,54918.412704851886,285.9373904639999,285.88109930511564,2.0524537704293175,0.9109114606162493,0.9176788641951081,0.4779722157606593,0.42500367307456893,0.25020255350680076,0.2510955877802298,0.2352586007242119,0.236169668218307,0.22325273813302698,0.2234847657893339,297.15,293.15,297.1991503235706,297.62802006929235,297.2489014975513,297.31642433756656,297.39030148683736,297.3565595429636,0.0,2459.9821678437843,227.76888032890008,538.6397735926943,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
