,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21129732.0,21129732.0,293.47718863999995,288.21483672544485,0.573379025,480.61678406150475,1.0,1.0,1.0,3.0,0.24512249582991402,283.15,283.15,283.14998528500917,285.67751044439296,3.9682539682539675,2.0417330420990676,55063.006707022316,285.9573736319999,285.90069494990126,2.0493880255480086,0.911828968852697,0.9183074792321748,0.4800039324441239,0.41995555302085225,0.2505307664675949,0.2513726913948372,0.23580901044630925,0.23667005127796079,0.22384926108555037,0.22403681855817584,297.15,293.15,297.1995721443707,297.63393979259547,297.2492255600253,297.316593550801,297.39070122147587,297.35800645385365,0.0,2453.9264956323286,223.1470189628875,532.0537260056651,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21129768.0,21129768.0,293.46023936,288.2048996840705,0.5737126,479.5257855626327,1.0,1.0,1.0,3.0,0.24498407858905985,283.15,283.15,283.14998410950375,285.71539197487243,3.9682539682539675,1.9926146457725635,55183.705480802455,285.9777127679999,285.9214092280994,2.04540082635166,0.9128574973539585,0.9190007585847275,0.48230115765627923,0.4139154883198308,0.25086860973343106,0.2516512515725219,0.2363636151708056,0.23716580390769942,0.22445697832639505,0.22459333698967873,297.15,293.15,297.200256988231,297.6427915713958,297.24965713493395,297.3168056088477,297.391265495941,297.3601553598699,0.0,2447.277664901637,218.20980354611294,524.0876905280229,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21129804.0,21129804.0,293.44301071999996,288.1948122141967,0.574053075,478.4990305837535,1.0,1.0,1.0,3.0,0.24484691254482904,283.15,283.15,283.1499828015879,285.7553542340228,3.9682539682539675,1.942433683738329,55284.03602102876,285.99838713599996,285.94307026334883,2.0407299051242673,0.9139831071360126,0.9197589083788847,0.4848151707784042,0.40711819369900754,0.25121463206987826,0.25193229150878904,0.23692239131629236,0.23765948713334922,0.22507447194522656,0.22515489708225514,297.15,293.15,297.2011622628138,297.65391885779474,297.25017615293996,297.3170599093506,297.39196783064153,297.3628570027081,0.0,2440.137763351919,213.05363337620338,515.1507145268088,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21129840.0,21129840.0,293.42552,288.18458265507894,0.5744,477.53846039012734,1.0,1.0,1.0,3.0,0.24471082733015162,283.15,283.15,283.1499814247749,285.7970592266298,3.9682539682539675,1.8916542171051407,55367.40493060462,286.0193759999999,285.96558324766653,2.035514271803301,0.9151914804049894,0.9205760594263404,0.48750754456914913,0.39970820365065324,0.2515675854594048,0.2522160322499985,0.23748495139552545,0.23815234711446637,0.2257003482922665,0.22572130685249128,297.15,293.15,297.2022507390515,297.66686158512744,297.25076751124493,297.3173521657009,297.39278586183195,297.36600357259135,0.0,2432.584459562417,207.74843061890928,505.49934718192975,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21129876.0,21129876.0,293.40778448,288.1742193686102,0.5747529250000001,476.6460162470143,1.0,1.0,1.0,3.0,0.24457648106805974,283.15,283.15,283.14998122959037,285.83968204939185,3.9682539682539675,1.8411197398313754,55428.435161068395,286.04065862399995,285.988750801885,2.030134528303403,0.9165317987780971,0.921514972009463,0.49045695065331885,0.3919862612580028,0.25193087258489044,0.25250891476385806,0.2380539949621843,0.23864970207580216,0.22633916475644414,0.2262994482292102,297.15,293.15,297.20362151158304,297.68227425636144,297.25146134869885,297.3177083672089,297.3937753327011,297.3697681633107,0.0,2424.811086814319,202.37302401092154,495.6500673283318,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21129912.0,21129912.0,293.38982144,288.16373074041877,0.5751113999999999,475.8236394196744,1.0,1.0,1.0,3.0,0.24444346017308627,283.15,283.15,283.14998053739913,285.8834427703574,3.9682539682539675,1.7912295232947502,55473.33733077574,286.0622142719999,286.0125440257281,2.0245214185549245,0.9179688521129141,0.9225431811783609,0.4935784477784566,0.38392328181922614,0.2523013649413137,0.2528078264438518,0.2386281816128905,0.23915039190456797,0.22698738106434788,0.22688590288978785,297.15,293.15,297.2051893794132,297.6992134292572,297.2522219776269,297.31811390314033,297.3948830405846,297.37392434600446,0.0,2416.796016685544,197.0008071837519,485.5649845319365,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21129948.0,21129948.0,293.37164815999995,288.153125180882,0.575474975,475.0732711733678,1.0,1.0,1.0,3.0,0.24431221773285794,283.15,283.15,283.1499800647291,285.9278988070256,3.9682539682539675,1.7424624093508991,55502.68060272746,286.08402220799996,286.0366975934324,2.0185280148199434,0.919530412178967,0.9236841596902992,0.4969189998493582,0.3753456156729408,0.2526803200459737,0.2531132243129039,0.23920884014996857,0.2396548582486233,0.22764745624270527,0.22748243923754677,297.15,293.15,297.206997759013,297.71798116658886,297.2530536704531,297.3185778626939,297.3961309786384,297.3785482874775,0.0,2408.5870518336164,191.69192350931752,475.039416086368,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21129984.0,21129984.0,293.35328192,288.1424111260578,0.5758432,474.3968527733545,1.0,1.0,1.0,3.0,0.24418229991083518,283.15,283.15,283.1499801276512,285.97269182752876,3.9682539682539675,1.6955584493469669,55516.88256474718,286.1060616959999,286.0614019774881,2.013285362413533,0.9211827217647737,0.9249457530402445,0.5003920804856601,0.36736462188124613,0.25306552242518326,0.253430769324276,0.23979502965565364,0.24017044688519923,0.2283162404151628,0.22809224049412122,297.15,293.15,297.2089736149581,297.73768979433095,297.2539357954594,297.31909240765367,297.39747757340876,297.38343383716216,0.0,2400.3593466050906,186.53463452096094,465.6271684767226,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21130020.0,21130020.0,293.33473999999995,288.1315970385331,0.576215625,473.7963254848947,1.0,1.0,1.0,3.0,0.2440535769525225,283.15,283.15,283.14998086121835,286.01699509283236,3.9682539682539675,1.6522525033842521,55507.327267687826,286.12831199999994,286.0868098273211,2.0093581680554626,0.9229155007932546,0.9263394836275481,0.5039115860167402,0.3605253537311824,0.2534571449368014,0.2537640829710495,0.2403883438843646,0.24070199735272707,0.22899321175063136,0.22871771591444837,297.15,293.15,297.21108900432375,297.757310128124,297.25487033432853,297.31967588694647,297.3989134902176,297.3883717687881,0.0,2392.4952068349453,181.69735315037408,458.01594373238277,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21130056.0,21130056.0,293.31603967999996,288.12069140819005,0.5765918,473.27363057324834,1.0,1.0,1.0,3.0,0.2439259301326363,283.15,283.15,283.14998151055954,286.06086519751756,3.9682539682539675,1.6106309752808283,55491.556728319265,286.15075238399993,286.1123727814443,2.0058500545615203,0.924716153295096,0.9278224050712932,0.5074710197264867,0.35399045559687964,0.2538539900109927,0.25410604639590534,0.24098769592831218,0.2412426032927789,0.2296772092093411,0.22935297198700283,297.15,293.15,297.2133128792924,297.7768109073597,297.25584282983124,297.32031466403816,297.4004206256961,297.39334038124355,0.0,2384.8706709044213,177.02996071201997,450.99874313177,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21130092.0,21130092.0,293.29719824,288.1097027528908,0.576971275,472.8307093036757,1.0,1.0,1.0,3.0,0.2437997122797503,283.15,283.15,283.14998217098906,286.1039637331209,3.9682539682539675,1.5711561192563126,55468.51019708562,286.1733621119999,286.1378788946435,2.003014557472365,0.9265994389313352,0.9294195450062852,0.5110671193445644,0.34797948158959824,0.254257024027219,0.25445943396175136,0.24159490529942818,0.24179593087597676,0.23036994541428676,0.23000115357052067,297.15,293.15,297.21565294649514,297.79593056619603,297.25685287568837,297.3210212248927,297.402006801742,297.3982928830029,0.0,2377.557820418023,172.58163343054767,444.85717071811905,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21130128.0,21130128.0,293.27823295999997,288.0986396190798,0.5773536,472.46950294143664,1.0,1.0,1.0,3.0,0.24367509921713593,283.15,283.15,283.1499829347059,286.1458991819342,3.9682539682539675,1.535002457628704,55430.67269379797,286.19612044799993,286.16337584290426,2.001426315688212,0.9285651583522304,0.9311513824113342,0.5146604774607095,0.34303640579237804,0.2546663467080649,0.2548280127873942,0.24221139313281792,0.24236711702467337,0.23107176810116972,0.23066561382607242,297.15,293.15,297.21808557535013,297.81406008827594,297.2578922370061,297.32180435898294,297.4036620212604,297.4031008561751,0.0,2370.6860728914103,168.46066846556718,440.27204256546787,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21130164.0,21130164.0,293.25916112,288.08751058230536,0.577738325,472.19195275179135,1.0,1.0,1.0,3.0,0.24355162237068517,283.15,283.15,283.1499835906891,286.1870007053401,3.9682539682539675,1.5008392472595284,55389.08689165721,286.2190066559999,286.1888195164251,2.0005297550436594,0.9305766700622604,0.932960571806165,0.5182245518769979,0.3386803319017685,0.2550794581524801,0.2552053737017472,0.2428342794994055,0.24294969990526427,0.23177928763586142,0.23133988074406367,297.15,293.15,297.22054119329516,297.8311514829293,297.2589398021125,297.32263420491915,297.4053465462091,297.40772264589305,0.0,2364.1122981854364,164.55516229355274,436.5478904618455,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21130200.0,21130200.0,293.23999999999995,288.07632424766007,0.578125,472.0,1.0,1.0,1.0,3.0,0.24342909227927959,283.15,283.15,283.1499841967065,286.2274029941674,3.9682539682539675,1.46804194411575,55342.9819120997,286.24199999999996,286.2141777017874,2.0001738882360653,0.9326214461765938,0.9348278705688655,0.5217575241139196,0.3347852012871022,0.25549553775417844,0.25558955217232393,0.2434623397016547,0.24354142395636336,0.2324913016325886,0.23202182743497096,297.15,293.15,297.22300019153045,297.8473022311842,297.25999042693894,297.3234990259026,297.40704876928606,297.41216812896846,0.0,2357.7795001005156,160.7939979803598,433.49264384482063,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21130236.0,21130236.0,293.22076688,288.0650892501409,0.578513175,471.908146388336,1.0,1.0,1.0,3.0,0.24330783479678303,283.15,283.15,283.1499847493619,286.26689753328606,3.9682539682539675,1.4375049390353416,55281.057603419526,286.26507974399993,286.2394136013052,2.0005370030075365,0.9347028240627963,0.9367635535990749,0.5252394882976885,0.33151330606183643,0.25591523342803346,0.2559822745582944,0.24409696589572383,0.24414491347973374,0.2332088257460085,0.23271340650977368,297.15,293.15,297.2254385438828,297.86209357828864,297.26103837189027,297.3244029392067,297.408762185951,297.4163471238439,0.0,2351.743201236944,157.24389075029944,431.3002263836051,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21130272.0,21130272.0,293.20147904,288.0538142549285,0.5789024,471.9279118356334,1.0,1.0,1.0,3.0,0.24318755994812605,283.15,283.15,283.14998524210546,286.30566488814424,3.9682539682539675,1.4084346747865635,55211.40084665688,286.28822515199994,286.264524712849,2.0014344518096356,0.936804101899065,0.9387424016883736,0.5286735737016157,0.3287129677150124,0.25633742682356325,0.25638110588287716,0.24473627719177551,0.24475699935203227,0.2339301522264937,0.23341180455861166,297.15,293.15,297.22783556681395,297.8757550806379,297.26207847776044,297.3253290602433,297.41047294633677,297.4202942263585,0.0,2345.928809090234,153.84203983750365,429.7497382371495,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21130308.0,21130308.0,293.18215376,288.04250795758765,0.579292225,472.0567649319931,1.0,1.0,1.0,3.0,0.2430682782146871,283.15,283.15,283.1499864072767,286.3422282409077,3.9682539682539675,1.3828454664393592,55123.17418259784,286.3114154879999,286.28974387404037,2.002900992137832,0.9389204265440698,0.9407594122795756,0.5320483934813042,0.3264227030489582,0.2567628114659257,0.25678657780041686,0.24538072307056602,0.2453781433227603,0.23465571973625463,0.23411735119896962,297.15,293.15,297.23016704038855,297.88813092599526,297.26311352287007,297.3262759435729,297.41217792356815,297.423973071279,0.0,2340.7170410800795,150.78070309802996,428.87916390642613,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21130344.0,21130344.0,293.16280831999995,288.031179084187,0.5796822,472.2921742675159,1.0,1.0,1.0,3.0,0.24294961313651467,283.15,283.15,283.1499896968807,286.37587375178896,3.9682539682539675,1.3619769867174902,55004.45088159968,286.33463001599995,286.3154272716021,2.0047438783667078,0.94104728199939,0.9428013013970941,0.5353836193217814,0.3244698351004951,0.25719075647076617,0.25719657450686634,0.2460288408680618,0.24600534336028274,0.2353843782171013,0.23482769220709915,297.15,293.15,297.2324561225227,297.8996531288375,297.26415065565214,297.32723949664677,297.4138832306429,297.4274765268604,0.0,2336.3311342655993,148.1642663715993,428.4571578898606,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21130380.0,21130380.0,293.14346,288.01983639134136,0.580071875,472.6316084323027,1.0,1.0,1.0,3.0,0.24283159546968433,283.15,283.15,283.14999054525003,286.406719427195,3.9682539682539675,1.3422970075832386,54890.73013147211,286.3578479999999,286.3406920085846,2.007044819590098,0.943181921656006,0.9448691105015611,0.5386656815890225,0.3229316779898887,0.2576215694623885,0.25761233182482013,0.24668110833337242,0.24663991751329592,0.23611652965734745,0.23554390953863158,297.15,293.15,297.2346777747201,297.9100930127145,297.26518473354236,297.32821648478944,297.41558069720975,297.4307505405953,0.0,2332.6031639205207,145.70157292496762,428.5760745388101,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21130416.0,21130416.0,293.12412608,288.0084886661735,0.5804608,473.07253601645436,1.0,1.0,1.0,3.0,0.24271408990509696,283.15,283.15,283.1499909694737,286.43686170301186,3.9682539682539675,1.32342823123253,54781.98913353088,286.3810487039999,286.36565385687976,2.009695495099055,0.9453177899516203,0.9469536776861553,0.5418993548612445,0.32174765733228256,0.258054105469228,0.25803255715766016,0.24733612911530625,0.2472801858274128,0.23685596874254808,0.2362301662507155,297.15,293.15,297.23683044094076,297.9196125595499,297.2662070631658,297.32919486449316,297.4173412973949,297.4338372451089,0.0,2329.042395404509,143.34990023629405,429.1196517105446,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21130452.0,21130452.0,293.10482384,287.99714472619945,0.580848525,473.6124256100717,1.0,1.0,1.0,3.0,0.24259718051822504,283.15,283.15,283.14999214692466,286.4660546505741,3.9682539682539675,1.306306198167088,54673.50769193511,286.4042113919999,286.3904067467603,2.0133398593041956,0.9474534321843902,0.9490759219958316,0.5450624951186172,0.32162911682668255,0.2584887160688012,0.25846196491767526,0.24799460606719442,0.2479313026692399,0.23760728379809612,0.23679036622298028,297.15,293.15,297.2388969226627,297.9278961635836,297.2672152905507,297.3301763511048,297.41922634138405,297.4366822138572,0.0,2325.767794950301,141.197780791864,430.96793253360346,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21130488.0,21130488.0,293.08557055999995,287.9858134191345,0.5812346,474.2487458032555,1.0,1.0,1.0,3.0,0.24248074022898405,283.15,283.15,283.14999550892867,286.49283343970234,3.9682539682539675,1.2938604447646416,54544.28557768278,286.42731532799996,286.4154196826567,2.020811554114194,0.9495831651119627,0.9513037908169291,0.548052575383516,0.32478595879308414,0.25892681658325123,0.25891521001521406,0.24866014773391515,0.24860941892037228,0.23834392983298072,0.2377579892923088,297.15,293.15,297.24086691410764,297.9337447353621,297.26822864412037,297.33120531769407,297.420797713953,297.43896866504747,0.0,2323.54896044034,139.50836165184634,437.2141282387583,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21130524.0,21130524.0,293.06638352,287.97450362262265,0.581618575,474.9789651861067,1.0,1.0,1.0,3.0,0.24236458950722883,283.15,283.15,283.1499972934174,286.5171197233541,3.9682539682539675,1.2832703508720489,54419.45555451233,286.4503397759999,286.44010589071013,2.0302339655766946,0.9516796695190038,0.9535846520390548,0.5507612238586872,0.33001822085595395,0.25936728202780085,0.2593852345697871,0.24933354382107603,0.24930919081702782,0.23908082909003048,0.2385180457189313,297.15,293.15,297.2426697733816,297.935948734304,297.2692296509921,297.332286084676,297.422308360246,297.44048852071995,0.0,2322.290120042139,138.03795774548234,446.04429860096303,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21130560.0,21130560.0,293.04728,287.9632242438882,0.5820000000000001,475.8005523487261,1.0,1.0,1.0,3.0,0.2422485809150449,283.15,283.15,283.14999897409604,286.53951000690705,3.9682539682539675,1.274884940203029,54296.80150371429,286.4732639999999,286.46454638981857,2.041420647433289,0.9537209751791135,0.9558861319521952,0.5531523940721988,0.33695765238429076,0.259809680885309,0.2598696413220931,0.250015112017041,0.2500295988934444,0.23981971920604242,0.23928669633174532,297.15,293.15,297.2442543220927,297.93423852996233,297.2702116526892,297.3334181842019,297.4237856810943,297.44118167400813,0.0,2321.778294196079,136.81697499620276,457.2788015468143,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21130596.0,21130596.0,293.02827728,287.95198421931104,0.582378425,476.7109758812146,1.0,1.0,1.0,3.0,0.24213258950321234,283.15,283.15,283.1500004835242,286.5603248372244,3.9682539682539675,1.2681642447953179,54177.44877096353,286.4960672639999,286.48873891584714,2.0539775830311724,0.9557018418748149,0.9581896978868158,0.5552639457659985,0.34523363445052135,0.26025328423850685,0.2603657804873458,0.2507034369870533,0.250767554628428,0.2405586239490908,0.24006388157922154,297.15,293.15,297.2456259553024,297.92921745767376,297.2711723211053,297.33458958960426,297.42520810938237,297.4411626866136,0.0,2321.840323611749,135.788191014002,470.5336173435494,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21130632.0,21130632.0,293.00939264,287.9407925139256,0.5827534,477.70770437367304,1.0,1.0,1.0,3.0,0.24201654576253265,283.15,283.15,283.1500018524461,286.57982205640457,3.9682539682539675,1.2627318145445539,54061.494467007986,286.5187288319999,286.512686799527,2.0675737191063237,0.957624047851739,0.9604859472897561,0.5571384726099715,0.3545304970135308,0.26069766662112126,0.26087154546447955,0.25139729264661115,0.2515202078171932,0.24129689378934685,0.24084776467028854,297.15,293.15,297.24680447099684,297.9214848433405,297.2721125589069,297.33579094486544,297.4265751629284,297.4405535962076,0.0,2322.340319281365,134.90994913823675,485.50219866564703,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21130668.0,21130668.0,292.99064336,287.92965812084293,0.583124475,478.78820641620223,1.0,1.0,1.0,3.0,0.24190035674635363,283.15,283.15,283.1500030468482,286.5978483846365,3.9682539682539675,1.2586129969315585,53950.81026651518,286.54122796799993,286.5363432268157,2.082289138496347,0.9594676059053754,0.9627606608788772,0.558731004135574,0.36494010200702576,0.26114266841566014,0.26138803772493724,0.252097499021017,0.2522897623408662,0.24203363182956672,0.24163845205643159,297.15,293.15,297.24773947309416,297.91065891817226,297.2730251221809,297.33702317194314,297.4278657091076,297.4392624788997,0.0,2323.299807581777,134.188643899143,502.42398719556815,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21130704.0,21130704.0,292.97204672,287.9185900605982,0.5834912,479.94995059890306,1.0,1.0,1.0,3.0,0.2417839326767177,283.15,283.15,283.1500040661031,286.6141914754032,3.9682539682539675,1.2560098399791464,53846.75424244092,286.5635439359999,286.5596696985419,2.0982855579159656,0.9612098199138017,0.9650013111020469,0.5599808075193995,0.37663192381805427,0.2615881536213156,0.26191716754881983,0.2528051541106236,0.25307952325751115,0.24276795647370972,0.24243668568525428,297.15,293.15,297.24837079231355,297.8961722991643,297.27390105104325,297.3382881683988,297.4290559727889,297.43715765674176,0.0,2324.779029104291,133.6483322615714,521.6825446314809,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21130740.0,21130740.0,292.95362,287.9075973804217,0.583853125,481.19040551187635,1.0,1.0,1.0,3.0,0.24166719739592746,283.15,283.15,283.15000500522984,286.62912138120566,3.9682539682539675,1.2546373642084616,53748.55944569182,286.5856559999999,286.5826859238229,2.115242743656592,0.9628541324327624,0.9672003806266861,0.560932150286751,0.3892995021336807,0.26203361860736407,0.2624568840169269,0.2535188743662975,0.25388657527130104,0.24349926544155334,0.24324047273215713,297.15,293.15,297.2487260762822,297.8786825202289,297.27474002104015,297.3395735215179,297.4301470038771,297.4343738285893,0.0,2326.6683283514085,133.2555233787141,542.9929889351934,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21130776.0,21130776.0,292.93538048,287.89668915343526,0.5842098,482.5070397452229,1.0,1.0,1.0,3.0,0.2415501634761521,283.15,283.15,283.15000585516884,286.6429362615853,3.9682539682539675,1.2541183115862926,53655.035231697606,286.6075434239999,286.6054025124338,2.1328069095283237,0.9644201699041257,0.9693642990141199,0.5616614050924698,0.4025895474854188,0.26247883687786944,0.2630047601225723,0.2542369622963943,0.25470690599497126,0.24422782340574722,0.2440482261067753,297.15,293.15,297.24887038207413,297.85907927516143,297.2755485059349,297.3408697576583,297.4311574635748,297.4311050768807,0.0,2328.839956667828,132.96614020252605,565.960661337313,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21130812.0,21130812.0,292.91734543999996,287.88587447777394,0.584560775,483.8973218890437,1.0,1.0,1.0,3.0,0.2414327552924192,283.15,283.15,283.15000584766676,286.65574137843885,3.9682539682539675,1.2537638205736308,53572.13775520434,286.62918547199996,286.62767361412284,2.1503281747285024,0.9658964045838097,0.9714583908087908,0.5621594368736895,0.4158983765065316,0.2629232560883401,0.2635559862874588,0.25495909484767726,0.25553594274099894,0.2449528263671904,0.24485573160692176,297.15,293.15,297.2487804448788,297.83741153323524,297.2763167019472,297.3421665945851,297.4320721251198,297.42734947995325,0.0,2331.183148345649,132.721068268896,589.692988780285,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21130848.0,21130848.0,292.89953216,287.87516247563286,0.5849056,485.3587205334395,1.0,1.0,1.0,3.0,0.24131495399777256,283.15,283.15,283.15000418496254,286.6691541828527,3.9682539682539675,1.2511192044417296,53517.74106256745,286.65056140799993,286.6491347738792,2.165422156042369,0.9672684836610906,0.9733675529691607,0.562508776228331,0.4270025490898579,0.2633650149961513,0.26409029691942376,0.25568100716463993,0.2563518890790267,0.24567314997927803,0.2456469053293033,297.15,293.15,297.2484295338415,297.8149477325551,297.27701560713916,297.3434009179988,297.43286801190067,297.4233323606871,0.0,2332.94863111454,132.30317462911447,610.4024603311833,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21130884.0,21130884.0,292.88195792,287.8645622922396,0.585243825,486.88870426851116,1.0,1.0,1.0,3.0,0.2411968898080758,283.15,283.15,283.15000332157587,286.68295235969566,3.9682539682539675,1.2480215502465208,53474.04390666884,286.6716504959999,286.6702057775426,2.1796080111285696,0.9685659281486814,0.9751678030903229,0.5628046196972882,0.43732385422609166,0.2638047916173355,0.2646181674481041,0.2564006610270673,0.2571625982075965,0.24639037797489075,0.2464309454561182,297.15,293.15,297.24790502935053,297.7928002640986,297.2776597246237,297.3445555663557,297.43357977715567,297.41930007231684,0.0,2334.2909534487535,131.86423313337235,630.2625424352033,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21130920.0,21130920.0,292.86463999999995,287.854083094753,0.585575,488.4847416843595,1.0,1.0,1.0,3.0,0.24107866776994336,283.15,283.15,283.15000267654307,286.69674358669,3.9682539682539675,1.2448150915094969,53435.624899639864,286.69243199999994,286.69095021680505,2.1932459739878674,0.9698183412909245,0.9769034943054142,0.5630778830877746,0.44717199360755383,0.2642432444114581,0.2651425031171889,0.2571181605891177,0.25796961831752324,0.24710578335635244,0.2472110871287279,297.15,293.15,297.2472827378191,297.77108261064313,297.2782666276823,297.3456476519289,297.4342392487241,297.4153037753596,0.0,2335.4240333287294,131.4273589528026,649.7430849103888,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21130956.0,21130956.0,292.84759568,287.8437340710876,0.585898675,490.1443013710855,1.0,1.0,1.0,3.0,0.24096025401448606,283.15,283.15,283.15000210630905,286.7105605356592,3.9682539682539675,1.2410298486107803,53407.177704969596,286.7128851839999,286.7112799435968,2.2061448921110847,0.9710153811161693,0.978552420325354,0.5633335367341186,0.45638464929880246,0.26467973874152007,0.2656609236799733,0.25783177794692874,0.2587693818359322,0.24781912347980678,0.24798552948352354,297.15,293.15,297.2465506788714,297.7501968209231,297.2788197269681,297.34664086730794,297.43483362287026,297.4114083433882,0.0,2336.2720977586664,130.9540976076507,668.4798571898965,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21130992.0,21130992.0,292.83084224,287.8335244286646,0.5862144,491.8648519187898,1.0,1.0,1.0,3.0,0.2408417283937933,283.15,283.15,283.15000164499935,286.7243457693561,3.9682539682539675,1.237162119202344,53382.73658858228,286.7329893119999,286.7312735176947,2.21850053408778,0.9721800381210188,0.9801470741133181,0.5635876942660016,0.46512073662891606,0.2651147993981177,0.2661750966356116,0.25854204575129935,0.25956317702888493,0.2485315249816919,0.24875641402481868,297.15,293.15,297.24576486226346,297.73008948370034,297.27933367537696,297.3475561355331,297.43539013717975,297.4076268588107,0.0,2336.9397847085024,130.48239080053273,686.7124991546465,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21131028.0,21131028.0,292.81439695999995,287.8234633930893,0.586521725,493.6438619175734,1.0,1.0,1.0,3.0,0.24072312216376124,283.15,283.15,283.1500012583178,286.7379997440307,3.9682539682539675,1.2330532341178109,53362.81060327764,286.75272364799997,286.75088004278564,2.2303686678491834,0.9733214855062904,0.981698968104096,0.5638475562704925,0.4734235712344034,0.26554849552019943,0.2666852878115323,0.2592489173421366,0.26035101453241616,0.24924353216666573,0.2495244805045755,297.15,293.15,297.2449499103536,297.7107919843287,297.2798115878768,297.34839728926886,297.4359197527545,297.40397410491653,0.0,2337.4663230778515,129.99654695242347,704.4771116217502,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21131064.0,21131064.0,292.79827711999997,287.81356020675497,0.5868202,495.47879995753715,1.0,1.0,1.0,3.0,0.2406044766323155,283.15,283.15,283.1499994212409,286.7521451110273,3.9682539682539675,1.2274011405993792,53355.91597818467,286.77206745599995,286.7698760785935,2.240229322716887,0.9744439814925262,0.9831447355830198,0.5641482834553979,0.4798675862888853,0.2659802023482119,0.26717756752105937,0.2599510696110506,0.26111818648173307,0.24995499570361335,0.25027905608618434,297.15,293.15,297.24411256072705,297.69261414341815,297.2802485943017,297.34915386144377,297.4364233547555,297.40051050292925,0.0,2337.582193121628,129.3789880666588,718.9656342493315,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21131100.0,21131100.0,292.78249999999997,287.80382412737373,0.587109375,497.36713462878186,1.0,1.0,1.0,3.0,0.24048592377482925,283.15,283.15,283.1499972486461,286.76799251381516,3.9682539682539675,1.2192650958168623,53366.58961090585,286.79099999999994,286.7881826348448,2.2472938865456427,0.9755590181140077,0.9844505266758007,0.5645999024468586,0.4837174152694529,0.26640901564048947,0.26764312933794104,0.2606441867842345,0.2618533561774064,0.25066670726158313,0.2510143083374746,297.15,293.15,297.2432868834908,297.67692736366274,297.2806327576873,297.34977339956237,297.436912630672,297.39750660701503,0.0,2336.7851812760805,128.54042482746848,728.5699645648058,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21131136.0,21131136.0,292.76708288,287.7942644264338,0.5873888,499.30633452140836,1.0,1.0,1.0,3.0,0.24036761352013195,283.15,283.15,283.14999580647816,286.7850410184191,3.9682539682539675,1.2100383319899124,53382.94869071245,286.80950054399995,286.8060715554769,2.2526397198843338,0.9766847361330556,0.985676089920844,0.5652560544157378,0.48597314762333466,0.26683528951356084,0.2680906840002111,0.26132663481480933,0.2625629505061333,0.2513803031126899,0.2517384752521476,297.15,293.15,297.24252368922924,297.664376656639,297.28096828943745,297.3502378518142,297.43741181692917,297.3951036608098,0.0,2335.2847580832886,127.5993739013948,735.1096904718487,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21131172.0,21131172.0,292.75204304,287.7848903875837,0.587658025,501.29386822551754,1.0,1.0,1.0,3.0,0.2402496587760496,283.15,283.15,283.14999457764526,286.8028734320564,3.9682539682539675,1.1997442045519457,53403.99739337561,286.8275483519999,286.82351681623527,2.2565237290051656,0.9778366431886671,0.9868498016881353,0.5661273833926009,0.4868583385901601,0.2672592786845934,0.26852252791621867,0.2619985030878724,0.2632483134567497,0.2520968420409246,0.25245440575855654,297.15,293.15,297.24185850666953,297.65492906005863,297.2812610043495,297.35055608858903,297.43793804158724,297.3933085402508,0.0,2333.262922149183,126.5555500489351,738.9810352854028,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21131208.0,21131208.0,292.73739775999996,287.77571130494346,0.5879166,503.3272043312102,1.0,1.0,1.0,3.0,0.2401320860721393,283.15,283.15,283.14999353339357,286.8212970685961,3.9682539682539675,1.1889255506857896,53425.59303022659,286.84512268799995,286.84056638036014,2.2592186489710535,0.9790200566503908,0.9879918111706935,0.5671944487658857,0.48661858787249235,0.26768123639438524,0.26894135408892816,0.26266103895226467,0.26391289986018246,0.2528166135881656,0.25316440655187183,297.15,293.15,297.2412980624663,297.648190875424,297.28151709106356,297.3507500495592,297.43849754286674,297.392050724276,0.0,2330.839490348253,125.45648804638802,740.6481736881769,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21131244.0,21131244.0,292.72316431999997,287.76673648134266,0.588164075,505.40381142858723,1.0,1.0,1.0,3.0,0.24001501517457138,283.15,283.15,283.1499926045874,286.84021034102904,3.9682539682539675,1.1772873141115454,53449.439618306,286.8622028159999,286.85714247808187,2.26072847806391,0.9802470303852646,0.9891151535795042,0.5684807758607902,0.48524503036106964,0.26810091332991615,0.2693468927172989,0.26331347020462204,0.2645557109173723,0.2535406245712789,0.25386951298154187,297.15,293.15,297.2408700287058,297.64434414546736,297.2817340845773,297.3508155012178,297.4391027658736,297.3913733051684,0.0,2328.039612691198,124.27471279205524,740.0949162183002,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21131280.0,21131280.0,292.70935999999995,287.7579752264848,0.5883999999999999,507.52115810774944,1.0,1.0,1.0,3.0,0.23989836431962544,283.15,283.15,283.14999177613237,286.8594437825588,3.9682539682539675,1.1657657262842467,53469.32466971397,286.878768,286.87334767257147,2.261371484114889,0.9815108697507888,0.9902305041642584,0.56993729737203,0.483036412440026,0.2685187553752351,0.2697426038057739,0.2639581682947887,0.26518223910960564,0.25426831116692805,0.25457158634198895,297.15,293.15,297.24054979092,297.64268118984535,297.2819207428185,297.3507852338505,297.43974881105544,297.39113715369797,0.0,2324.9744213394724,123.09519067386871,737.9182589302497,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21131316.0,21131316.0,292.69600207999997,287.74943685503877,0.588623925,509.6767129587978,1.0,1.0,1.0,3.0,0.23978240331852366,283.15,283.15,283.14999105063725,286.8790705308555,3.9682539682539675,1.153278613922364,53491.98231363925,286.89479750399994,286.88900224549866,2.2608269405873513,0.9828354724470478,0.9913460318135997,0.5716511412992216,0.47967195710319815,0.2689329868180371,0.270124211072575,0.26459092325575706,0.26578542986986364,0.25500499239609964,0.2552718919754844,297.15,293.15,297.24039861251003,297.6441881997691,297.2820528829733,297.35061295994086,297.4405102272912,297.3915525764969,0.0,2321.557629895449,121.818503191795,733.5201328831789,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21131352.0,21131352.0,292.68310784,287.74113068465664,0.5888354,511.867944571833,1.0,1.0,1.0,3.0,0.23966696863757975,283.15,283.15,283.1499904551629,286.89880185015727,3.9682539682539675,1.14083483075098,53511.36782595422,286.9102705919999,286.9041991738784,2.259529848318358,0.9842062522939343,0.9924707283106177,0.573545500765396,0.47556487240728534,0.26934404587636795,0.27049626235707386,0.26521507530348176,0.2663730117405858,0.2557501715808951,0.25597372561178056,297.15,293.15,297.24036932564263,297.6478118049217,297.28214051751445,297.350343163525,297.4413843664524,297.3924098356112,0.0,2317.952186924332,120.53803688943609,727.7367759609965,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21131388.0,21131388.0,292.67069455999996,287.73306603391785,0.589033975,514.092321536956,1.0,1.0,1.0,3.0,0.23955208063090255,283.15,283.15,283.14998994366584,286.9185407001933,3.9682539682539675,1.128382546260631,53528.12597299542,286.9251665279999,286.9188927101023,2.2575319431486123,0.9856242733332691,0.9936094832943085,0.5756162968765777,0.4707603845549907,0.2697518721820662,0.27085910575268807,0.2658308239923151,0.2669456569501126,0.25650327659761873,0.2566781078219399,297.15,293.15,297.24046032752665,297.6534296564897,297.2821844607486,297.3499816063254,297.4423581596427,297.39368284214663,0.0,2314.188316748587,119.2499706514558,720.6884292839699,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21131424.0,21131424.0,292.65877952,287.7252522202,0.5892192,516.3473124442676,1.0,1.0,1.0,3.0,0.23943796745283394,283.15,283.15,283.14998939437584,286.9383725860781,3.9682539682539675,1.1155345262420262,53544.35744267609,286.9394645759999,286.93300994711717,2.2546084360713263,0.9871086561313145,0.9947713029461087,0.5779277340803549,0.46503024525555914,0.2701552497835766,0.2712095524706678,0.2664352353768399,0.2674982652361737,0.25726692753088365,0.25738655294380186,297.15,293.15,297.2407168416363,297.66170784751574,297.2821695322705,297.3494991817703,297.44346023291473,297.3955107272215,0.0,2310.186993776269,117.91792925985501,711.9868609930393,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21131460.0,21131460.0,292.64738,287.7176985574744,0.589390625,518.6303858838686,1.0,1.0,1.0,3.0,0.2393244786869726,283.15,283.15,283.1499890741069,286.95810781063886,3.9682539682539675,1.10282899256005,53557.227404522244,286.9531439999999,286.9465856588461,2.2510264811273824,0.9886452125945443,0.9959569339727986,0.5804196861470658,0.458633975127047,0.270555176424675,0.2715511303354564,0.26703120072599895,0.26803651873731554,0.25803779327787235,0.2580985105139378,297.15,293.15,297.24109752768794,297.6718802055383,297.28211108517047,297.348931501465,297.44464162582307,297.39773238913693,0.0,2306.067240141786,116.59303724183472,702.1706622899273,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21131496.0,21131496.0,292.63651328,287.71041435402884,0.5895478,520.9390104458599,1.0,1.0,1.0,3.0,0.23921157788427702,283.15,283.15,283.1499894360651,286.9768107489613,3.9682539682539675,1.0972413076572887,53518.43678511452,286.96618406399995,286.9588250472584,2.2468511990330775,0.990228662839969,0.9971677351027514,0.5830789001664305,0.45163512754152085,0.27095034010812147,0.2718842046846302,0.2676184594561092,0.26856154583317565,0.2588139444749864,0.258813335144725,297.15,293.15,297.24158468390544,297.68372777941414,297.2819940920164,297.34827792153396,297.4458694938136,297.4002907941367,0.0,2302.026378143887,115.91300053738024,691.399257595679,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21131532.0,21131532.0,292.62619664,287.70340891011426,0.5896902749999999,523.2706547203423,1.0,1.0,1.0,3.0,0.23909919638381621,283.15,283.15,283.15000768299814,286.98656724646804,3.9682539682539675,1.0965436566751248,53450.40194207826,286.9785640319999,286.9631118756697,2.242021134920276,0.9918464929471482,0.9984023169328845,0.5859189217293623,0.4439823448761805,0.2713325261159587,0.27220502438877126,0.2681909715533989,0.2690701898740903,0.2595903861332365,0.2595291250048545,297.15,293.15,297.24214036907335,297.6972980212666,297.2817166266811,297.34747164572514,297.447054469607,297.4031362264706,0.0,2300.478905995672,115.6900300663371,679.6186767495827,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21131568.0,21131568.0,292.61644736,287.69669151551705,0.5898176,525.6227872974168,1.0,1.0,1.0,3.0,0.23898675405177805,283.15,283.15,283.1499988320272,286.9747883247651,3.9682539682539675,1.0959869955498913,53396.14745170786,286.9902631679999,286.9461490138647,2.236448751981897,0.9934080519561391,0.9996241698157645,0.5889161736261816,0.43566405462934277,0.27166528452016003,0.2724970352471699,0.26872368421633075,0.26955105615845537,0.26034145193381897,0.26023442804766894,297.15,293.15,297.2425296893566,297.7122210189738,297.28081839507763,297.3462154095649,297.44777268340255,297.4059114392751,0.0,2301.0603254817543,115.51232415345852,666.8105173976438,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21131604.0,21131604.0,292.60728272,287.6902714470558,0.5899293250000001,527.9928767671842,1.0,1.0,1.0,3.0,0.23887441820231758,283.15,283.15,283.14999556898806,286.96424365210964,3.9682539682539675,1.0954918794040918,53347.91453788371,287.0012607359999,286.9308013578682,2.2302143064369777,0.9949071738558073,1.0007873096613757,0.5920412432271671,0.4268389164464218,0.2719549593773968,0.2727473062108838,0.2692208029286952,0.26999686676221973,0.26107030795819286,0.260918140488923,297.15,293.15,297.242745849818,297.72815805534634,297.2794033404946,297.3445733517692,297.44810147041574,297.4085964135688,0.0,2299.9239732659657,115.35441760645752,653.2550425298506,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21131640.0,21131640.0,292.59871999999996,287.68415796600175,0.590025,530.3783917197452,1.0,1.0,1.0,3.0,0.2387623188194055,283.15,283.15,283.1499948959853,286.9547571582265,3.9682539682539675,1.095053933678356,53305.26918091392,287.0115359999999,286.9162540675837,2.2233011844314756,0.9963570691068451,1.0018834327920774,0.595306014792957,0.4175022320841283,0.27220898322645026,0.27295466407236113,0.26968607305647374,0.2704058597773065,0.2617825383783461,0.2615798157841736,297.15,293.15,297.2428281043899,297.7451965984763,297.2775855791633,297.34260609790834,297.4481450099085,297.4112722779693,0.0,2298.1851426348503,115.21486356884243,638.9858460388043,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21131676.0,21131676.0,292.59077648,287.67836031542316,0.590104175,532.7768007452008,1.0,1.0,1.0,3.0,0.23865053637807998,283.15,283.15,283.1499949983972,286.94551208418596,3.9682539682539675,1.0946736949582396,53268.256924765825,287.0210682239999,286.90167715382296,2.216217614310643,0.9977634316052268,1.0029326126395108,0.5987196840816427,0.40813275033465085,0.27242981610013867,0.27312358173001133,0.2701198478862564,0.2707809727330476,0.262480688084196,0.26222393650990067,297.15,293.15,297.24279503328364,297.76333363755026,297.2754181672675,297.3403376425363,297.44795430994486,297.41396775811654,0.0,2296.273359010232,115.09378896479454,624.8663436902715,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21131712.0,21131712.0,292.58346944,287.67288771745166,0.5901664,535.1855724336518,1.0,1.0,1.0,3.0,0.23853904084253288,283.15,283.15,283.1499950442416,286.9361456708164,3.9682539682539675,1.094335888758849,53235.3858124736,287.02983667199993,286.8870002283868,2.2088879785967546,0.999141771570198,1.003949096203427,0.6022462024567992,0.39861313544808424,0.272628225614083,0.27326608044884587,0.27053065533112397,0.2711307214675579,0.2631704451703387,0.2628572553638553,297.15,293.15,297.24269135182584,297.7821935387798,297.27304133248754,297.33787118685166,297.44763235629904,297.41668595324876,0.0,2294.3859336700007,114.98629634128552,610.7413378430691,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21131748.0,21131748.0,292.57681615999996,287.66774937047234,0.590211225,537.6021753751991,1.0,1.0,1.0,3.0,0.23842788091017467,283.15,283.15,283.14999504827483,286.9266333692562,3.9682539682539675,1.0940424318533768,53206.838458581246,287.03782060799995,286.87205135011993,2.201167952304231,1.0004934525474125,1.00493036031012,0.6059041099791915,0.38880290076323676,0.2728039502115528,0.27338173364287416,0.2709168316838999,0.2714529586264006,0.2638524122900323,0.26348026934767144,297.15,293.15,297.2425238307084,297.8018529458807,297.27047481732234,297.3352097776842,297.4471959732213,297.4194514689634,0.0,2292.50979091286,114.89297001781013,596.3972101082372,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21131784.0,21131784.0,292.57083392,287.662954446234,0.5902382,540.0240781599434,1.0,1.0,1.0,3.0,0.23831703473522464,283.15,283.15,283.1499952748419,286.91754192796645,3.9682539682539675,1.0937851645567074,53181.817911544465,287.0449992959999,286.8578338960717,2.194445159956776,1.0018290162869,1.0059362332813933,0.6096604992261998,0.37999327602171135,0.2729627437379025,0.2734865658384306,0.27128355177513,0.27176290125867947,0.264529588206567,0.2641039173877527,297.15,293.15,297.2423219097591,297.8219193121628,297.2677947926171,297.3324189265706,297.44669855911457,297.42223070004485,0.0,2290.6727829993047,114.8111941472736,583.915551959428,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21131820.0,21131820.0,292.56554,287.65851208688065,0.590246875,542.4487493779857,1.0,1.0,1.0,3.0,0.23820646014565242,283.15,283.15,283.14999657641295,286.9118639033132,3.9682539682539675,1.09355877525733,53159.80527341156,287.0513519999999,286.8479436430592,2.1895393134190875,1.0031615429359164,1.0070027803515456,0.6134240830079137,0.3729423145926512,0.2731133513397578,0.2735918255056683,0.2716386746441519,0.2720714716434267,0.2652073057221055,0.2647357040716032,297.15,293.15,297.2421201473455,297.8412914204598,297.26511481733144,297.32959630449085,297.4462295552015,297.42487044896586,0.0,2289.166067108001,114.73926516593356,574.341863932443,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
