,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21131856.0,21131856.0,292.56095167999996,287.65443140190354,0.5902368,544.8736576194268,1.0,1.0,1.0,3.0,0.2380960291010991,283.15,283.15,283.1500004683473,286.91565355755176,3.9682539682539675,1.093357822596862,53140.26974770927,287.0568579839999,286.8470371590477,2.1855635304788352,1.0045125294908892,1.0081082721357706,0.6171679039061095,0.36678011358058427,0.2732671538245551,0.2736989201280923,0.271987956071457,0.27237752365677576,0.26589370993985306,0.26537543914933426,297.15,293.15,297.2419730453571,297.8597222648479,297.26257296658684,297.3268050835332,297.44592053352017,297.42739877876903,0.0,2288.649044011044,114.67544299344719,566.0528779742791,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21131892.0,21131892.0,292.55708624,287.6507214650116,0.5902075250000001,547.2962714743675,1.0,1.0,1.0,3.0,0.23798545401477442,283.15,283.15,283.1500099720645,286.943224047892,3.9682539682539675,1.0931819449137503,53123.17482120759,287.0614965119999,286.86799248436154,2.1826440134495693,1.0059499233025524,1.00929058184755,0.6208892016736663,0.3616736347063947,0.27344921943322004,0.2738225921113132,0.272341673287194,0.2726878170771689,0.2666115668928912,0.2659233205511738,297.15,293.15,297.24205337761146,297.87714097958866,297.26049493792954,297.3241798112372,297.44614202141804,297.43000222555696,0.0,2290.8130620257225,114.619603887477,558.98462792027,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21131928.0,21131928.0,292.55396096,287.6473913109201,0.5901586,549.7140595329088,1.0,1.0,1.0,3.0,0.23787414170949062,283.15,283.15,283.1500233398502,287.0032847944539,3.9682539682539675,1.0930280486689634,53108.2186985038,287.0652468479999,286.92012033363864,2.179515512242605,1.0075991954422245,1.0106419435113136,0.6245899036246196,0.3581043758716816,0.2737021602071532,0.2739941110197415,0.27272494956970017,0.27302008361588004,0.26745415139127565,0.264492556862155,297.15,293.15,297.2426742627672,297.8936122457626,297.2594085398575,297.3220194862637,297.4484121277279,297.4332253324758,0.0,2297.5010893208696,114.5707584095808,552.9063976676966,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21131964.0,21131964.0,292.55159311999995,287.64444993205706,0.590089575,552.1244903851513,1.0,1.0,1.0,3.0,0.23776140471735102,283.15,283.15,283.1500313040473,287.0791259226532,3.9682539682539675,1.0928918623726716,53094.98544060002,287.06808825599995,286.9891520162737,2.1764857219777753,1.009565182113218,1.0122324885189402,0.6282824424878126,0.3550827488345624,0.2740564343787181,0.2742414814273306,0.27316613954153424,0.2733902682989361,0.26850773015243223,0.26226290797066903,297.15,293.15,297.2440837517796,297.9093755498343,297.2596592232302,297.3206433733938,297.4540697200114,297.43756632364983,0.0,2308.1887648149486,114.52754543466733,547.6458540536679,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21132000.0,21132000.0,292.54999999999995,287.6419062751852,0.59,554.525032621196,1.0,1.0,1.0,3.0,0.2376468019324741,283.15,283.15,283.1500278097433,287.1407265082547,3.9682539682539675,1.0927722362466683,53083.36269909702,287.06999999999994,287.0457816842642,2.1741060313384346,1.0118336428252204,1.014129336385893,0.6319716412091348,0.35217321211666036,0.2744986447122212,0.2745841264471227,0.27366883498988925,0.27381701172596534,0.26975102686073416,0.26011393406231803,297.15,293.15,297.2462130642261,297.92448264546294,297.26102501212284,297.32006827687286,297.4626281555536,297.4428834308477,0.0,2319.6105112123223,114.48959603993852,543.2829603371752,296.955014854615,296.9510249624409,297.5789769109366,297.758628149592,297.1369845479219,2977.383067589436,4633.131830172929,0.23340510655686486,0.3548
21132000.0,21132000.0,292.54999999999995,287.6419062751852,0.59,554.525032621196,1.0,1.0,1.0,3.0,0.2376468019324741,283.15,283.15,283.1500278097433,287.1407265082547,3.9682539682539675,1.0927722362466683,53083.36269909702,287.06999999999994,287.0457816842642,2.1741060313384346,1.0118336428252204,1.014129336385893,0.6319716412091348,0.35217321211666036,0.2744986447122212,0.2745841264471227,0.27366883498988925,0.27381701172596534,0.26975102686073416,0.26011393406231803,297.15,293.15,297.2462130642261,297.92448264546294,297.26102501212284,297.32006827687286,297.4626281555536,297.4428834308477,0.0,2319.6105112123223,114.48959603993852,543.2829603371752,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21132036.0,21132036.0,292.5490558273684,287.6396597762074,0.5898904660000001,556.9131548311439,1.0,1.0,1.0,3.0,0.23753037360160667,283.15,283.15,283.1500310309286,287.20706749737786,3.9682539682539675,1.0926673488580128,53073.1730037434,287.0711330071578,287.10047765761993,2.173452811991684,1.0142875546825776,1.0163231210769552,0.635629169894735,0.35000792047415896,0.27498242413663343,0.27500862295012296,0.27419863588200144,0.2743008201789689,0.27111184413581196,0.2585146570514767,297.15,293.15,297.24873533967553,297.9386093548472,297.262870829565,297.31984591651315,297.4727883100964,297.4485699501394,0.0,2330.341337976563,114.45632911877136,539.787162204337,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21132072.0,21132072.0,292.54861588210525,287.63760093448843,0.589762128,559.2863256050955,1.0,1.0,1.0,3.0,0.2374117608289014,283.15,283.15,283.1500467558824,287.3258049346498,3.9682539682539675,1.0925752177010075,53064.22336926201,287.07166094147357,287.209399519637,2.173780046013545,1.0171001469381962,1.0187726392390417,0.6393097662091523,0.3482002573293553,0.27556585090470564,0.2754967140813403,0.27479031354594174,0.2748260553111976,0.27259581690358625,0.2571795232142445,297.15,293.15,297.25207979397055,297.9524672362039,297.2659231562048,297.3203866336997,297.4845798772912,297.45508733947406,0.0,2345.8401167978245,114.42711334905827,537.096058005186,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21132108.0,21132108.0,292.54866902315786,287.635725235543,0.589615382,561.642013533152,1.0,1.0,1.0,3.0,0.23729006122646798,283.15,283.15,283.15005679166586,287.4703450276777,3.9682539682539675,1.092494423679814,53056.37564692687,287.0715971722105,287.34368359928936,2.174922893268501,1.0204323201391383,1.021605795011699,0.6430733993513729,0.3465385940608152,0.27630553109126643,0.2760931049215957,0.2754895388633522,0.2754220565337918,0.27422825257649164,0.25595222438792026,297.15,293.15,297.2566283072894,297.96679336847507,297.2708616006707,297.32221746981276,297.4983584344848,297.46297183614655,0.0,2366.822500482103,114.40149677186481,535.183237345452,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21132144.0,21132144.0,292.54920410947364,287.6340281397411,0.589450624,563.977687205414,1.0,1.0,1.0,3.0,0.23716312618542712,283.15,283.15,283.15023078394887,287.52470454614394,3.9682539682539675,1.230552441040719,52094.23051244975,287.0709550686315,287.41472079351996,2.1769068706287737,1.02423640842628,1.0249654089225788,0.6469120720466615,0.34490655178070906,0.27717046216112756,0.2768440916783436,0.2762864731854502,0.2761270594870701,0.27597989183176347,0.2547468035226864,297.15,293.15,297.26219727032617,297.9814455701535,297.2771943457283,297.3251565673862,297.5135316863466,297.4719050879882,0.0,2418.5547988469652,126.61895410249271,534.0562248229126,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21132180.0,21132180.0,292.55021,287.6325050843738,0.58926825,566.2908152119825,1.0,1.0,1.0,3.0,0.23702581740372197,283.15,283.15,283.1500225119207,287.42608853671317,3.9682539682539675,1.2620765330591595,51989.377744636964,287.0697479999999,287.32945516349804,2.179403092415522,1.0276068541360295,1.028518766738553,0.6505579175422613,0.34343103717769535,0.27781534395494384,0.2776149150958071,0.27695342397787215,0.27685930938640657,0.2776031509061569,0.25365699346622866,297.15,293.15,297.26643472957045,297.9931826580703,297.28045623399476,297.326395761631,297.5259988105729,297.4784936387679,0.0,2467.5620072446127,129.6262841921039,533.6342412249776,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21132216.0,21132216.0,292.55167555368416,287.63115148567204,0.589068656,568.5788661429583,1.0,1.0,1.0,3.0,0.23688061005241126,283.15,283.15,283.1500061722951,287.3415308454703,3.9682539682539675,1.3968862789646166,51095.96068046492,287.0679893355789,287.28357403675165,2.1819905214343347,1.03048413004675,1.0317428106226572,0.654022473159212,0.3423532289952327,0.2782557579057343,0.27821489917138836,0.27749469429159745,0.27749302530170555,0.2791006216535873,0.25286092801639765,297.15,293.15,297.2692450952049,298.0022641997937,297.280976561993,297.32606021693374,297.5359159395127,297.4828924026876,0.0,2503.221949029719,141.11045994624848,533.8341933458311,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21132252.0,21132252.0,292.55358962947366,287.62996274077767,0.588852238,570.8393085884421,1.0,1.0,1.0,3.0,0.23672819648345594,283.15,283.15,283.15004212343547,287.25760922003394,3.9682539682539675,1.4378373970906029,51016.4041565606,287.0656924446315,287.2325571813462,2.185369036838642,1.0329500223055341,1.0345484410117949,0.6573401425253103,0.3421359372836323,0.2785526792916172,0.27863775092514415,0.2779446466784392,0.2780205138579245,0.2804980762016026,0.2527004370988538,297.15,293.15,297.27088844317615,298.00919607120824,297.2796390550531,297.3246276696554,297.54378911423146,297.48562807066486,0.0,2533.057295170006,145.05725724836293,535.4058437827781,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21132288.0,21132288.0,292.5559410863158,287.6289342296668,0.588619392,573.069611138535,1.0,1.0,1.0,3.0,0.23657088041303945,283.15,283.15,283.15004121025333,287.1788621642105,3.9682539682539675,1.5021423757281898,50776.79533564171,287.06287069642093,287.19878409989934,2.193416615828014,1.0350766229160417,1.0370375875391376,0.6604429768626473,0.34490264409931515,0.2787592385059451,0.278939793438548,0.2783357949451713,0.278479552858925,0.281736832267,0.2547439173225283,297.15,293.15,297.271597181432,298.01323022889244,297.2772078950097,297.32254472120223,297.54872428435635,297.4866608621786,0.0,2558.447820717705,150.88832940612375,542.4172580806203,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21132324.0,21132324.0,292.5587187831579,287.6280613170277,0.5883705140000001,575.2672423833378,1.0,1.0,1.0,3.0,0.23640994521236647,283.15,283.15,283.1500250555094,287.1177419523793,3.9682539682539675,1.543865926639185,50751.40188403998,287.05953746021044,287.16826865969267,2.20353581002122,1.0369383234342142,1.039274971465616,0.6633066770444802,0.3490717285618473,0.2789154297406006,0.27917391127383145,0.2786941225108355,0.27889851603185695,0.28279214251583423,0.2578231888961267,297.15,293.15,297.2716019062054,298.01420986253,297.2742260567035,297.3201429142689,297.55045878056933,297.4861279040554,0.0,2574.5888293728503,155.04113717927785,552.1625360288051,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21132360.0,21132360.0,292.56191157894733,287.6273393540914,0.588106,577.4296709129512,1.0,1.0,1.0,3.0,0.23624722833593492,283.15,283.15,283.149993941365,287.07309822641787,3.9682539682539675,1.5441352613240236,51041.972652509576,287.0557061052631,287.1354952552221,2.2154364546796614,1.0385437202907086,1.0412907244450305,0.6659243159943314,0.3544336460432948,0.27903476871881805,0.2793661019981349,0.2790306818735764,0.2792945017985299,0.28365628910282886,0.2617834828716949,297.15,293.15,297.2709501834682,298.0121639961429,297.2708854263783,297.31756736588625,297.54898427654945,297.484110249685,0.0,2577.8162588566233,155.96284142238318,564.4394340939533,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21132396.0,21132396.0,292.56550833263157,287.6267636804177,0.587826246,579.5543653174761,1.0,1.0,1.0,3.0,0.23608523190667027,283.15,283.15,283.14996618423527,287.04540396698513,3.9682539682539675,1.5153884280180359,51518.35991095868,287.051390000842,287.1039599669306,2.2290766713893375,1.039884901712362,1.0430782132331806,0.6682760164846906,0.36095593016076477,0.27912643639881596,0.2795282137592618,0.27935408923573957,0.27967711964756126,0.2843122912182489,0.2666008196894909,297.15,293.15,297.26964820741256,298.0069701899579,297.26732579225893,297.31493617218837,297.54414595668095,297.4806052636997,0.0,2568.2654780616863,154.4714816805243,579.3575837180672,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21132432.0,21132432.0,292.56949790315787,287.6263296256346,0.587531648,581.6387941870134,1.0,1.0,1.0,3.0,0.23592681044485195,283.15,283.15,283.1499322696373,287.0338395276135,3.9682539682539675,1.451052981712019,52229.67643727752,287.04660251621044,287.07216002551087,2.244042045415162,1.0409902596985576,1.0446597471746821,0.6703835641359394,0.3683719934583569,0.27920254032786745,0.27967407816099493,0.2796779267859381,0.28005842678521414,0.2847760651114431,0.27207829876325657,297.15,293.15,297.26779348364187,297.9990168883578,297.26370103342526,297.3124086883074,297.53633997294435,297.4758520133353,0.0,2544.752832093424,149.91220534169412,596.6867668176455,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21132468.0,21132468.0,292.57386914947364,287.62603251113364,0.587222602,583.680426111664,1.0,1.0,1.0,3.0,0.2357744102077282,283.15,283.15,283.14990156346164,287.03732677796484,3.9682539682539675,1.3615216743840146,53048.133728571935,287.04135702063155,287.0433877069397,2.260244065501683,1.0418685588167569,1.0460370164035133,0.6722469416475599,0.37661902624868593,0.2792732781987166,0.2798119807171239,0.28001597141133433,0.28044915792106706,0.2850472048530316,0.27816952907197756,297.15,293.15,297.26542977167094,297.9884086404127,297.26014862555166,297.31015188242765,297.5256712712195,297.4699620382565,0.0,2507.5031589902173,142.80475995015243,616.492273626086,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21132504.0,21132504.0,292.5786109305263,287.62586765172,0.586899504,585.6767296815287,1.0,1.0,1.0,3.0,0.23562997087268492,283.15,283.15,283.1499024283476,287.03300993515546,3.9682539682539675,1.2910918814720649,53569.3675595019,287.0356668833684,287.02537606139197,2.277551623037322,1.042545789894118,1.04722533232857,0.6738631300462136,0.3858909629177054,0.27935770424586115,0.27995605915340044,0.2803892844218859,0.2808668856143641,0.2851352558132554,0.2845035691342039,297.15,293.15,297.2626481180673,297.97523096935356,297.2569204178944,297.3084190695723,297.5124269962264,297.46312911422285,0.0,2464.6516581158276,136.69831022688683,638.8910223843196,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21132540.0,21132540.0,292.58371210526315,287.62583035721826,0.58656275,587.6251734867083,1.0,1.0,1.0,3.0,0.23549407310562911,283.15,283.15,283.14989838300517,287.0187278433579,3.9682539682539675,1.2216084452209124,53986.32118146517,287.0295454736841,287.011258874181,2.2923386856282404,1.0430548291736303,1.0483475521704873,0.6751689628003711,0.39820651076453195,0.27946677589890423,0.2801423856062467,0.28080813066842136,0.28134976335667794,0.28526965174760976,0.28524667465646325,297.15,293.15,297.25955531550386,297.95885202394174,297.2541439054659,297.307311482122,297.500515263128,297.4560755980323,0.0,2421.635502759944,130.298607281979,663.3027104723145,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21132576.0,21132576.0,292.5891615326316,287.6259159340338,0.586212736,589.5232261173036,1.0,1.0,1.0,3.0,0.23536600081516496,283.15,283.15,283.14984665737325,286.99526829609147,3.9682539682539675,1.1085304543506045,54625.36844885262,287.023006160842,286.9920819878936,2.3066415821357973,1.0434746860120687,1.049366878049778,0.6762217297962688,0.41054505451864814,0.2796102705208625,0.2803568840841142,0.2812961432440121,0.2818831488931753,0.28556954796098744,0.2855100221719419,297.15,293.15,297.2563429078066,297.939983150245,297.2519049799888,297.30708283942124,297.4917410112751,297.4494109777474,0.0,2366.3328429818553,119.56070925459758,689.4760792714193,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21132612.0,21132612.0,292.5949480715789,287.62611968667045,0.585849858,591.3683561634157,1.0,1.0,1.0,3.0,0.23524635157202214,283.15,283.15,283.14994621051125,286.9992629692063,3.9682539682539675,1.1065075734253902,54426.18620185042,287.01606231410517,286.9925368463518,2.323600227100208,1.0437115153613095,1.0503568028521468,0.6769615866199268,0.42533527666688564,0.2797520663223768,0.28061457846135746,0.281781867810158,0.28248597635800865,0.28598669329567783,0.28591054348468703,297.15,293.15,297.25278304365645,297.91801384088524,297.24972839033575,297.3068326827512,297.4852244728243,297.4425164860906,0.0,2329.118095084383,118.90157053727272,717.4380944478877,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21132648.0,21132648.0,292.6010605810526,287.62643691920385,0.585474512,593.1580322151451,1.0,1.0,1.0,3.0,0.23512977596376564,283.15,283.15,283.1500003968028,286.990804095141,3.9682539682539675,1.1320921063057565,54075.56930663041,287.00872730273676,286.99667145462837,2.3411881545446147,1.0439427281737959,1.051280327772544,0.6774033874017249,0.4406404360346948,0.27992496999252847,0.28089871699161295,0.28226910442957764,0.2831078312323676,0.2865305848788009,0.28645367274656697,297.15,293.15,297.24935848359047,297.89335775418095,297.24803986433096,297.3066112855338,297.4810587428807,297.4356852261034,0.0,2325.1508223948936,120.88044687833343,747.3148013020976,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21132684.0,21132684.0,292.60748792,287.62686293671175,0.585087094,594.8897228625929,1.0,1.0,1.0,3.0,0.2350129874690645,283.15,283.15,283.15001550122486,286.9746757309187,3.9682539682539675,1.1510855557340434,53806.57838354597,287.0010144959999,286.9951107544469,2.359198256579456,1.0441256788148345,1.0522005622116777,0.6776013467089548,0.45624724324511334,0.28010470276070226,0.2812069551251959,0.2827476976753294,0.28373600352845296,0.28713742678996046,0.2870962680230474,297.15,293.15,297.245935970042,297.8666495696559,297.2465002397521,297.30629322175696,297.47807784819815,297.42869136988105,0.0,2328.6459821388667,122.30692018633547,778.8997555256319,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21132720.0,21132720.0,292.6142189473684,287.62739304666,0.584688,596.5608966958599,1.0,1.0,1.0,3.0,0.23489527075402478,283.15,283.15,283.1500201523766,286.95563231502246,3.9682539682539675,1.1702190987008767,53569.32785413216,286.99293726315784,286.9917031351499,2.3775397567946253,1.0442471461962914,1.053107417789556,0.6775679827425811,0.4721171500904204,0.28028694346062977,0.28153118402920774,0.2832165108807759,0.2843648359685363,0.28778648843797405,0.28781005295054274,297.15,293.15,297.2424868867749,297.8381601582144,297.24505107981474,297.3058689804292,297.4759013652838,297.4214936941034,0.0,2335.108274294343,123.80240386557887,812.157438486409,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21132756.0,21132756.0,292.62124252210526,287.6280225602462,0.584277626,598.1690223050468,1.0,1.0,1.0,3.0,0.23477603273172723,283.15,283.15,283.15002087195353,286.93409977067745,3.9682539682539675,1.1910766424240367,53357.42168783961,286.98450897347357,286.98670756805353,2.3962365153918697,1.0442804788277655,1.053978477117742,0.6772598065179765,0.4883132262905719,0.2804687257442962,0.2818678897889985,0.2836724793800345,0.2849907698031764,0.2884706290773244,0.2885860693004397,297.15,293.15,297.23898021057056,297.80772354892423,297.2436665593412,297.30530970031487,297.47440683884645,297.41401737159947,0.0,2343.2410463853794,125.52341639251355,847.2623810106361,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21132792.0,21132792.0,292.62854750315785,287.6287467936989,0.5838563680000001,599.7115682802548,1.0,1.0,1.0,3.0,0.2346554817654809,283.15,283.15,283.1500213636968,286.91110249448957,3.9682539682539675,1.2131225427153218,53160.544838635775,286.9757429962105,286.9807932108357,2.4150482910432607,1.0442415874077984,1.0548146343347227,0.6767674693429986,0.5046376900140428,0.2806476959059126,0.28220972091563723,0.2841186729975773,0.28561392448498585,0.2891660295879285,0.2893869519828608,297.15,293.15,297.235415267815,297.7761545981258,297.2422957891984,297.3046525712015,297.47314930946834,297.40633350716183,0.0,2351.5975226397604,127.38939092163518,883.843347718514,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21132828.0,21132828.0,292.63612274947366,287.6295610695344,0.583424622,601.1860032115844,1.0,1.0,1.0,3.0,0.23453363304886587,283.15,283.15,283.1500216886634,286.88681597771335,3.9682539682539675,1.236163802843313,52977.05554954987,286.9666527006315,286.9741032872282,2.433907022088376,1.0441318778929216,1.055613097102912,0.6761080581063472,0.5210348528553542,0.2808234806312528,0.28255526272660725,0.2845553234390914,0.28623410909300384,0.28986744956001625,0.2902045920680252,297.15,293.15,297.2317927222124,297.7436541085792,297.2409317092067,297.3039027424007,297.47203361202037,297.3984629788839,0.0,2360.137399379161,129.37657753094726,921.8115195741872,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21132864.0,21132864.0,292.64395712,287.63046071777006,0.582982784,602.5897956891366,1.0,1.0,1.0,3.0,0.23441025402974022,283.15,283.15,283.15001885775297,286.8624081125899,3.9682539682539675,1.25674855953865,52834.30222142069,286.95725145599994,286.9660632432202,2.4497104334291917,1.0439354767614752,1.0562059217710793,0.6753192509491429,0.5346453273916023,0.280992756693508,0.28287222327854755,0.2849771223766995,0.2868164544834148,0.29057148928343907,0.29101149306827456,297.15,293.15,297.22809686571463,297.7109203946281,297.2395401456595,297.3030032967122,297.4710068123599,297.3905135030149,0.0,2368.296036147504,131.19117305644798,954.4309639233177,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21132900.0,21132900.0,292.65203947368417,287.6314410770942,0.58253125,603.9204143030122,1.0,1.0,1.0,3.0,0.2342855258919165,283.15,283.15,283.15001578036475,286.84107303154383,3.9682539682539675,1.2739483426415499,52733.475983132725,286.9475526315789,286.9568484921517,2.4607231384163613,1.0436690739546493,1.0564962470816666,0.6746299544119476,0.5438846234986854,0.2811500215498235,0.28313655550755973,0.2853745478934544,0.2873338022619085,0.29127573739805235,0.29178697345217597,297.15,293.15,297.2243791284226,297.68077055563157,297.23805487130323,297.30184709906285,297.4700272934168,297.3830157895674,0.0,2374.9460384442823,132.74559432975377,977.3317873461452,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21132936.0,21132936.0,292.6603586694737,287.6324974959937,0.582070416,605.1753276433121,1.0,1.0,1.0,3.0,0.23415970050230972,283.15,283.15,283.15001379373376,286.82136593768286,3.9682539682539675,1.2898404521546556,52654.121386639425,286.9375695966315,286.94702745148487,2.469473974089125,1.0433636302603961,1.0566251646899447,0.6741075119094461,0.5510998570810702,0.28129558109919317,0.2833694894525232,0.2857475699668022,0.28780706395755135,0.2919796109354955,0.29254646249124017,297.15,293.15,297.22071276262113,297.6538552071254,297.23648102834505,297.3004433121007,297.46908130617607,297.3761147232737,0.0,2380.7028337277798,134.21146146574023,995.6419828081097,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21132972.0,21132972.0,292.66890356631575,287.633625333837,0.581600678,606.3520043001372,1.0,1.0,1.0,3.0,0.23403291823050562,283.15,283.15,283.1500120942979,286.80292309543614,3.9682539682539675,1.3043819027137173,52593.68003621895,286.927315720421,286.936696761567,2.476239353453798,1.043039769047903,1.0566256511260785,0.6737789143061945,0.5565339313245504,0.2814290664674351,0.2835718958630478,0.2860958646555237,0.2882363342537219,0.2926831226766686,0.29329101521531836,297.15,293.15,297.21714954366627,297.6303607378101,297.23481912412024,297.29880061662885,297.4681680790189,297.36985962024886,0.0,2385.7408784120094,135.58020974368947,1009.7615139452963,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21133008.0,21133008.0,292.6776630231579,287.6348199619159,0.581122432,607.4479128635882,1.0,1.0,1.0,3.0,0.23390536362979897,283.15,283.15,283.1500106303434,286.7855209447095,3.9682539682539675,1.317800039942647,52547.86087705789,286.91680437221044,286.92595212186086,2.481373123293903,1.0427101615787637,1.056528754164252,0.6736325987491157,0.5604996821553336,0.28155178884847804,0.28374778557837993,0.2864224432066797,0.2886271527247329,0.29338672441991415,0.2940230678987807,297.15,293.15,297.21370290851087,297.6099344062693,297.2330814523443,297.2969559692973,297.4672899313639,297.36419293355715,0.0,2390.2101262464953,136.86645219372576,1020.3388813385566,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21133044.0,21133044.0,292.68662589894734,287.63607676444195,0.5806360740000001,608.460521923766,1.0,1.0,1.0,3.0,0.2337770487052851,283.15,283.15,283.1500093080226,286.7692521458766,3.9682539682539675,1.3299247033598396,52516.68345382332,286.9060489212631,286.9148283435921,2.4848509907509544,1.0423886412810077,1.0563461624053745,0.6737027575063914,0.5629664210950625,0.28166223413569036,0.28389483519199454,0.2867250628281507,0.2889760849822729,0.29409087165008885,0.2947424437100651,297.15,293.15,297.2104211217931,297.592948660247,297.2312622842707,297.29490263061894,297.4664574156542,297.35919842251684,0.0,2394.0999046806314,138.05385926614522,1027.2169841892746,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21133080.0,21133080.0,292.69578105263156,287.6373911395014,0.580142,609.3873000707714,1.0,1.0,1.0,3.0,0.23364824018774152,283.15,283.15,283.15000809748256,286.753746891661,3.9682539682539675,1.3414286572571832,52492.450494019606,286.895062736842,286.90345705712434,2.487226328755947,1.042078626430736,1.0561125020016235,0.6739302004591264,0.56443074307716,0.28176390809293783,0.2840218721933465,0.28701096540466975,0.28929604615507865,0.2947956692432642,0.29545350472911475,297.15,293.15,297.2072690799007,297.5783764712727,297.229387776542,297.2927110772742,297.46566099871086,297.3546810807401,0.0,2397.6074210692473,139.1935223561464,1031.597518319796,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21133116.0,21133116.0,292.7051173431579,287.6387584999656,0.579640606,610.2257158947054,1.0,1.0,1.0,3.0,0.23351873715405996,283.15,283.15,283.1500070352259,286.7393737412604,3.9682539682539675,1.3515206068282508,52482.17152343382,286.8838591882104,286.89175057133184,2.488023349930927,1.0417904707927432,1.055810907829335,0.674395698834898,0.5644562310423241,0.2818524913690122,0.28411948561066014,0.28727235999012146,0.2895735600667224,0.29550195413142166,0.2961528852588105,297.15,293.15,297.2043205995863,297.5673824945913,297.22743328970876,297.29032389669936,297.4649263027033,297.35087731665783,0.0,2400.5617616718882,140.22207557793166,1032.358435715974,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21133152.0,21133152.0,292.71462362947364,287.6401742743585,0.579132288,610.9732379856689,1.0,1.0,1.0,3.0,0.2333887619061547,283.15,283.15,283.15000607360867,286.725856938882,3.9682539682539675,1.360702442887149,52479.44123385823,286.87245164463155,286.8798217841557,2.487667476841061,1.0415307931648252,1.0554729606373283,0.6750622719521653,0.5634197889885704,0.2819302432007955,0.2841941224363912,0.2875145110617481,0.2898183498396666,0.2962101576941487,0.29684448543754827,297.15,293.15,297.2015605936085,297.5592264080403,297.2254199183688,297.28780130580105,297.4642517308311,297.34765199132994,0.0,2403.1118990368623,141.17556024995554,1030.4538665084958,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21133188.0,21133188.0,292.7242887705263,287.64163390768044,0.578617442,611.6273349337624,1.0,1.0,1.0,3.0,0.2332583898769664,283.15,283.15,283.1500051988101,286.71310789658344,3.9682539682539675,1.36904638294901,52482.83599422476,286.86085347536834,286.8676978234699,2.486284462080302,1.0413028374426037,1.0551096741540609,0.6759221950415384,0.5614311967126053,0.28199762965003605,0.28424753915978934,0.28773887144703875,0.29003326474282903,0.29692049158739664,0.29752963604438554,297.15,293.15,297.19898789054264,297.55369472461143,297.2233547639763,297.28516474595096,297.4636378482382,297.34496799466393,0.0,2405.301590417452,142.05805426003965,1026.1767128534727,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21133224.0,21133224.0,292.7341016252631,287.64313286218805,0.578096464,612.185475329087,1.0,1.0,1.0,3.0,0.23312768168552017,283.15,283.15,283.15000438952546,286.7010508858425,3.9682539682539675,1.3767267230437819,52490.62348682736,286.8490780496841,286.8554156557054,2.4839968638751015,1.0411056917967372,1.0547275843628328,0.6769589769363613,0.5586007080970596,0.2820556185100035,0.28428202704624056,0.2879473461301727,0.29022167581110336,0.29763306031622283,0.29820943826822305,297.15,293.15,297.19658853512266,297.5505143074049,297.2212452474724,297.2824320406952,297.463083234242,297.3427726729874,0.0,2407.1700655854697,142.88331856417855,1019.8281534564478,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21133260.0,21133260.0,292.74405105263156,287.64466661813054,0.57756975,612.6451277617437,1.0,1.0,1.0,3.0,0.2329967070695934,283.15,283.15,283.1500036733884,286.6895530948975,3.9682539682539675,1.3837502036583513,52502.285029385646,286.837138736842,286.84297719485414,2.4809295877049,1.0409400756989002,1.0543352295121187,0.6781599082223131,0.5550390724636934,0.2821049549374427,0.2842997088988566,0.2881416733164709,0.2903868410693893,0.29834799461836603,0.29888517311154655,297.15,293.15,297.19435298814085,297.54942685832066,297.2190991671396,297.2796236481838,297.4625865942487,297.34101785120674,0.0,2408.7689367682005,143.65078402825935,1011.7170210095233,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21133296.0,21133296.0,292.7541259115789,287.6462306744418,0.577037696,613.003760821833,1.0,1.0,1.0,3.0,0.2328655140041327,283.15,283.15,283.1500029985287,286.67855494855013,3.9682539682539675,1.3901799152755139,52516.996122504584,286.8250489061052,286.83040079895716,2.477163717959482,1.0408060530874939,1.0539380214219467,0.6795160627882901,0.5508182278208532,0.2821461166540171,0.284302044935743,0.28832302673763055,0.2905310096273631,0.29906522128707536,0.29955763940038654,297.15,293.15,297.1922732252492,297.55025032730526,297.21692149319693,297.2767532783373,297.4621441725158,297.3396684993209,0.0,2410.124868200618,144.36487820529197,1002.0569482532724,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21133332.0,21133332.0,292.7643150610526,287.6478205493888,0.576500698,613.258843099456,1.0,1.0,1.0,3.0,0.23273408711157573,283.15,283.15,283.1500023639419,286.6682246674329,3.9682539682539675,1.3957578232121461,52535.73959638603,286.8128219267367,286.81768999663694,2.4725276057326724,1.0407170475416563,1.0535411281969558,0.681080534802571,0.5457706342870027,0.2821764220512615,0.2842846006276104,0.28848765825370815,0.29064850867140735,0.2997857271637846,0.3002265112540213,297.15,293.15,297.1904023279574,297.55351723922837,297.214708009814,297.27381597783767,297.4617750330958,297.33884371758666,0.0,2411.165854092841,145.00134890970713,990.4867344458672,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21133368.0,21133368.0,292.77460736,287.6494317811747,0.575959152,613.4078431847134,1.0,1.0,1.0,3.0,0.23260247470592402,283.15,283.15,283.1500017757785,286.658507526764,3.9682539682539675,1.400668362626809,52556.94499412767,286.8004711679999,286.80488168308494,2.467118377519486,1.0406706800978454,1.0531484480741686,0.6828366893288011,0.5399842450643992,0.28219687301189356,0.2842495606272111,0.2886372775583753,0.2907423871869135,0.3005095100557791,0.30089266648534013,297.15,293.15,297.18872314298875,297.5589731081313,297.21246567157,297.2708252216037,297.46147604521275,297.33849263790125,0.0,2411.923485947014,145.57517393338813,977.2747479043584,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21133404.0,21133404.0,292.7849916673684,287.65105992849817,0.575413454,613.4482296677062,1.0,1.0,1.0,3.0,0.2324707694751001,283.15,283.15,283.1500012550021,286.6491832687093,3.9682539682539675,1.4051472706047028,52578.9864104602,286.78800999915785,286.7919942935952,2.4611678979198093,1.040658249261587,1.052764701423377,0.6847377219479261,0.5336744968670727,0.2822099734088005,0.2842020631956262,0.28877607504202496,0.2908197701634936,0.3012358186625094,0.3015574879318247,297.15,293.15,297.18718721371073,297.5659844590123,297.21020674835927,297.26780636101876,297.46122835809604,297.3384826280394,0.0,2412.4899278876846,146.10650484829458,962.9872494492295,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21133440.0,21133440.0,292.79545684210524,287.652700571068,0.574864,613.3774711385352,1.0,1.0,1.0,3.0,0.23233900688338396,283.15,283.15,283.1500007619493,286.64021032457737,3.9682539682539675,1.409210430464831,52601.67118763429,286.7754517894736,286.7790357860023,2.4547213694687686,1.0406792132612586,1.0523926382550473,0.6867783605746504,0.526881511932028,0.28221607462077736,0.28414310515205665,0.2889047828245943,0.29088210651556606,0.30196448256120134,0.3022213532626842,297.15,293.15,297.1857865254065,297.57442792243694,297.2079352194817,297.2647677771692,297.46102699683047,297.338788888265,0.0,2412.8785260578334,146.59642721746584,947.7626928618989,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21133476.0,21133476.0,292.80599174315785,287.65434931007235,0.574311186,613.193036187301,1.0,1.0,1.0,3.0,0.23220717867904572,283.15,283.15,283.1500002879318,286.6318122141372,3.9682539682539675,1.4124774645609817,52626.56137677777,286.7628099082105,286.765999965252,2.447534506055902,1.0407525119931187,1.0520396566053591,0.6890351295295705,0.5193663329360445,0.28221152042155023,0.28406659852977945,0.2890181475383224,0.2909214980629626,0.3026971152411835,0.3028839568088234,297.15,293.15,297.18459365581054,297.5850422972662,297.20564805482456,297.2617042328351,297.4609013201701,297.33957791218126,0.0,2412.9912494516266,147.0093577322087,931.1040745645512,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21133512.0,21133512.0,292.8165852294737,287.6560017686029,0.573755408,612.8923934041048,1.0,1.0,1.0,3.0,0.23207536104128235,283.15,283.15,283.14999984769236,286.6237458506826,3.9682539682539675,1.4153101498569551,52651.77635247726,286.7500977246315,286.75291456554913,2.4398730354713543,1.040862738715675,1.0517051413697007,0.6914407148696909,0.5113810979629569,0.2821998551643489,0.28397912502096734,0.2891215785417821,0.290946691602724,0.3034323433879378,0.30354634415718623,297.15,293.15,297.18353777476574,297.59703936149674,297.2033561522534,297.2586354903054,297.460822213954,297.340678198555,0.0,2412.9301477335102,147.37791235883228,913.6474338982464,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21133548.0,21133548.0,292.82722615999995,287.6576535920335,0.573197062,612.4730113790473,1.0,1.0,1.0,3.0,0.2319435726807461,283.15,283.15,283.14999942811534,286.6159991069145,3.9682539682539675,1.4177930720292726,52676.76641642279,286.7373286079999,286.7398017298338,2.4317824821937584,1.0410073709338319,1.051389818073665,0.6939834746724289,0.502967722160774,0.2821817097763206,0.28388197782595304,0.28921597250921227,0.2909593394187137,0.30416992427251494,0.30420878236211674,297.15,293.15,297.1826062724328,297.6102723140391,297.20106197448865,297.2555649101232,297.46078429748695,297.3420579537141,0.0,2412.7096958157363,147.7093639398346,895.5357041802681,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21133584.0,21133584.0,292.8379033936842,287.65930044835414,0.572636544,611.9323587022294,1.0,1.0,1.0,3.0,0.23181187106584814,283.15,283.15,283.1499990236963,286.60864058531604,3.9682539682539675,1.4197034937396258,52702.28743026126,286.72451592757886,286.7266557662614,2.4231546561054467,1.0411987736571788,1.0511016281666379,0.6967114994775402,0.49401589665667756,0.2821552104679478,0.28377231222832827,0.2892988425109313,0.2909559026841287,0.3049109904082494,0.30487150893759474,297.15,293.15,297.18183574119,297.6250872214723,297.1987708817236,297.2525014332973,297.46080430645173,297.343799916827,0.0,2412.2839698722914,147.98237285557323,876.5784437780959,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21133620.0,21133620.0,292.84860578947365,287.6609380284571,0.57207425,611.2679039637519,1.0,1.0,1.0,3.0,0.23168024550120048,283.15,283.15,283.1499986272896,286.6015032594513,3.9682539682539675,1.4213369401454619,52727.52495555591,286.7116730526315,286.71349755518696,2.414199477727934,1.0414187403523902,1.0508335588511184,0.6995528265456223,0.4847290760865452,0.2821241047782125,0.28365612978488136,0.2893753203249969,0.2909439729128845,0.3056556987421509,0.3055357583134523,297.15,293.15,297.1811592506562,297.64083333339187,297.1964872917912,297.2494491124726,297.4608826718691,297.3457623320362,0.0,2411.737180144861,148.22563763405418,857.2665644652961,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21133656.0,21133656.0,292.85932220631577,287.662562046379,0.571510576,610.4771157537156,1.0,1.0,1.0,3.0,0.23154871566332988,283.15,283.15,283.14999823672275,286.59460188151854,3.9682539682539675,1.4226044955936428,52752.958663421974,286.698813352421,286.7003283629189,2.4048849424283603,1.041670688627768,1.0505882149934072,0.702521020865231,0.47507314494130315,0.28208807178023343,0.28353292385065165,0.2894449609188038,0.29092289610259503,0.30640510951462285,0.3062022251687928,297.15,293.15,297.1805859955233,297.65760682409325,297.19421437430367,297.24641224252963,297.46103546882415,297.34797098105486,0.0,2411.056544224631,148.43111401289974,837.568416763039,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21133692.0,21133692.0,292.8700415031579,287.6641682394951,0.570945918,609.5574626622214,1.0,1.0,1.0,3.0,0.23141732282958494,283.15,283.15,283.14999839929465,286.58781176370707,3.9682539682539675,1.424122394315585,52772.87456921453,286.6859501962104,286.6872954990367,2.395800703261617,1.0419627678712997,1.0503991828754249,0.7056329662827663,0.46559240819272935,0.28204692821473454,0.2834073853848223,0.2895073955650746,0.2908973961062384,0.3071607123791541,0.30687670271015427,297.15,293.15,297.18013679612295,297.6754598993317,297.191964705046,297.24340621740083,297.461283342916,297.3504501921635,0.0,2410.29739910748,148.64741896023406,818.6508669724409,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21133728.0,21133728.0,292.8807525389473,287.6657523686673,0.570380672,608.5064132793702,1.0,1.0,1.0,3.0,0.23128599165048003,283.15,283.15,283.1500001004761,286.5795546483565,3.9682539682539675,1.4285196938644096,52767.29547958879,286.6730969532631,286.6748284232715,2.389314076588878,1.0422948186586691,1.050370190000738,0.70878643080236,0.4585026912133327,0.2820040982069225,0.2833012860369015,0.2895665961202989,0.29089052495753054,0.3079233127759141,0.3075760283913446,297.15,293.15,297.1798094684623,297.69308133437397,297.1897876900215,297.2404868978019,297.46163627872437,297.3529603338768,0.0,2410.1465173595843,149.09455695325553,804.9854130129659,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21133764.0,21133764.0,292.89144417263157,287.6673102183459,0.569815234,607.3214361952628,1.0,1.0,1.0,3.0,0.2311546306123439,283.15,283.15,283.15000110601096,286.5702652568609,3.9682539682539675,1.4336605030828173,52756.31078366708,286.660266992842,286.6624336560198,2.3837497502331777,1.04264802499794,1.0504126204494457,0.7119205319250468,0.45224568748516897,0.28196045930005253,0.28320208170476396,0.2896241407428157,0.29088981639300016,0.30868966250174734,0.30828695099153164,297.15,293.15,297.17954729155167,297.70986175478384,297.1876753088764,297.2376480432238,297.4620383971603,297.35535415911926,0.0,2410.4202908234192,149.60444455763133,793.2176210260585,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21133800.0,21133800.0,292.90210526315786,287.66883759662255,0.56925,606.0,1.0,1.0,1.0,3.0,0.23102316431811604,283.15,283.15,283.15000188231,286.5602877433989,3.9682539682539675,1.4395990389902702,52740.33718545304,286.64747368421047,286.6501138283159,2.378954043368129,1.0430126664206496,1.0505096110382555,0.7150135591126937,0.44668747951336574,0.28191603496213025,0.2831088287430587,0.2896800402149622,0.290894439553561,0.30945822604576956,0.3090068269213953,297.15,293.15,297.1793235850815,297.7255365169478,297.1856307179139,297.23489393452087,297.46246155333233,297.35756926155926,0.0,2411.004288336964,150.1837790551246,783.0069886908063,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21133836.0,21133836.0,292.9127246694737,287.6703303352377,0.568685366,604.5943039419195,1.0,1.0,1.0,3.0,0.23089150479381515,283.15,283.15,283.1500024870803,286.54935800827303,3.9682539682539675,1.4466811822288392,52717.743759781355,286.6347303966315,286.63788649264643,2.375252727824456,1.0433878131910914,1.0506758640560427,0.7180374845668743,0.4421340902223166,0.28187054884796536,0.2830237282435835,0.28973369523278153,0.2909063903871706,0.31022943796651414,0.30973829835930233,297.15,293.15,297.1791391360255,297.7395123644908,297.18368490909154,297.23226392213246,297.462904978523,297.35950106205263,0.0,2412.0141441976475,150.8640065884176,774.9043130018547,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21133872.0,21133872.0,292.9232912505263,287.67178428953855,0.568121728,603.1586345365432,1.0,1.0,1.0,3.0,0.23075963643921335,283.15,283.15,283.1500030462934,286.53791212471987,3.9682539682539675,1.4544301041034815,52692.30142066523,286.62205049936836,286.6257238493422,2.3721780778574995,1.043757274713518,1.0508704541494505,0.7209995140613294,0.4381684163936471,0.281824387961524,0.2829435372080298,0.28978579180644204,0.29092273018942644,0.3110007635156665,0.3104749525251907,297.15,293.15,297.1789470672365,297.75223363745783,297.18180195130236,297.22971169117164,297.4633339684931,297.3612056631323,0.0,2413.245730543533,151.6055059445743,768.024283574069,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
