,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21133908.0,21133908.0,292.9337938652631,287.67319533839054,0.567559482,601.693591274749,1.0,1.0,1.0,3.0,0.23062750467295104,283.15,283.15,283.1500035544099,286.5259799319948,3.9682539682539675,1.4628591515567253,52664.33622014604,286.60944736168415,286.6136385977173,2.3696994670383766,1.044113909818161,1.0510840000520885,0.7238923411227406,0.43477123562722764,0.2817774513118703,0.2828678673546149,0.289835997610804,0.29094287316355766,0.311771138835936,0.3112155007249357,297.15,293.15,297.1787302328464,297.7636490493625,297.1799809533562,297.22723414283246,297.4637313969429,297.3626651550681,0.0,2414.684616390558,152.41041110401358,762.2945192225412,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21133944.0,21133944.0,292.94422137263155,287.6745593840392,0.566999024,600.1997736474144,1.0,1.0,1.0,3.0,0.23049509653500064,283.15,283.15,283.15000402893327,286.51358754395363,3.9682539682539675,1.4718325088095936,52635.807874396676,286.596934352842,286.6016196280996,2.3677749993785997,1.044455162877862,1.0513112573419485,0.7267163681370965,0.43190727166866744,0.2817297479954348,0.282796299607975,0.2898842808843961,0.2909663360958897,0.3125402210690603,0.31195917531115286,297.15,293.15,297.1784824140792,297.77380438889315,297.17821873403534,297.2248266172396,297.4640927361779,297.363884978085,0.0,2416.3191511141567,153.26997685622996,757.6210006346657,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21133980.0,21133980.0,292.95456263157894,287.6758723519242,0.56644075,598.6777811454173,1.0,1.0,1.0,3.0,0.23036235479464504,283.15,283.15,283.15000442840983,286.5007815057582,3.9682539682539675,1.4814350560751368,52606.67680637364,286.58452484210517,286.5896959386503,2.366391855191757,1.0447749024478727,1.05154491378529,0.7294645571510571,0.429572717555324,0.28168115399265453,0.28272860588332926,0.2899302608112447,0.2909926514449175,0.3133069189203034,0.31270490171173926,297.15,293.15,297.1781900743405,297.78264021320723,297.17651608225816,297.2224881930699,297.46440074969155,297.3648470625135,0.0,2418.134378778271,154.19288960433587,753.9721467535426,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21134016.0,21134016.0,292.96480650105264,287.6771301904446,0.5658850559999999,597.1282132596351,1.0,1.0,1.0,3.0,0.2302292041845929,283.15,283.15,283.15000476908466,286.48760770765574,3.9682539682539675,1.4916470193735256,52577.420513309364,286.57223219873674,286.57787971365997,2.3655348167058357,1.0450657436062691,1.0517761447925678,0.732126486853773,0.4277640625214084,0.28163111271417385,0.28266427101053326,0.2899729885028719,0.29102091796657076,0.3140786404654475,0.3134512368116113,297.15,293.15,297.1778387418459,297.79008485108295,297.1748684526761,297.22021171233047,297.4647738404261,297.36555551967234,0.0,2420.1010816118755,155.17836476286666,751.277272800656,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21134052.0,21134052.0,292.97494184,287.67832887067465,0.565332338,595.5516694809457,1.0,1.0,1.0,3.0,0.23009569088724044,283.15,283.15,283.15000514912646,286.4741304345866,3.9682539682539675,1.502134590440422,52550.27899659908,286.5600697919999,286.566139292849,2.3649000495133587,1.0453304476146639,1.0520045188477516,0.7347138706825784,0.42643575465894007,0.2815796632116333,0.2826028872304661,0.2900126917317605,0.2910508604761747,0.31485802074483094,0.31394029764484715,297.15,293.15,297.17743460362135,297.7963626626198,297.1732642412083,297.21798355333556,297.46525597216163,297.36606020658934,0.0,2422.1888953527437,156.1979886983112,749.3375896155303,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21134088.0,21134088.0,292.9849575073684,287.6794643860305,0.564782992,593.9487493002267,1.0,1.0,1.0,3.0,0.22996174757482662,283.15,283.15,283.1500052525913,286.4603790809314,3.9682539682539675,1.5129946569625135,52524.770111198246,286.5480509911578,286.5545033825242,2.3644627071855426,1.045563684715172,1.0522279372371148,0.7372146602443247,0.42567070031442894,0.281526428922954,0.2825448090253431,0.2900486597081107,0.2910825459246714,0.31565299894363413,0.3140664426983498,297.15,293.15,297.17696783457114,297.8013295356468,297.17170580000686,297.21580543847693,297.4659722052478,297.3663561627899,0.0,2424.3760843882033,157.26056355698324,748.1860445446582,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21134124.0,21134124.0,292.99484236210526,287.6805327518871,0.5642374139999999,592.3200522083558,1.0,1.0,1.0,3.0,0.22982748100399716,283.15,283.15,283.1500053509982,286.44651467568605,3.9682539682539675,1.523988179034694,52501.5482157832,286.53618916547356,286.5429833526406,2.364194640391442,1.0457735474852587,1.0524435954944893,0.7396513984758388,0.42525333599049664,0.28147170564056656,0.2824883693442474,0.2900815847718007,0.29111457852648676,0.31646785719840487,0.3140219581670747,297.15,293.15,297.17645637883584,297.80537633754165,297.17017644949203,297.21365779259236,297.46698934607684,297.3665312609077,0.0,2426.6037309672934,158.34307444653987,747.5328755269244,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21134160.0,21134160.0,293.0045852631579,287.68153000514553,0.563696,590.6661776962108,1.0,1.0,1.0,3.0,0.2296927319423794,283.15,283.15,283.1500055413861,286.4324737181071,3.9682539682539675,1.5353846879022537,52479.39108984888,286.5244976842104,286.531620071378,2.364330915585817,1.0459498484356429,1.052641324518323,0.7420002531484933,0.42519532899140533,0.2814150971133562,0.28243304857801743,0.29011023545634257,0.2911456510216271,0.3173030252066349,0.31404238879072355,297.15,293.15,297.1758831965854,297.8081950639661,297.1686912758397,297.2115544422544,297.46828914710477,297.3665226251501,0.0,2428.916982431589,159.47016510822272,747.5791852091492,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21134196.0,21134196.0,293.01417506947365,287.6824522037498,0.563159146,588.9877252546692,1.0,1.0,1.0,3.0,0.2295575338913106,283.15,283.15,283.1500057027135,286.41836106219046,3.9682539682539675,1.5472182641774324,52457.409433191235,286.5129899166315,286.5204571874008,2.3648567245971117,1.046096272303631,1.0528207586706173,0.7442781689569148,0.42540620747879204,0.28135749756359896,0.28237868494804697,0.2901355374695943,0.2911756024168246,0.3181444401563994,0.31420357483618105,297.15,293.15,297.1752577847912,297.81006037891484,297.1672521505868,297.2094941007479,297.46963858247756,297.36634059950364,0.0,2431.304065219532,160.64269331778144,748.205038657656,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21134232.0,21134232.0,293.02360064,287.6832954261539,0.562627248,587.2852943746086,1.0,1.0,1.0,3.0,0.22942189240399105,283.15,283.15,283.15000591561267,286.40414474559515,3.9682539682539675,1.5592409474659341,52437.487661419786,286.5016792319999,286.5094552527036,2.365750301532947,1.0462139576623313,1.0529813492699953,0.746492961946773,0.42584349028660556,0.28129921748204034,0.2823252773835807,0.2901578294600018,0.2912044024293098,0.3189833194774972,0.3145265504275737,297.15,293.15,297.17458363467483,297.8111014167014,297.16585880581135,297.2074756068556,297.4708960663681,297.36598310608224,0.0,2433.783579749941,161.8405111143508,749.3582152772973,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21134268.0,21134268.0,293.03285083368417,287.68405577073753,0.562100702,585.559484546907,1.0,1.0,1.0,3.0,0.22928567405939418,283.15,283.15,283.1500060961802,286.3898762611364,3.9682539682539675,1.5717549565842501,52417.605180875515,286.4905789995789,286.4986872125366,2.36706985137345,1.0462953172613283,1.0531171428948085,0.7486351532859917,0.42654086268180785,0.28124054258209474,0.2822733728501501,0.2901766444976156,0.2912318814799383,0.31980909755326753,0.31504162730166174,297.15,293.15,297.17385047596656,297.8112370135147,297.16452541820644,297.205510039193,297.4718856335783,297.36540171609175,0.0,2436.3590742742103,163.08906594285392,751.1173658137224,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21134304.0,21134304.0,293.04191450947366,287.68472935517156,0.561579904,583.8108952624419,1.0,1.0,1.0,3.0,0.22914909608275236,283.15,283.15,283.1500061738973,286.37566501645597,3.9682539682539675,1.5843836875107276,52399.29810807691,286.4797025886315,286.48812436782094,2.3686243212880265,1.0463548579037611,1.05323738505822,0.7507362797513061,0.4273825520555182,0.2811820471337539,0.2822226117107967,0.2901936400039111,0.2912586763731231,0.32062311323088444,0.3156632962041657,297.15,293.15,297.1730836268565,297.8108826317044,297.1632319858261,297.20357854236994,297.47265898773463,297.36468715489826,0.0,2438.9713133628366,164.35374200285816,753.2196306889848,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21134340.0,21134340.0,293.05078052631575,287.68531231573246,0.56106525,582.0401260120912,1.0,1.0,1.0,3.0,0.2290120024548066,283.15,283.15,283.15000640358426,286.3614152971035,3.9682539682539675,1.5971913149124406,52382.799350482295,286.469063368421,286.47776580267106,2.370505535201354,1.046383386385558,1.0533355016497732,0.7527804981492275,0.42842513665529014,0.2811238331769895,0.2821735853099575,0.29020810017368653,0.2912845795955787,0.3214189763565347,0.3164333456358819,297.15,293.15,297.1722694956956,297.80986086292097,297.16199446050746,297.2016948572126,297.47310655580304,297.363785246428,0.0,2441.6722668424914,165.6421061977583,755.7938962049637,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21134376.0,21134376.0,293.0594377431579,287.6858008065654,0.560557136,580.2477762867321,1.0,1.0,1.0,3.0,0.22887424555595673,283.15,283.15,283.15000652465415,286.3472269974429,3.9682539682539675,1.610461420382045,52366.07393307221,286.4586747082104,286.4676916187593,2.3727489250697342,1.0463733602322027,1.0534050233032806,0.7547583158027925,0.4296925159195593,0.28106626587313305,0.28212693975307274,0.2902196024584062,0.2913094544764342,0.32218737957094734,0.31736942764057735,297.15,293.15,297.17139999181836,297.80810881442187,297.16082603475337,297.1998693863013,297.4730948942067,297.36265982430035,0.0,2444.439996440754,166.9774267340963,758.8992426905803,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21134412.0,21134412.0,293.06787501894735,287.6861909988956,0.5600559580000001,578.4344455772427,1.0,1.0,1.0,3.0,0.22873622790016693,283.15,283.15,283.1500065649419,286.33315036115766,3.9682539682539675,1.623430725720131,52353.286482157826,286.4485499772631,286.4577955353571,2.3751241921486885,1.0463486960450816,1.053463449807258,0.7567110914575097,0.4310420338042898,0.2810091767526057,0.2820813445760278,0.29023008591471094,0.29133399151643236,0.32294458065784054,0.318366176950374,297.15,293.15,297.1705106291523,297.80609137882914,297.1596865800821,297.1980675773899,297.47290203022305,297.36145163913534,0.0,2447.216479844686,168.29327462251973,762.2064249406984,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21134448.0,21134448.0,293.07608121263155,287.6864790801891,0.559562112,576.6007333745007,1.0,1.0,1.0,3.0,0.22859739707128068,283.15,283.15,283.15000665541584,286.3192149482839,3.9682539682539675,1.6372056795077548,52337.44300635182,286.43870254484204,286.4482841590746,2.3778749219078787,1.046279780439452,1.0534876392031385,0.7585900109811556,0.43262669448727026,0.2809536800079997,0.28203910240811525,0.29023763955979753,0.29135757378469757,0.32366609738349306,0.3195366019294682,297.15,293.15,297.16956416073293,297.80332690423717,297.15863366201313,297.1963372025586,297.4721543499511,297.3600032558986,0.0,2450.05554189582,169.6829001557744,766.0747554018524,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21134484.0,21134484.0,293.08404518315785,287.68666125326075,0.5590759940000001,574.7472391693835,1.0,1.0,1.0,3.0,0.22845819172171103,283.15,283.15,283.1500067603021,286.30534642790735,3.9682539682539675,1.650542923100422,52326.68919918226,286.4291457802105,286.438935139451,2.3807812084364564,1.046191180804204,1.0534964995507112,0.7604365025514577,0.43430956334470117,0.2808989749487527,0.28199847367946507,0.2902439133819253,0.29138077718543903,0.32437099543861025,0.32077911948786614,297.15,293.15,297.1685939619375,297.8002520149556,297.15761902845907,297.1946383093167,297.47115982245697,297.35845262742515,0.0,2452.9246063184505,171.04276824930312,770.1864775492446,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21134520.0,21134520.0,293.09175578947367,287.68673373533096,0.558598,572.874562452769,1.0,1.0,1.0,3.0,0.22831836428120592,283.15,283.15,283.1500067929896,286.2916617125452,3.9682539682539675,1.6640389354554417,52316.790593932266,286.4198930526315,286.42989299716254,2.3839201716172256,1.0460705946286295,1.0534801482644225,0.7622304333758797,0.43614980210723353,0.2808456847802907,0.2819605547014377,0.29024814424667084,0.2914033667395704,0.3250483028980897,0.3221210822607948,297.15,293.15,297.16758697915554,297.7966906890373,297.15666721930376,297.1929907989243,297.46976658220166,297.3567404537245,0.0,2455.814972466259,172.42164063425164,774.6748911371368,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21134556.0,21134556.0,293.0992018905263,287.68669275703024,0.558128526,570.9833027155349,1.0,1.0,1.0,3.0,0.22817795966806115,283.15,283.15,283.15000674417496,286.27825843294903,3.9682539682539675,1.6778184748461062,52306.12535073579,286.41095773136834,286.4212132557206,2.387227005059688,1.0459226540159856,1.0534423268230062,0.7639758130539914,0.4381381656726266,0.2807940775954768,0.2819254942823771,0.29025073871712687,0.2914256399449087,0.32570763992973495,0.3235027785068233,297.15,293.15,297.16655374758415,297.79270794016287,297.15577489261796,297.19139134521606,297.4681463357103,297.35491485225833,0.0,2458.687645742932,173.8272026622141,779.464484454873,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21134592.0,21134592.0,293.10637234526314,287.68653456135183,0.5576679680000001,569.0740594485587,1.0,1.0,1.0,3.0,0.22803721554434003,283.15,283.15,283.15000675799007,286.264961852081,3.9682539682539675,1.6909738619298704,52301.28632035764,286.40235318568415,286.41269921523207,2.390559141737674,1.0457587621672553,1.0533928959848335,0.7656927063308798,0.44022738228081426,0.28074339594208253,0.28189227195602623,0.2902523173317185,0.29144789027724805,0.3263564726823531,0.32481925073946266,297.15,293.15,297.16550548398675,297.7884799384111,297.1549164230341,297.18981922908586,297.4663941692291,297.35302304874944,0.0,2461.570173748495,175.18669304437657,784.438761330376,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21134628.0,21134628.0,293.11325601263155,287.6862554025518,0.557216722,567.1474321427183,1.0,1.0,1.0,3.0,0.2278956543486875,283.15,283.15,283.1500066587727,286.2520810670009,3.9682539682539675,1.704650901717205,52293.56158908142,286.39409278484203,286.4046542711674,2.3940004104737826,1.0455614600479126,1.0533183095564138,0.7673372808920226,0.4425496371627435,0.2806947858740383,0.2818633025724611,0.29025086899224245,0.2914695906600339,0.326998973699427,0.3260348464280814,297.15,293.15,297.16443638701963,297.7836548938991,297.15413376730186,297.1883039134382,297.46464456755876,297.3510347058435,0.0,2464.389743309236,176.59080168905282,789.7585092596131,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21134664.0,21134664.0,293.1198417515789,287.6858515449975,0.556775184,565.2040202888913,1.0,1.0,1.0,3.0,0.2277537408086311,283.15,283.15,283.1500065527409,286.23942420567795,3.9682539682539675,1.7177291737046259,52290.7299145303,286.3861898981052,286.3968323682162,2.3973402248371225,1.0453558279635247,1.0532388451264625,0.7689484084795093,0.4450035870454065,0.2806470851760363,0.28183653127813013,0.29024797249540957,0.2914912658945663,0.32764982889323674,0.32702068579516047,297.15,293.15,297.1633747913626,297.77856492459506,297.1533828459636,297.1868113897709,297.4630732931751,297.34904144897354,0.0,2467.1657997268144,177.9487673606508,795.207424276495,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21134700.0,21134700.0,293.12611842105264,287.6853192619629,0.55634375,563.2444233779553,1.0,1.0,1.0,3.0,0.22761145599422766,283.15,283.15,283.15000635027235,286.2270200379739,3.9682539682539675,1.7302516219817292,52292.38222030969,286.3786578947367,286.3892539768789,2.4005891600023768,1.0451410042677434,1.0531540520222853,0.7705242904326993,0.44759388222638485,0.2806003370459136,0.28181206882469717,0.29024353970769956,0.29151290990057455,0.32830925443186676,0.3277831075955136,297.15,293.15,297.1623200203274,297.77319531726585,297.152665327674,297.1853427704474,297.4616862829919,297.3470419437413,0.0,2469.8888593939632,179.26404496332734,800.7929605750129,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21134736.0,21134736.0,293.13207488,287.6846548343724,0.555922816,561.2692409007881,1.0,1.0,1.0,3.0,0.22746857508486898,283.15,283.15,283.1500061473502,286.21512122951333,3.9682539682539675,1.7429089363150054,52292.71385401179,286.3715101439999,286.38214139610045,2.403878207526573,1.044913321908403,1.0530599648170968,0.7720433618493144,0.4503130560238712,0.28055541549829754,0.28179061958788826,0.29023678488637195,0.29153355782692975,0.3289866782380654,0.3284650355858114,297.15,293.15,297.16128210932305,297.76740251344637,297.1520038664905,297.18391481417376,297.4606520221247,297.3450510651117,0.0,2472.509154523026,180.58903236667663,806.5733746953864,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21134772.0,21134772.0,293.1376999873684,287.6838545494918,0.555512778,559.2790723482673,1.0,1.0,1.0,3.0,0.22732529998121911,283.15,283.15,283.1500059806449,286.20355741536235,3.9682539682539675,1.755116154255273,52296.12597711722,286.3647600151578,286.3753438734163,2.4072211400341166,1.0446782843946452,1.0529602591315377,0.7735267457294679,0.45308364495353015,0.2805120203266419,0.2817711417368232,0.2902287392879827,0.29155342006864327,0.32967253074504205,0.329154329751693,297.15,293.15,297.16025857530394,297.7613697362181,297.15138231133596,297.1825166218845,297.459785689387,297.3430625868259,0.0,2475.079251722421,181.87784171650608,812.4923841087747,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21134808.0,21134808.0,293.14298260210523,287.6829146995673,0.5551140320000001,557.2745172112707,1.0,1.0,1.0,3.0,0.2271812394613081,283.15,283.15,283.15000585969506,286.19258923586113,3.9682539682539675,1.7676516092435008,52295.905660486955,286.35842087747363,286.3691151218522,2.41066837415834,1.0444299556046734,1.0528506912153517,0.7749421849842036,0.4559511937320032,0.2804720652685855,0.2817558571650059,0.29021853942066955,0.29157193239799883,0.33037048102059824,0.32985878696358073,297.15,293.15,297.15926696802734,297.7549262545323,297.1508421287925,297.18118152097486,297.4591648151759,297.3410763375006,0.0,2477.5652466382007,183.18846053908786,818.6460248156337,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21134844.0,21134844.0,293.14791158315785,287.6818315804119,0.554726974,555.2561749806758,1.0,1.0,1.0,3.0,0.22703696529741726,283.15,283.15,283.1500057285215,286.1818317348191,3.9682539682539675,1.7791880678674687,52302.86506620818,286.35250610021046,286.36307277293145,2.4141373955258527,1.0441786784226026,1.052739484541707,0.7763397698792772,0.4588382439045419,0.28043323942334675,0.2817419644738723,0.2902078663259234,0.2915902637587612,0.3310704597616182,0.3305661950188705,297.15,293.15,297.15828585804326,297.74839068160605,297.1503253909082,297.1798647728222,297.45858689575016,297.339090719826,0.0,2480.0245241259504,184.4201158440517,824.8785833143306,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21134880.0,21134880.0,293.15247578947367,287.6806014899398,0.5543520000000001,553.2246451473604,1.0,1.0,1.0,3.0,0.22689212635232156,283.15,283.15,283.1500055703209,286.171631175467,3.9682539682539675,1.7906211163541303,52309.21565594617,286.3470290526315,286.35752319106155,2.4176701989791827,1.04391961058844,1.0526229716407076,0.7776901616711627,0.4617844645097862,0.28039739899879407,0.28173155628119656,0.29019594382286057,0.2916079113027364,0.33177580134227813,0.3312812747017849,297.15,293.15,297.15733250774554,297.74161173436124,297.1498706340539,297.17859656116343,297.45812253779025,297.3371067950229,0.0,2482.4005217291997,185.63918262010833,831.2731684065833,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21134916.0,21134916.0,293.15666408,287.679220726649,0.553989506,551.1805272022023,1.0,1.0,1.0,3.0,0.2267469138894597,283.15,283.15,283.1500054007084,286.1619159539305,3.9682539682539675,1.801723710779628,52316.79772862967,286.3420031039999,286.3523943110776,2.421239033970799,1.043657097121021,1.052504358629724,0.7790101692372168,0.46476251850070716,0.28036417755774945,0.28172396311099335,0.29018363297517247,0.29162543483147557,0.332484143233528,0.33200034227360575,297.15,293.15,297.1564022627319,297.7347018756773,297.14946324356066,297.1773658515189,297.45772112300926,297.33513087129967,0.0,2484.7079013874168,186.82845468412322,837.776293228626,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21134952.0,21134952.0,293.1604653136842,287.6776855880512,0.5536398880000001,549.124420636079,1.0,1.0,1.0,3.0,0.22660137730929308,283.15,283.15,283.15000520125113,286.1526070465299,3.9682539682539675,1.8121785526733032,52328.13522400672,286.33744162357885,286.347611166781,2.4248379050903153,1.0433918045922403,1.0523843075311685,0.7803036738812146,0.467766674354146,0.2803332412004971,0.2817189037416784,0.29017096132767073,0.2916429016522259,0.3331947885868971,0.3327226258120856,297.15,293.15,297.15549259998534,297.7276815566426,297.1490965232667,297.17616731168835,297.457368763584,297.3331613510334,0.0,2486.954222383059,187.9638848264321,844.3773667587324,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21134988.0,21134988.0,293.16386834947366,287.6759923690507,0.553303542,547.0569249398683,1.0,1.0,1.0,3.0,0.2264553862774613,283.15,283.15,283.1500050205375,286.14386789784913,3.9682539682539675,1.8223039438190634,52340.049136262794,286.3333579806315,286.34331311610737,2.4284780664120578,1.0431234340735434,1.0522627167044973,0.7815601182442528,0.47080649601563596,0.280305727020649,0.28171757612273934,0.29015789983889895,0.29166035504056903,0.3339082164382428,0.33344877068971557,297.15,293.15,297.1546139704341,297.7205198837873,297.1487882416145,297.1750151864431,297.4570761746093,297.33120269137765,0.0,2489.1163951565204,189.06744363185217,851.0987750123135,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21135024.0,21135024.0,293.16686204631577,287.6741373602712,0.552980864,544.9786396044478,1.0,1.0,1.0,3.0,0.22630902694768182,283.15,283.15,283.15000474564755,286.13573587652417,3.9682539682539675,1.8320791933066596,52352.572370272246,286.329765544421,286.3395076653741,2.4321477101664764,1.0428543505864352,1.0521413758663587,0.7827864699627319,0.473869363143089,0.2802815767945612,0.2817197724241166,0.29014486975337245,0.29167806748573777,0.33462388696292605,0.334177665859623,297.15,293.15,297.1537653702697,297.71326573599396,297.14853251208206,297.1739051189797,297.45682970530345,297.3292596885257,0.0,2491.1842874102867,190.13708776945978,857.9167570448461,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21135060.0,21135060.0,293.1694352631579,287.6721168463312,0.5526722500000001,542.8901641206952,1.0,1.0,1.0,3.0,0.22616221450727217,283.15,283.15,283.1500046228692,286.1281724776982,3.9682539682539675,1.841437683098706,52365.800261268974,286.32667768421044,286.33620164967846,2.435854383638034,1.0425848371234738,1.0520208025719973,0.7839758036007384,0.4769606850858866,0.2802616495192567,0.281726448161664,0.2901319551517568,0.29169619094624505,0.33534222932445945,0.3349098496289409,297.15,293.15,297.15295466894696,297.7059045674592,297.1483414001532,297.17284740645016,297.4566375433267,297.3273371172672,0.0,2493.1765449029513,191.16618759447894,864.8453413947659,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21135096.0,21135096.0,293.17157685894733,287.66992710406885,0.552378096,540.7920979794883,1.0,1.0,1.0,3.0,0.22601504305738299,283.15,283.15,283.15000444641845,286.1211979922075,3.9682539682539675,1.8502097711135614,52380.96489010338,286.3241077692631,286.33336930116775,2.439583322183248,1.0423164853066806,1.0519024397530252,0.7851348572991675,0.48007044547083505,0.28023747933320986,0.28173208703592884,0.2901193311828625,0.29171487964442067,0.3360625578367049,0.3356444299629331,297.15,293.15,297.1521779979623,297.69847440198225,297.1481056796073,297.17183375718605,297.4564840447181,297.3254151762912,0.0,2495.076997732114,192.14150096264598,871.8610816413448,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21135132.0,21135132.0,293.17327569263153,287.6675644007148,0.5520987980000001,538.6850406717047,1.0,1.0,1.0,3.0,0.22586762802590588,283.15,283.15,283.1500042569652,286.11463303298893,3.9682539682539675,1.8580573040844797,52401.616479222605,286.32206916884206,286.3308677987953,2.4433257105320614,1.0420490895453938,1.0517859431335048,0.7862733359907248,0.48319092633533683,0.2802101865018696,0.2817366622452812,0.2901069522917786,0.29173403135975845,0.33678431496466155,0.33638070243057083,297.15,293.15,297.1514248871983,297.6909990909516,297.1478370825822,297.1708506437341,297.4563579766513,297.32349393622354,0.0,2496.9177143496504,193.04075055538567,878.9474279399853,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21135168.0,21135168.0,293.1745206231579,287.6650249920157,0.5518347520000001,536.569591688222,1.0,1.0,1.0,3.0,0.22571981914309777,283.15,283.15,283.1500039911514,286.10890860637176,3.9682539682539675,1.8657238662896674,52420.050830825,286.3205752522104,286.3290340768812,2.447086422376167,1.0417852218572379,1.0516736324916909,0.7873776111563292,0.4863298532659185,0.2801696200498571,0.2817332606419358,0.2900954328903162,0.29175418277264037,0.3375089779544741,0.3371199927839803,297.15,293.15,297.1507155297211,297.68346740029403,297.14741599185993,297.1699233296475,297.45628416627954,297.3215612835604,0.0,2498.622190619284,193.91344719880618,886.1197185406099,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21135204.0,21135204.0,293.1753005094737,287.66230512030654,0.551586354,534.4463505199179,1.0,1.0,1.0,3.0,0.22557173406080708,283.15,283.15,283.15000374348364,286.10379079844296,3.9682539682539675,1.8726767667205155,52441.11170637823,286.31963938863146,286.3276849929048,2.450857462451204,1.0415252452673174,1.051565811753315,0.7884566353017007,0.4894781882599027,0.28012215101543125,0.28172326830866784,0.290084705438336,0.2917752976856754,0.33823577282250644,0.3378615884853516,297.15,293.15,297.15004077279906,297.6759040575075,297.1469243133765,297.16903795306223,297.45624686766376,297.3196307928818,0.0,2500.232190290525,194.72163461914747,893.3599743072358,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21135240.0,21135240.0,293.1756042105263,287.6594010125339,0.551354,532.3159166576703,1.0,1.0,1.0,3.0,0.22542341106084496,283.15,283.15,283.15000350231116,286.0992305508996,3.9682539682539675,1.8787944836894013,52466.01599867322,286.31927494736834,286.3267791000522,2.4546369360136193,1.0412693415648764,1.0514625842052465,0.789513356867007,0.4926328764400129,0.28006949426683114,0.28170793677308587,0.2900747695243797,0.29179735978316107,0.3389645256868077,0.3386052835517795,297.15,293.15,297.1493978236475,297.6683174565549,297.14638320923586,297.1681903371602,297.45624230215753,297.31770622575124,0.0,2501.7557853380004,195.4571178199931,900.6630331020135,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21135276.0,21135276.0,293.1754205852631,287.65630887822954,0.551138086,530.1788895923567,1.0,1.0,1.0,3.0,0.22527477249622221,283.15,283.15,283.1500032335658,286.09553260186306,3.9682539682539675,1.8845184786952431,52489.59828212217,286.31949529768417,286.3265508430055,2.4584295797918116,1.0410211491313306,1.051367109109312,0.7905392072665256,0.4957944832794334,0.2800119940266148,0.28168653871093446,0.2900663622775268,0.29182098901075465,0.3396966194416422,0.3393522471497597,297.15,293.15,297.1488034510337,297.6607153238868,297.14580680795183,297.1673995378887,297.45629114258224,297.3158032526687,0.0,2503.1437971232954,196.1468915741938,908.0344858635256,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21135312.0,21135312.0,293.17473849263155,287.6530249074345,0.5509390080000001,528.0358688148548,1.0,1.0,1.0,3.0,0.22512596368611512,283.15,283.15,283.15000297982675,286.0922890556072,3.9682539682539675,1.889155382542514,52519.45610110916,286.32031380884206,286.32668435250395,2.46222801362862,1.0407775912191761,1.05127663546279,0.7915479602535457,0.49895700407510163,0.27995232505929024,0.2816622844208098,0.29005883846187197,0.29184561448391927,0.34043055412330125,0.3401011134574736,297.15,293.15,297.1482365610809,297.6531067545275,297.1452179821279,297.1666402657854,297.4563688439659,297.31391408149756,0.0,2504.4622887790833,196.7465719901135,915.4599062209289,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21135348.0,21135348.0,293.17354679157893,287.64954526857576,0.550757162,525.8874538160424,1.0,1.0,1.0,3.0,0.22497684151713018,283.15,283.15,283.150002728201,286.09008154232606,3.9682539682539675,1.8934896885458334,52545.7232441504,286.3217438501052,286.3276306639622,2.4660427533042464,1.0405465480664233,1.0511982425946853,0.792522059900131,0.502120889001087,0.27989086216455084,0.28163478762544675,0.29005354567238717,0.2918724829476352,0.3411686155672321,0.3408540954394003,297.15,293.15,297.1477312490806,297.64550471849617,297.1446389533933,297.16594822359247,297.4565077218701,297.31206617328655,0.0,2505.6168770598197,197.3014299305232,922.9499866432428,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21135384.0,21135384.0,293.1718343410526,287.6458661062943,0.550592944,523.7342440867969,1.0,1.0,1.0,3.0,0.22482759921848813,283.15,283.15,283.1500024511043,286.0883558340451,3.9682539682539675,1.896676082211114,52578.63430579181,286.32379879073676,286.3289499437142,2.469862634670049,1.0403217558639244,1.051126192213773,0.793481915057722,0.5052811432094644,0.2798293016488178,0.2816067024975366,0.29004939581710976,0.2919005313285236,0.3419087215838892,0.3416090554115778,297.15,293.15,297.1472535581655,297.6379128881351,297.1440723214535,297.1652861438186,297.45667624787006,297.3102402318886,0.0,2506.6962143425426,197.76105544329386,930.4878341225598,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21135420.0,21135420.0,293.16958999999997,287.64198353922603,0.55044675,521.5768391179963,1.0,1.0,1.0,3.0,0.2246781444871625,283.15,283.15,283.15000219140427,286.08751731306,3.9682539682539675,1.8992379753255564,52611.22351770592,286.3264919999999,286.33096538720497,2.4736961391712438,1.0401098671224922,1.0510664909596785,0.7944150774765486,0.5084371747072486,0.2797682632125593,0.28157821055981835,0.2900475598709091,0.29193083449572704,0.3426528173369082,0.3423678555449486,297.15,293.15,297.1468297334222,297.63034683303607,297.14353780286484,297.16468142728013,297.4569012984618,297.30845941901305,0.0,2507.6369305185854,198.1541081829396,938.08063005982,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21135456.0,21135456.0,293.1668026273684,287.6378936577359,0.550318976,519.4158384005182,1.0,1.0,1.0,3.0,0.22452852737117757,283.15,283.15,283.1500019121512,286.0875622667427,3.9682539682539675,1.9010989138008616,52644.00227002229,286.3298368471578,286.33366859238294,2.4775430819822972,1.0399122578461144,1.0510204334747066,0.7953240755469295,0.5115858977785024,0.2797088967871857,0.28155072559940386,0.2900481881138922,0.29196354688497694,0.3434008585414753,0.34313051066053996,297.15,293.15,297.146459172346,297.6228172518913,297.1430465644232,297.16413121782904,297.4571795267209,297.30672674664214,0.0,2508.4379928769813,198.47433897995398,945.7239711157994,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21135492.0,21135492.0,293.16346108210524,287.63359252160615,0.550210018,517.2518414252402,1.0,1.0,1.0,3.0,0.224378842885596,283.15,283.15,283.1500015476321,286.0880808278626,3.9682539682539675,1.901683621880503,52684.76004169736,286.3338467014736,286.33672696051093,2.4813937931353163,1.0397212449003908,1.050980961208207,0.7962226444888801,0.5147283289022352,0.27965040094683835,0.281523860140793,0.2900499723563815,0.29199743697820707,0.3441507638098643,0.34389496178796486,297.15,293.15,297.14611266493773,297.61530629230356,297.1425759478228,297.16360568093876,297.45748305822497,297.3050167288456,0.0,2509.161851371537,198.6904697138243,953.4106180998397,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21135528.0,21135528.0,293.1595542231579,287.62907615767904,0.550120272,515.08544768304,1.0,1.0,1.0,3.0,0.22422900088057834,283.15,283.15,283.1500012787654,286.08985533972617,3.9682539682539675,1.9019851488612747,52719.461083332484,286.3385349322104,286.3407800566464,2.4852665579510393,1.0395537805545239,1.0509634106327723,0.7970904148038913,0.5178580482629441,0.27959592908291836,0.28150015236095893,0.2900558873332947,0.2920351795457713,0.3449070706055561,0.3446654190570079,297.15,293.15,297.14584458995716,297.6078716340068,297.14218247028936,297.1631592257198,297.4578705801004,297.3033857000147,0.0,2509.6910579142013,198.85384004230414,961.1483149302697,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21135564.0,21135564.0,293.15507090947364,287.6243405574548,0.550050134,512.9172566647954,1.0,1.0,1.0,3.0,0.22407910281239737,283.15,283.15,283.15000101922493,286.09229199465335,3.9682539682539675,1.9011428372814823,52758.99165826407,286.3439149086315,286.345353575431,2.489150600530259,1.0394000648955541,1.0509591526904438,0.7979425524993675,0.5209778223020497,0.2795440611877117,0.28147877104247426,0.29006416440042293,0.2920752376084549,0.34566686015178355,0.34543927606637403,297.15,293.15,297.14561903706624,297.600483089328,297.141833549055,297.1627545014294,297.4583017352454,297.30179838242486,0.0,2510.1189281216243,198.914748675108,968.9305432786757,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21135600.0,21135600.0,293.15,287.61938167464615,0.55,510.747867861384,1.0,1.0,1.0,3.0,0.22392915594236498,283.15,283.15,283.1500007141608,286.09541867197953,3.9682539682539675,1.8991430382959305,52803.37014021119,286.3499999999999,286.35046220017307,2.4930461052595625,1.039260441617087,1.0509685052923963,0.7987792459245159,0.5240873051726832,0.2794949188712754,0.2814598507288736,0.2900748492754123,0.2921176548903891,0.34643016835776985,0.34621656912477494,297.15,293.15,297.1454363014478,297.59314232002043,297.14153013170056,297.1623914893695,297.4587765135903,297.30025535122576,0.0,2510.438615703363,198.87152923642915,976.7569904540293,297.1050539420763,297.0761415328428,297.33387979642686,297.805441255334,297.2734218059411,3686.0671353938214,4636.966043102976,0.22093612562882028,0.3548
21135600.0,21135600.0,293.15,287.61938167464615,0.55,510.747867861384,1.0,1.0,1.0,3.0,0.22392915594236498,283.15,283.15,283.1500007141608,286.09541867197953,3.9682539682539675,1.8991430382959305,52803.37014021119,286.3499999999999,286.35046220017307,2.4930461052595625,1.039260441617087,1.0509685052923963,0.7987792459245159,0.5240873051726832,0.2794949188712754,0.2814598507288736,0.2900748492754123,0.2921176548903891,0.34643016835776985,0.34621656912477494,297.15,293.15,297.1454363014478,297.59314232002043,297.14153013170056,297.1623914893695,297.4587765135903,297.30025535122576,0.0,2510.438615703363,198.87152923642915,976.7569904540293,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21135636.0,21135636.0,293.1446140605263,287.6143802439498,0.549966261,508.5778807636835,1.0,1.0,1.0,3.0,0.22377916457409966,283.15,283.15,283.15000047496284,286.099277776349,3.9682539682539675,1.896905345810256,52843.30327894789,286.35646312736833,286.3561608046897,2.49695821847247,1.0391412205541628,1.0509976145909716,0.7995949798985217,0.5271819474897782,0.27944976790594456,0.2814446762346568,0.29008863283168307,0.2921632316378263,0.3471985873672043,0.34699878724651284,297.15,293.15,297.14531231618736,297.58587473134565,297.1412895956282,297.16208093891333,297.4593122830006,297.29877397301505,0.0,2510.6505021848093,198.78598028184103,984.6268261780983,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21135672.0,21135672.0,293.1391935368421,287.6095179250609,0.549944888,506.40789486257154,1.0,1.0,1.0,3.0,0.2236291325323927,283.15,283.15,283.1500004348915,286.10340736864754,3.9682539682539675,1.8946659800776489,52877.67309518461,286.3629677557894,286.36212022245354,2.500887763608135,1.039041018817064,1.0510462458842083,0.8003893690376377,0.5302635034250388,0.27940808224093494,0.2814331479696145,0.2901048070181567,0.29221160725123924,0.3479713965256233,0.34778565946596407,297.15,293.15,297.1452413257306,297.57867026188757,297.14110285222273,297.16181229098277,297.4598952782543,297.29734440181556,0.0,2510.843269156069,198.67888903532102,992.5412152392361,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21135708.0,21135708.0,293.1337391078947,287.6047920278139,0.549935647,504.23850964892586,1.0,1.0,1.0,3.0,0.22347906520582903,283.15,283.15,283.1500004021632,286.10771209875753,3.9682539682539675,1.8923049115977975,52908.3936671603,286.36951307052624,286.36823627887367,2.504830227236681,1.0389573308126492,1.051112441219897,0.8011622705105348,0.5333318601935657,0.2793690441429939,0.2814246275917657,0.2901222239050251,0.29226179656282936,0.3487476756004026,0.3485763832456011,297.15,293.15,297.14521396541187,297.5715155351439,297.14095647260143,297.1615693743539,297.4605088158608,297.29595283267435,0.0,2511.021685914716,198.5448371316562,1000.4968730409868,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21135744.0,21135744.0,293.12825145263156,287.6001998601927,0.549938304,502.0703246136241,1.0,1.0,1.0,3.0,0.2233289774022174,283.15,283.15,283.1500003718368,286.11211814182224,3.9682539682539675,1.8898238100740095,52937.39606295526,286.376098256842,286.37444195459227,2.508779264042452,1.038883328803059,1.0511892303238852,0.801922513518245,0.536391099542081,0.2793315524556632,0.2814179103750246,0.2901403316538578,0.2923130538773178,0.34952610963823527,0.34936943469751996,297.15,293.15,297.14521194880973,297.5643911667563,297.1408334932703,297.16134101518526,297.46114185317396,297.29458389543913,0.0,2511.1914511018385,198.39130586112563,1008.492919570157,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21135780.0,21135780.0,293.12273124999996,287.59573872859016,0.5499526250000001,499.903939247544,1.0,1.0,1.0,3.0,0.22317883962284768,283.15,283.15,283.15000034664297,286.11672600422503,3.9682539682539675,1.887261640863327,52960.90057948383,286.38272249999994,286.38082803566493,2.5127445913909767,1.038832808030201,1.0512908935039902,0.802645618290067,0.5394318935756129,0.27929726414066625,0.28141485042526065,0.2901588815217302,0.29236540895308455,0.35030938445582027,0.35016772622073566,297.15,293.15,297.1452667281849,297.55733000387147,297.14075754902007,297.1611333607265,297.4618065042802,297.29325882921665,0.0,2511.341130214827,198.20821224537045,1016.5267948096686,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21135816.0,21135816.0,293.11717917894737,287.5914059380624,0.549978376,497.73995304156324,1.0,1.0,1.0,3.0,0.22302869288900543,283.15,283.15,283.1500003225416,286.12136951559853,3.9682539682539675,1.8845828070156871,52984.23298638355,286.38938498526306,286.38724607680865,2.5167111348327698,1.0387864860094556,1.0513976266458998,0.8033620029712636,0.5424668101842293,0.2792635424183114,0.2814125635889101,0.29017749795998293,0.2924180792839895,0.35109351245471543,0.3509670312477541,297.15,293.15,297.1453316235619,297.5502798754524,297.1406899155362,297.16092926626743,297.46247651671916,297.29194143950747,0.0,2511.4874870625413,198.01186183771566,1024.6005299611218,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21135852.0,21135852.0,293.111595918421,287.58719879257774,0.550015323,495.5789654865594,1.0,1.0,1.0,3.0,0.2228785183065327,283.15,283.15,283.1500002955442,286.126122683883,3.9682539682539675,1.8818456790152431,53004.66923852818,286.3960848978947,286.3937618068321,2.520683392207935,1.0387537527845048,1.0515189722787088,0.8040531226337788,0.5454882886183393,0.2792314108938255,0.28141214353089333,0.29019562747500527,0.292470665500533,0.3518803135311346,0.35176922170207037,297.15,293.15,297.14542660469283,297.54326227320104,297.14064473801005,297.1607289682442,297.4631575801445,297.29064403285855,0.0,2511.6192720302333,197.79821660431833,1032.7083403376787,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21135888.0,21135888.0,293.1059821473684,287.58311459526084,0.550063232,493.42157607341034,1.0,1.0,1.0,3.0,0.2227283142735133,283.15,283.15,283.15000027022245,286.1309820593155,3.9682539682539675,1.8790604481378081,53021.97995329753,286.4028214231578,286.40037336336206,2.5246607044743934,1.0387360926224678,1.0516563260478966,0.8047134413119448,0.5484943049564929,0.2792009132495981,0.28141359565611396,0.2902128806446531,0.292522694681236,0.3526702882895819,0.3525747231127277,297.15,293.15,297.1455526795754,297.5362792739945,297.140621732279,297.16052972260724,297.463850221734,297.28936672603805,0.0,2511.7355563343035,197.56753957680974,1040.8475292159037,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21135924.0,21135924.0,293.1003385447368,287.57915064863073,0.550121869,491.26838429299363,1.0,1.0,1.0,3.0,0.22257809961653763,283.15,283.15,283.15000025689756,286.1358722146775,3.9682539682539675,1.8761677894739976,53038.894847732736,286.4095937463157,286.40701313676624,2.528639444282964,1.038723816873815,1.0517999582946775,0.8053622416787061,0.5514936911216708,0.27917097616042463,0.28141580481265643,0.2902297888594684,0.29257458526442004,0.3534613366442334,0.3533814512909117,297.15,293.15,297.1456896238653,297.5293075167956,297.14060627963164,297.16033064845175,297.4645455053201,297.28809591481286,0.0,2511.848558073298,197.32378905373082,1049.0247503340624,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
