,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21135960.0,21135960.0,293.09466578947365,287.575304254835,0.550191,489.119989636187,1.0,1.0,1.0,3.0,0.22242785951331176,283.15,283.15,283.15000022806703,286.1408664181684,3.9682539682539675,1.8732712393975857,53052.703632230056,286.4164010526315,286.4137469072563,2.5326190437316773,1.0387257387740387,1.051958506970374,0.8059783455959871,0.5544758496556793,0.2791423722241346,0.281419532483812,0.2902452870333978,0.2926253454624329,0.35425514704940037,0.3541911083495286,297.15,293.15,297.1458533420012,297.52236362438964,297.14060805357957,297.16012685069296,297.4652436032984,297.28683909479236,0.0,2511.94195202214,197.06783629365006,1057.2279103621024,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21135996.0,21135996.0,293.0889645605263,287.5715727158769,0.5502703910000001,486.9769915938681,1.0,1.0,1.0,3.0,0.22227761413311767,283.15,283.15,283.15000020319764,286.1458802579172,3.9682539682539675,1.8702799211911307,53066.52298504935,286.42324252736836,286.4204978564245,2.536597605704555,1.03873162920163,1.0521216829852384,0.8065840648548512,0.557451273055697,0.2791141139599887,0.28142372540592364,0.2902603391662226,0.2926757572811673,0.35505000133267955,0.35500179071567256,297.15,293.15,297.14602330265154,297.5154288805553,297.1406137774532,297.15992180976036,297.46594500584416,297.28558655525296,0.0,2512.0315062073496,196.80170219444622,1065.4665504481072,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21136032.0,21136032.0,293.0832355368421,287.56795333383883,0.550359808,484.8399896569146,1.0,1.0,1.0,3.0,0.22212735158061564,283.15,283.15,283.1500001765896,286.1509688107612,3.9682539682539675,1.8672722035734286,53078.18073011917,286.4301173557894,286.4273175170612,2.5405749351422253,1.0387487744296935,1.0522966694881892,0.8071616514392775,0.5604114111665346,0.2790868228084328,0.281429016745926,0.29027404465752504,0.29272499548878916,0.35584719212758353,0.355814907714826,297.15,293.15,297.146212557847,297.5085158324995,297.1406312060766,297.15971134590575,297.46664796005524,297.2843437804768,0.0,2512.105207969405,196.52562020773124,1073.730893078858,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21136068.0,21136068.0,293.0774793973684,287.5644434110994,0.550459017,482.7095833162042,1.0,1.0,1.0,3.0,0.22197708788665013,283.15,283.15,283.15000015006814,286.15606401292035,3.9682539682539675,1.864162545254887,53090.43062494183,286.43702472315783,286.43414319827565,2.544550529518147,1.038767020220857,1.0524734559478823,0.8077361065217393,0.5633675703857698,0.27905961122634054,0.2814345283977999,0.2902875858092847,0.2927742163404787,0.35664460075448107,0.356628337483032,297.15,293.15,297.14640342346195,297.50160452280016,297.14064949057166,297.1595001528987,297.4673504709003,297.2831016121266,0.0,2512.1774818599724,196.24077178878323,1082.033783432164,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21136104.0,21136104.0,293.0716968210526,287.5610402505456,0.550567784,480.5863720626147,1.0,1.0,1.0,3.0,0.22182681239851215,283.15,283.15,283.15000012034676,286.1612293457743,3.9682539682539675,1.8610467682666698,53100.725479549496,286.4439638147367,286.4410316111719,2.5485226922835484,1.0387961198563036,1.0526614640989735,0.8082806414181053,0.5663074591818451,0.27903322584384893,0.28144094200129766,0.2902995895088895,0.2928219746782605,0.3574442998133564,0.35744406343020557,297.15,293.15,297.14661063537505,297.49471320304895,297.1406768816641,297.15928239799547,297.468051780665,297.28186697974974,0.0,2512.2325750487066,195.94787407030316,1090.3579484891775,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21136140.0,21136140.0,293.0658884868421,287.55774115577975,0.550685875,478.47095538702365,1.0,1.0,1.0,3.0,0.22167652622360678,283.15,283.15,283.1500000984433,286.16647698603106,3.9682539682539675,1.8579506399577432,53108.23957246455,286.45093381578937,286.44799522602045,2.5524893743268913,1.0388411651696299,1.0528655251621555,0.8087775105793803,0.5692236802740424,0.2790079400188238,0.2814484743535554,0.2903092527622613,0.292867330325355,0.3582474896074032,0.35826329329243695,297.15,293.15,297.1468388693531,297.4878488767732,297.1407151235048,297.1590560183987,297.4687488132578,297.28064154025753,0.0,2512.265675740241,195.64664396583314,1098.69217009283,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21136176.0,21136176.0,293.06005507368417,287.55454343132095,0.550813056,476.36393278030874,1.0,1.0,1.0,3.0,0.22152624004870142,283.15,283.15,283.1500000765398,286.1717246262878,3.9682539682539675,1.8547493898583578,53116.566913957126,286.4579339115789,286.45495884086904,2.5564547855860735,1.0388862109343027,1.0530703051940922,0.8092743740346728,0.5721375913298296,0.27898265420531165,0.2814561506410661,0.2903189159016594,0.29291283753759434,0.3590506796325272,0.35908261634710303,297.15,293.15,297.14706710451196,297.4809844796824,297.1407533654959,297.15882963738744,297.46944584973335,297.2794160873622,0.0,2512.299009688393,195.33715833495995,1107.066703934918,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21136212.0,21136212.0,293.0541972605263,287.551444382801,0.550949093,474.2659037333477,1.0,1.0,1.0,3.0,0.22137595873449067,283.15,283.15,283.1499996135804,286.1771154881361,3.9682539682539675,1.8507640545453339,53130.789146596624,286.46496328736833,286.46173009287526,2.5598058419207104,1.0389309724568005,1.0532436766554352,0.8097794026483639,0.5744825258975415,0.2789571843957417,0.2814574515117116,0.2903280433366843,0.29295144992715716,0.3598538043813926,0.35989706114548026,297.15,293.15,297.147293832076,297.474243171012,297.14078910709395,297.1585974710949,297.4701394431268,297.2782126048807,0.0,2512.259709543073,194.96595349736435,1113.990794895642,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21136248.0,21136248.0,293.04831572631576,287.54844131715527,0.551093752,472.1774677370182,1.0,1.0,1.0,3.0,0.22122578056736067,283.15,283.15,283.1499977691168,286.184170080257,3.9682539682539675,1.842914961201897,53171.35234342638,286.472021128421,286.46761740772837,2.560346738235856,1.0389818716816934,1.0532732247834713,0.8103805456969626,0.5742250719723402,0.2789313918331061,0.2814288780179374,0.290333043223276,0.29295623009539484,0.36065731295336945,0.3606891178925068,297.15,293.15,297.14752870620396,297.46888835864496,297.14081961657297,297.15832323722606,297.47081624099394,297.27727523192834,0.0,2511.503594062027,194.2803492803855,1114.080671906075,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21136284.0,21136284.0,293.04241114999996,287.5455315428084,0.551246799,470.09922428219795,1.0,1.0,1.0,3.0,0.2210758035725811,283.15,283.15,283.1499965062284,286.19255526503434,3.9682539682539675,1.8335982604867265,53217.77383566456,286.4791066199999,286.47345588882257,2.559787502065514,1.0390483719879036,1.0532537284441952,0.811103304083857,0.5729422556466263,0.27890662678827255,0.28138890083437873,0.2903345724189644,0.2929454643501312,0.3614622304713606,0.3614730123969362,297.15,293.15,297.1477952690267,297.4651886364254,297.14086217143586,297.1580165082204,297.47149278520595,297.2766710740629,0.0,2510.199239037075,193.4586442650179,1111.4785164260982,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21136320.0,21136320.0,293.0364842105263,287.54271236985426,0.551408,468.03177285976466,1.0,1.0,1.0,3.0,0.22092614569862293,283.15,283.15,283.1499954947568,286.2019898001364,3.9682539682539675,1.822966310385215,53267.6587783171,286.48621894736834,286.47933469881855,2.558294084407392,1.039139226426194,1.0532025985009037,0.8119705065137434,0.5707781182279059,0.2788837509813866,0.28134014143210034,0.2903328622549526,0.2929207379120375,0.36226937143554383,0.3622507992672116,297.15,293.15,297.148113280923,297.46334897143686,297.14092688836024,297.15768234356045,297.4721803943557,297.2764503757273,0.0,2508.465162701513,192.50766855181186,1106.587858470826,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21136356.0,21136356.0,293.03053558684206,287.5399811102303,0.551577121,465.97571296059596,1.0,1.0,1.0,3.0,0.22077695604255884,283.15,283.15,283.1499947094683,286.21274380233405,3.9682539682539675,1.8105547763527647,53322.053539059474,286.4933572957894,286.4852583120133,2.5555996014779487,1.039265750536554,1.0531155988378231,0.8130361317946065,0.5674751256680038,0.27886370016646034,0.2812805975783467,0.29032700892632024,0.2928780378603154,0.3630799564209906,0.36302125628638865,297.15,293.15,297.14850703031766,297.4640227443788,297.1410246366683,297.1573144340904,297.4728902563668,297.27675182036444,0.0,2506.2027742258933,191.38107313340385,1098.7739481717454,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21136392.0,21136392.0,293.0245659578947,287.5373350778876,0.551753928,463.93164407556947,1.0,1.0,1.0,3.0,0.22062828192246084,283.15,283.15,283.14999394999984,286.22446886469197,3.9682539682539675,1.7969500591631768,53377.41844651045,286.50052085052624,286.4912949959431,2.552098085124356,1.0394307375920298,1.0530196384771757,0.814272242582733,0.5633889565694996,0.2788467620048719,0.28121518466158313,0.2903186635565844,0.29282336412293036,0.36389424100525763,0.36378824611975363,297.15,293.15,297.1489817353086,297.46670277552,297.141157562114,297.1569314546031,297.4736315205883,297.2774810096268,0.0,2503.5958622109783,190.12793628973023,1089.0154537321482,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21136428.0,21136428.0,293.01857600263156,287.5347715889544,0.5519381870000001,461.900165695563,1.0,1.0,1.0,3.0,0.22048022686850563,283.15,283.15,283.1499932574892,286.2371443656798,3.9682539682539675,1.7822687430210455,53432.37755360914,286.507708796842,286.49747235443544,2.54783169121001,1.039640977503783,1.0529246669523016,0.8156891849779068,0.5585490527718239,0.2788334539991617,0.28114500880293797,0.29030827760436695,0.29275771005661344,0.3647128305191516,0.3645528637739532,297.15,293.15,297.14954959339104,297.4714134765318,297.1413302169914,297.1565403439916,297.4744107835999,297.27864888290117,0.0,2500.662338263292,188.75539110543755,1077.440493316418,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21136464.0,21136464.0,293.01256639999997,287.5322879618951,0.552129664,459.88187731145416,1.0,1.0,1.0,3.0,0.2203325790072839,283.15,283.15,283.14999373815925,286.2499092237575,3.9682539682539675,1.7687301184662783,53473.24162880762,286.51492031999993,286.50424056590936,2.544637578648982,1.0398846243015718,1.0529146186814624,0.8171948115439364,0.5546681709632498,0.2788232390418677,0.28108841995165973,0.2902978007059563,0.29270247783937264,0.3655351387154446,0.3653290319080877,297.15,293.15,297.15018705257364,297.4770774309291,297.14153768748565,297.1561595977857,297.47522864041855,297.2800380818385,0.0,2497.7657975102425,187.45233536513393,1068.4376890993924,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21136500.0,21136500.0,293.00653782894733,287.5298815176636,0.5523281250000001,457.8773784141207,1.0,1.0,1.0,3.0,0.2201854887212397,283.15,283.15,283.1499946993533,286.26150958470174,3.9682539682539675,1.757691188089133,53490.761189292476,286.5221546052631,286.5117439524066,2.5432906763856957,1.0401761460648218,1.0530472282318082,0.8187188581296783,0.5524431495685861,0.27881727899539555,0.2810548345532067,0.29028928444503765,0.2926672341165631,0.36636360544314134,0.3661253801755371,297.15,293.15,297.1509157194565,297.4827026759463,297.14178912569537,297.1558199815458,297.47610815942926,297.28146713241466,0.0,2495.4291980218586,186.3329677688213,1063.748309817762,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21136536.0,21136536.0,293.00049096842105,287.52754957985127,0.552533336,455.88726849444026,1.0,1.0,1.0,3.0,0.22003883322199227,283.15,283.15,283.1499952846943,286.2725656160742,3.9682539682539675,1.7473358253396603,53501.17415214749,286.52941083789466,286.5193767377087,2.5425463403768833,1.0405014532147518,1.0532477044564448,0.8202278054219503,0.5507318160592927,0.27881379137752127,0.2810301820349315,0.29028219844679515,0.29263927864484446,0.3671964365279425,0.36693103027532714,297.15,293.15,297.151698014594,297.4879078964454,297.1420608042377,297.15551189079855,297.47702042581557,297.28283980637826,0.0,2493.384377987993,185.26131440126403,1060.421378770204,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21136572.0,21136572.0,292.9944264973684,287.5252894748295,0.552745063,453.9121470432905,1.0,1.0,1.0,3.0,0.2198925032655637,283.15,283.15,283.14999573897114,286.28327435331283,3.9682539682539675,1.7375529484940044,53506.40133521246,286.5366882031578,286.5270968769385,2.5422343673447507,1.0408502240809605,1.0534963180333146,0.8217141175091318,0.5493895128448906,0.27881190334409545,0.28101171108629786,0.29027625096383,0.2926167554994826,0.3680324569167199,0.3677434118865461,297.15,293.15,297.15251168962493,297.49265720680785,297.1423429827833,297.15522838316474,297.47795193855484,297.2841384401872,0.0,2491.522977788626,184.23261082440845,1058.0672694926272,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21136608.0,21136608.0,292.9883450947368,287.5230985318875,0.552963072,451.9526135515492,1.0,1.0,1.0,3.0,0.21974653567673935,283.15,283.15,283.14999612238637,286.29356776422514,3.9682539682539675,1.7284678952553798,53506.175115432416,286.54398588631574,286.5348847076841,2.5424051808048254,1.0412223998047268,1.0537958494815123,0.823162558587988,0.5484623954168422,0.27881149757542967,0.2809997624465311,0.2902716222685542,0.29260041493016087,0.3688720422415846,0.36856325054382616,297.15,293.15,297.15334827376495,297.4967486688571,297.1426313219359,297.15497295980896,297.4788999110211,297.2853202270776,0.0,2489.8567117035495,183.25965716533554,1056.7971609511126,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21136644.0,21136644.0,292.98224743947367,287.5209740833642,0.553187129,450.0092675100939,1.0,1.0,1.0,3.0,0.21960084731739513,283.15,283.15,283.1499964664706,286.3035202921285,3.9682539682539675,1.7199269199983043,53502.27949271584,286.55130307263147,286.5427081503412,2.542948806859138,1.0416103044275715,1.054132412413496,0.8245732047361042,0.5478585635216291,0.2788119864458394,0.2809925894315707,0.29026796381391,0.2925888746486187,0.36971415826182824,0.36938870528506557,297.15,293.15,297.1541929100317,297.5002368883763,297.14292004902774,297.1547386750159,297.4798530632778,297.2863883171459,0.0,2488.337037420423,182.33240379649843,1056.3655837409785,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21136680.0,21136680.0,292.9761342105263,287.5189134647748,0.553417,448.0827084098024,1.0,1.0,1.0,3.0,0.21945539915479986,283.15,283.15,283.14999677851404,286.31316290236856,3.9682539682539675,1.7118566326585483,53495.69997951301,286.5586389473683,286.55054915443685,2.543813241573592,1.042009550896613,1.054498672493287,0.8259444618552104,0.5475354768444857,0.2788130355618496,0.2809893105717102,0.29026508529254225,0.29258145237344974,0.37055828516931266,0.3702188454182846,297.15,293.15,297.1550356857799,297.50313593925006,297.14320546151356,297.1545219884368,297.48080435831105,297.2873406866583,0.0,2486.9423492741557,181.44652863335665,1056.6585116550102,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21136716.0,21136716.0,292.9700060868421,287.51691401493264,0.553652451,446.1735357415524,1.0,1.0,1.0,3.0,0.21931022519682558,283.15,283.15,283.14999707038714,286.3224268330409,3.9682539682539675,1.7043064227338416,53486.51266376907,286.56599269578936,286.5583891882805,2.545044782779159,1.0424203290123608,1.0548974477845032,0.8272663027980147,0.5475352004327413,0.27881460399256514,0.28099035174132536,0.29026310910917413,0.29257875365150043,0.37140486690718394,0.3710543857004739,297.15,293.15,297.1558705163344,297.5053172350374,297.1434848780114,297.15432558282373,297.4817535776966,297.2881503579807,0.0,2485.6942409627836,180.60767565128182,1057.7835560686365,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21136752.0,21136752.0,292.9638637473684,287.51497307606525,0.553893248,444.2823489962215,1.0,1.0,1.0,3.0,0.21916524743351862,283.15,283.15,283.1499973202921,286.33142055366864,3.9682539682539675,1.6971520889813647,53475.68844529678,286.5733635031578,286.56622990673344,2.5465385536575633,1.0428373894299987,1.0553174967309806,0.8285472297154922,0.547767776193408,0.27881636703893864,0.2809943102264391,0.2902617200579529,0.29257941321854125,0.37225303834068263,0.37189368860080074,297.15,293.15,297.15669190877713,297.506934406343,297.1437569559057,297.15414306197135,297.48269521684404,297.2888443099682,0.0,2484.544956861421,179.80593107230771,1059.5066913843739,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21136788.0,21136788.0,292.9577078710526,287.51308799392524,0.5541391569999999,442.4097476646875,1.0,1.0,1.0,3.0,0.2190204701825761,283.15,283.15,283.149997552505,286.34012914493786,3.9682539682539675,1.6904212282974078,53463.34399845975,286.58075055473677,286.57406590870914,2.548299739155927,1.0432593604299467,1.0557577454945242,0.8297822614705208,0.5482395260207578,0.27881820424046844,0.281001124525663,0.2902608875762005,0.2925834825562998,0.3731027164620406,0.3727367488808492,297.15,293.15,297.157493658904,297.5079411885957,297.144019368963,297.1539742878955,297.4836245143018,297.289410603732,0.0,2483.498425462829,179.0446765260719,1061.8444872784887,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21136824.0,21136824.0,292.9515391368421,287.5112561178962,0.554389944,440.5563312378279,1.0,1.0,1.0,3.0,0.21887585858756478,283.15,283.15,283.14999777307355,286.34858711570195,3.9682539682539675,1.683997228546007,53450.40914552414,286.5881530357894,286.5818855227651,2.5502799464731543,1.043683742218074,1.0562129009309253,0.8309750522242687,0.5489089873079094,0.2788199794464895,0.28101015851773226,0.2902604973563942,0.29259034024738856,0.37395368086491476,0.37358286253887696,297.15,293.15,297.15827273530334,297.5084137067615,297.1442716303189,297.15381678669945,297.48454113780366,297.2898631993774,0.0,2482.538726893442,178.31459615377742,1064.6929500749104,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21136860.0,21136860.0,292.9453582236842,287.50947480109295,0.554645375,438.7226992065206,1.0,1.0,1.0,3.0,0.21873146940822433,283.15,283.15,283.14999795657434,286.3567111558184,3.9682539682539675,1.6780412488212044,53436.48326081474,286.5955701315789,286.58968354557817,2.5525543918879428,1.044109963037668,1.0566866526099363,0.8321072480660111,0.5498455144069018,0.2788215633604232,0.2810220792976595,0.2902606689790764,0.29260094786219804,0.3748063887303461,0.3744331476271842,297.15,293.15,297.1590158443735,297.5081434330029,297.1445083685077,297.1536741368702,297.4854379775641,297.2901559520637,0.0,2481.690909280934,177.63156136037173,1068.2297136034342,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21136896.0,21136896.0,292.9391658105263,287.50774140045695,0.554905216,436.90945106164304,1.0,1.0,1.0,3.0,0.2185872094564578,283.15,283.15,283.1499981260368,286.3646395679626,3.9682539682539675,1.6723434733602633,53422.40579896368,286.60300102736835,286.59746910034426,2.5549977604540315,1.0445356534177548,1.0571695042827978,0.8331997796218172,0.5509371358034351,0.27882292054404234,0.28103555849794976,0.2902611247497042,0.29261370511953994,0.3756599863693636,0.37528576381098894,297.15,293.15,297.15973187043187,297.5074179455484,297.14473409934305,297.1535397627843,297.4863178226848,297.2903483001585,0.0,2480.907422295652,176.97595355194613,1072.1706254719193,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21136932.0,21136932.0,292.9329625763158,287.5060532768462,0.555169233,435.1171862940732,1.0,1.0,1.0,3.0,0.2184430470591009,283.15,283.15,283.14999829103203,286.3724176972734,3.9682539682539675,1.6668193015305655,53408.40949779027,286.61044490842096,286.6052433070882,2.557568059711691,1.0449608961951986,1.0576591842387941,0.834262192570792,0.5521452762066192,0.2788241057266214,0.28105021659376805,0.2902618083129073,0.29262809579261434,0.3765143141259255,0.37614015653807303,297.15,293.15,297.1604272249734,297.50634837967647,297.1449514846845,297.15341180652916,297.4871856135796,297.29046490188864,0.0,2480.173338220474,176.3394939805801,1076.4203937002076,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21136968.0,21136968.0,292.92674919999996,287.5044077951202,0.555437192,433.3465043946885,1.0,1.0,1.0,3.0,0.21829906711611657,283.15,283.15,283.1499984247984,286.3799124920429,3.9682539682539675,1.6616684842112366,53394.47668423178,286.61790095999993,286.61299155969544,2.56037143170925,1.0453834327768636,1.0581593117765475,0.8352621919866653,0.5535694330703647,0.2788248462491857,0.28106690175903204,0.2902629288946618,0.29264550583704607,0.37737017676977047,0.3769979784442904,297.15,293.15,297.1610764339024,297.504614571431,297.1451510761548,297.1532961986441,297.48802822615374,297.2904333012572,0.0,2479.5275191396267,175.74342501381153,1081.236297495585,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21137004.0,21137004.0,292.9205263605263,287.5028023242195,0.555708859,431.5980048543669,1.0,1.0,1.0,3.0,0.2181551453041442,283.15,283.15,283.1499985527603,286.3873185645561,3.9682539682539675,1.6566015628717636,53380.9058763269,286.6253683673683,286.62073248859974,2.5632492249117425,1.045804950525028,1.058662771684819,0.8362417825203299,0.555062519070388,0.27882543353216843,0.2810842558891461,0.2902641813354606,0.2926639120327926,0.37822650215881626,0.37785690222208196,297.15,293.15,297.161710338658,297.50266749140394,297.1453448073206,297.1531844510454,297.48886193911,297.2903538055076,0.0,2478.90954017711,175.15780929855006,1086.243338782819,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21137040.0,21137040.0,292.91429473684207,287.5012342372402,0.555984,429.87228716398573,1.0,1.0,1.0,3.0,0.2180113926254119,283.15,283.15,283.1499986619507,286.39446742222736,3.9682539682539675,1.65190502727303,53367.52116545674,286.63284631578944,286.62845339216534,2.5663371361675513,1.0462221189443477,1.059173767296325,0.8371567915997682,0.5567522681329076,0.27882549035169957,0.28110334189309283,0.29026582986511695,0.29268509624570627,0.379084136812265,0.37871895938456784,297.15,293.15,297.1622942389491,297.50008944945927,297.1455200157396,297.1530842476744,297.4896645581599,297.2901305019965,0.0,2478.369613733597,174.61260960864072,1091.7733966944127,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21137076.0,21137076.0,292.9080550078947,287.4997009115035,0.556262381,428.169950814423,1.0,1.0,1.0,3.0,0.21786768429132264,283.15,283.15,283.14999876852494,286.40154561260823,3.9682539682539675,1.64724231452017,53354.781471030146,286.64033399052624,286.63616426074765,2.569477421587618,1.0466379993355015,1.0596865333375534,0.8380535538552951,0.5584908952493193,0.2788254074971437,0.28112288552130904,0.2902676502652778,0.29270706439119154,0.3799424156255019,0.3795819934427466,297.15,293.15,297.162864157453,297.49734732717155,297.1456902682271,297.1529879098269,297.4904624828887,297.2898704291135,0.0,2477.8505927572915,174.0734021170916,1097.4498006750423,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21137112.0,21137112.0,292.9018078526316,287.49819972861974,0.556543768,426.49159529655617,1.0,1.0,1.0,3.0,0.2177241008665797,283.15,283.15,283.1499988571147,286.408436478464,3.9682539682539675,1.642829933488941,53342.54697880964,286.647830576842,286.64385903711576,2.5727667542414765,1.047049825582955,1.0602036870958427,0.8388978740462069,0.5603696174287438,0.2788248849651036,0.28114362650167407,0.29026984350759477,0.29273113071401463,0.3808019441196474,0.3804475620345592,297.15,293.15,297.1633934375336,297.4941390269363,297.1458459504231,297.15290111212255,297.4912373082767,297.2895033670585,0.0,2477.385463832269,173.56279143984526,1103.5099547736852,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21137148.0,21137148.0,292.89555394999996,287.4967280745473,0.5568279270000001,424.8378201012631,1.0,1.0,1.0,3.0,0.2175806101923409,283.15,283.15,283.1499989356825,286.4151913499986,3.9682539682539675,1.6385841387101676,53330.93554706377,286.65533525999996,286.651541596082,2.576160415111828,1.047458186850783,1.0607233445253106,0.8396998143366405,0.5623468330053717,0.27882400526389084,0.2811651859751266,0.2902723574997013,0.2927567574225582,0.38166243409131345,0.3813150214505065,297.15,293.15,297.1638905452772,297.4905886680785,297.14599031904277,297.1528218966495,297.4919922425428,297.28905673431814,0.0,2476.9582456660933,173.07220207574827,1109.8506878905728,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21137184.0,21137184.0,292.88929397894736,287.4952833396474,0.557114624,423.20922471942134,1.0,1.0,1.0,3.0,0.21743715231801788,283.15,283.15,283.1499990122943,286.4218983678301,3.9682539682539675,1.6343704399554368,53319.7867047264,286.6628472252631,286.6592192062864,2.5795915499678554,1.0478653898668604,1.0612442112493032,0.84048688672654,0.5643589260751619,0.27882301437328305,0.2811870979860488,0.29027501394899236,0.29278300912717276,0.38252341207157015,0.38218324714008894,297.15,293.15,297.1643764680899,297.4869183546128,297.14613088194585,297.15274569926316,297.49274257187807,297.288582795158,0.0,2476.5449265390384,172.58675039634676,1116.3072007669202,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21137220.0,21137220.0,292.883028618421,287.493862918732,0.5574036250000001,421.6064086419087,1.0,1.0,1.0,3.0,0.21729382681805495,283.15,283.15,283.1499990725079,286.4284169239429,3.9682539682539675,1.630410911447078,53309.414235066215,286.6703656578947,286.6668806067289,2.583163383024196,1.0482676413669305,1.0617679502561492,0.8412099273195838,0.5665036880174823,0.27882153619745087,0.28121008809069137,0.29027833983236595,0.2928115558508842,0.3833863125678933,0.3830545540534974,297.15,293.15,297.16481577357666,297.4827740342908,297.14625553105213,297.1526826124419,297.49346928754466,297.28799944778126,0.0,2476.1811587335583,172.13110186672748,1123.1413776118322,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21137256.0,21137256.0,292.8767585473684,287.4924642111089,0.557694696,420.0299713596027,1.0,1.0,1.0,3.0,0.21715050131809205,283.15,283.15,283.1499991327215,286.4349354800557,3.9682539682539675,1.6264191569962507,53299.34726682998,286.6778897431578,286.67454200717134,2.586735316226291,1.048669893461959,1.0622921198058992,0.8419329664861055,0.5686479423613152,0.2788200580332316,0.2812331645951285,0.2902816657002081,0.29284019355549196,0.38424921321118405,0.38392590653253683,297.15,293.15,297.16525508062,297.4786296962647,297.1463801803102,297.15261952542784,297.49419600568075,297.2874160976607,0.0,2475.817570313095,171.67318703549412,1130.0025161986457,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21137292.0,21137292.0,292.8704844447368,287.49108462061935,0.5579876029999999,418.4805123633812,1.0,1.0,1.0,3.0,0.21700726707008142,283.15,283.15,283.14999918427,286.441331152624,3.9682539682539675,1.6225856749561247,53289.96067776054,286.68541866631574,286.68219250486135,2.5903964305963005,1.0490687481513072,1.0628179768811408,0.8426089176140753,0.5708760337163474,0.2788182434945576,0.2812569360481174,0.2902855778426656,0.2928704825008642,0.38511353558664085,0.384799441201112,297.15,293.15,297.1656620124271,297.4741737423309,297.14649391472824,297.1525666326931,297.4949048570264,297.2867602318412,0.0,2475.484358808504,171.234500483068,1137.1170374592525,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21137328.0,21137328.0,292.86420698947364,287.48972155567304,0.558282112,416.9586311441218,1.0,1.0,1.0,3.0,0.21686411677521322,283.15,283.15,283.14999922687633,286.4476179753143,3.9682539682539675,1.6188771653521252,53281.3312671131,286.69295161263153,286.68983146984556,2.5941329757460276,1.0494649408384085,1.0633454210773672,0.8432397968929886,0.573174157567053,0.2788161535825073,0.2812813119481441,0.29029019530785116,0.29290237839575467,0.38597964785334427,0.38567534328704584,297.15,293.15,297.1660402770443,297.4694473464597,297.14659811573665,297.1525246533901,297.4956024884794,297.28604257622203,0.0,2475.1766412582915,170.81171857252485,1144.4531493064871,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21137364.0,21137364.0,292.8579268605263,287.4883724292764,0.558577989,415.46492719270213,1.0,1.0,1.0,3.0,0.21672100495407257,283.15,283.15,283.14999926671055,286.45385495838315,3.9682539682539675,1.61521848793692,53273.13475188066,286.7004877673684,286.6974654888964,2.5979043809930458,1.0498598487556474,1.063873855430186,0.843849960706968,0.5755043331217446,0.2788139302517147,0.28130602197605353,0.29029511666314456,0.29293506449390566,0.3868464913524036,0.3865523169253636,297.15,293.15,297.1664052306122,297.464596116049,297.14669785393943,297.1524874595808,297.49629356610836,297.28529604525795,0.0,2474.8806974000995,170.39577370274117,1151.9090231420082,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21137400.0,21137400.0,292.8516447368421,287.4870346590567,0.558875,414.0,1.0,1.0,1.0,3.0,0.21657791576718846,283.15,283.15,283.1499993045769,286.46006507681955,3.9682539682539675,1.6115776893458438,53265.277540781535,286.70802631578937,286.7050965922509,2.601693131705969,1.050254166777216,1.0644030535339732,0.8444472442799207,0.577849920573545,0.2788116331122407,0.2813309407698562,0.2903002694811403,0.29296827277770876,0.38771380330559535,0.38742995841701316,297.15,293.15,297.16676285036334,297.4596787488534,297.14679509543976,297.1524534764256,297.49698054825956,297.2845341438683,0.0,2474.590346535457,169.98295185693976,1159.441008775582,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21137436.0,21137436.0,292.8453612973684,287.4857056672807,0.559172911,412.55155966968863,1.0,1.0,1.0,3.0,0.21643487552163052,283.15,283.15,283.1499993343993,286.46621426085096,3.9682539682539675,1.6080147902628004,53257.804803325795,286.7155664431578,286.712723514949,2.6055207495686745,1.0506472673072023,1.0649333752098562,0.8450176387989031,0.5802307841414034,0.2788092013219694,0.28135622139679783,0.2903060128478388,0.2930025285116095,0.3885824311731672,0.38830913422336194,297.15,293.15,297.1671047183749,297.4546155662781,297.1468871953148,297.1524277103281,297.4976643135586,297.2837399007709,0.0,2474.3116046916666,169.57977687135687,1167.1063595409137,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21137472.0,21137472.0,292.8390772210526,287.4843828808692,0.559471488,411.10685623019316,1.0,1.0,1.0,3.0,0.21629195015190422,283.15,283.15,283.14999935999566,286.4722333505604,3.9682539682539675,1.6045949427185744,53251.36408473202,286.72310733473677,286.7203325523434,2.6094304288077783,1.05103806457728,1.0654658673102766,0.8455214466584393,0.5826858617455954,0.2788064285144427,0.2813821225125338,0.29031311793594683,0.29303914919520024,0.38945386920625347,0.3891918688389013,297.15,293.15,297.16741136988634,297.44923787116534,297.1469672206374,297.1524196153274,297.4983317651848,297.28287356844027,0.0,2474.059055516798,169.1952400729967,1175.0164091562137,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21137508.0,21137508.0,292.8327931868421,287.48306373140593,0.559770497,409.66579905951914,1.0,1.0,1.0,3.0,0.21614902478217793,283.15,283.15,283.149999385592,286.4782524402698,3.9682539682539675,1.601168053230101,53245.02326128399,286.7306481757894,286.7279415897378,2.6133400780699696,1.051428862179426,1.0659989138513002,0.8460252522974572,0.5851401211910764,0.2788036557110175,0.28140813482489596,0.2903202230225754,0.2930758869683867,0.3903253073481175,0.3900746678396769,297.15,293.15,297.16771802226657,297.4438601484944,297.14704724601364,297.15241152030836,297.4989992186388,297.2820072311444,0.0,2473.806577898596,168.81036999362084,1182.9608898373447,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21137544.0,21137544.0,292.8265098736842,287.4817456551417,0.560069704,408.228297535672,1.0,1.0,1.0,3.0,0.2160061143227762,283.15,283.15,283.14999940773146,286.4842534840512,3.9682539682539675,1.5977601847821468,53238.84196215158,286.73818815157887,286.7355490783383,2.617258667653655,1.0518195207209804,1.0665327185103488,0.8465204792099805,0.5876015856309882,0.27880085252353937,0.28143431205330155,0.2903275884915256,0.29311305045905134,0.3911972803152307,0.3909580387333832,297.15,293.15,297.168020557382,297.4384449282882,297.14712590320755,297.1524066660447,297.4996672164462,297.28113305427377,0.0,2473.5565129834918,168.4281272807213,1190.9641072108298,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21137580.0,21137580.0,292.82022796052627,287.4804260929937,0.560368875,406.7942610366575,1.0,1.0,1.0,3.0,0.21586332368615774,283.15,283.15,283.149999424126,286.49013403415404,3.9682539682539675,1.5944728187593575,53233.69667838822,286.7457264473684,286.7431372907287,2.621243296211246,1.0522097180552024,1.0670694721806309,0.8469441288432048,0.5901196962157224,0.2787977416562206,0.28146095699816326,0.2903368440785598,0.2931528748286342,0.3920727918492861,0.3918455027620157,297.15,293.15,297.1682924264434,297.432757547959,297.1471932413638,297.1524234519019,297.5003235505791,297.2801980436494,0.0,2473.3253768408376,168.06208721714108,1199.1739607114926,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21137616.0,21137616.0,292.8139481263158,287.4791024905405,0.5606677760000001,405.36359894048087,1.0,1.0,1.0,3.0,0.21572053910747183,283.15,283.15,283.1499994403459,286.49600857504015,3.9682539682539675,1.591194868490492,53228.616000626236,286.753262248421,286.75072450558696,2.625231233353259,1.0525998945075066,1.0676069337483034,0.8473641483600675,0.592639845822337,0.27879461501505853,0.2814877368840859,0.2903461945390118,0.2931929513989743,0.3929484798185059,0.39273323912330793,297.15,293.15,297.16856275385425,297.42705647585296,297.1472600061115,297.1524413169309,297.50097924253237,297.2792599590564,0.0,2473.0952343985937,167.6973294878371,1207.4287976684957,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21137652.0,21137652.0,292.80767104999995,287.4777722980112,0.560966173,403.9362206251478,1.0,1.0,1.0,3.0,0.21557776444126334,283.15,283.15,283.1499989353502,286.5020627649585,3.9682539682539675,1.587197252219809,53229.25618111889,286.76079473999994,286.758151297429,2.6286113868599217,1.0529891615516447,1.0681114697520164,0.8477913783296303,0.5945992505636987,0.27879126791920583,0.2815079158766035,0.2903552396390464,0.29322611919306113,0.3938241060302846,0.3936159503340165,297.15,293.15,297.16882974301154,297.4214644786811,297.147323685294,297.15245538099856,297.5016315043101,297.2783409584591,0.0,2472.783061224632,167.27422116107653,1214.1544433803542,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21137688.0,21137688.0,292.8013974105263,287.47643297027065,0.561263832,402.5120354686638,1.0,1.0,1.0,3.0,0.21543513835257927,283.15,283.15,283.14999707306504,286.50995082326426,3.9682539682539675,1.5797825111264365,53255.190854422806,286.7683231073683,286.7649403149238,2.629224417976725,1.053379166892453,1.068463788561725,0.8483068967571443,0.5940065088203719,0.2787875264474278,0.2814973889190696,0.2903626661279586,0.29322686635321277,0.3947003140733078,0.394475864988634,297.15,293.15,297.16908962587513,297.41712961783264,297.14738026112883,297.15244947095266,297.5022711878098,297.2776640327198,0.0,2471.7356945907272,166.56738356252146,1213.749303888136,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21137724.0,21137724.0,292.79512788684207,287.4750819667995,0.561560519,401.0909528490343,1.0,1.0,1.0,3.0,0.215292810819082,283.15,283.15,283.14999596267256,286.5193051306952,3.9682539682539675,1.5711584981153652,53286.82980632037,286.7758465357894,286.77170222611,2.628595243520355,1.0537824205076336,1.0687536609019306,0.8489616189941869,0.5922606517336207,0.2787852112350371,0.2814736000530672,0.29036920627920426,0.29321227979002024,0.3955786489092425,0.39532658198243315,297.15,293.15,297.1693724008368,297.4146487236668,297.1474525886656,297.1524331538253,297.50291908993154,297.2773651913853,0.0,2470.1053230352136,165.74897757986957,1210.127976323849,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21137760.0,21137760.0,292.7888631578947,287.4737167516696,0.561856,399.67288214426486,1.0,1.0,1.0,3.0,0.21515089372816637,283.15,283.15,283.14999507619916,286.5297368914668,3.9682539682539675,1.5613404553889265,53323.24588529795,286.78336421052626,286.7784593900934,2.6269302876550285,1.0542071941871125,1.0690014938353816,0.8497767603865308,0.589541497932047,0.2787851491315195,0.2814399072770193,0.29037511171301256,0.29318483933458267,0.39645984657227507,0.39617068383001225,297.15,293.15,297.1696974677103,297.4141988598126,297.1475502783524,297.15240992898276,297.5035856589883,297.27748843876924,0.0,2468.0323184503886,164.8172440184716,1203.8283026181934,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21137796.0,21137796.0,292.78260390263154,287.4723347935145,0.562150041,398.25773273236103,1.0,1.0,1.0,3.0,0.21500929971680444,283.15,283.15,283.1499960689991,286.5394482770053,3.9682539682539675,1.554116355137164,53336.15369083994,286.79087531684206,286.78589721536173,2.627350671119262,1.054656005053157,1.069380957669676,0.8506413498303182,0.5887229669830797,0.2787878982151336,0.28143083243891226,0.29038302996528875,0.2931815849865298,0.3973450277448628,0.3970351650233427,297.15,293.15,297.1700715115385,297.4143561659041,297.1476799483153,297.15241177086097,297.50429270636954,297.2777624205977,0.0,2466.262512489132,164.0877943911755,1202.847556064803,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21137832.0,21137832.0,292.7763508,287.4709335654954,0.562442408,396.8454139913283,1.0,1.0,1.0,3.0,0.21486800529030695,283.15,283.15,283.14999668806087,286.5482929871276,3.9682539682539675,1.5476237200879657,53342.14387355058,286.79837903999993,286.7934872266923,2.6285265512591023,1.0551247030384938,1.0698220066904138,0.8515085547301147,0.5885755248712511,0.2787923308699166,0.2814318993156571,0.2903928673917666,0.2931881656279275,0.3982337607809955,0.39790942403929286,297.15,293.15,297.1704800217395,297.4145377286353,297.1478253788332,297.15243651320253,297.50502760332336,297.2780614491468,0.0,2464.8331463104337,163.41461466119696,1203.7631258489807,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21137868.0,21137868.0,292.77010452894734,287.4695105452623,0.562732867,395.43583529917225,1.0,1.0,1.0,3.0,0.21472700862008462,283.15,283.15,283.1499970323654,286.55672049130675,3.9682539682539675,1.5415310624588319,53344.548492632806,286.8058745652631,286.80111752827963,2.630098262146224,1.0556107180994434,1.070303727548039,0.8523560439209147,0.5887678266579119,0.27879782866105596,0.28143860482527994,0.29040471226196896,0.2932009575138882,0.39912582465511337,0.3987904891520892,297.15,293.15,297.17091152116575,297.4144779038812,297.1479768950185,297.1524837143478,297.5057795880818,297.27832592449903,0.0,2463.5936873357614,162.77291288955058,1205.652311159174,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21137904.0,21137904.0,292.76386576842106,287.4680632149107,0.563021184,394.0289060338983,1.0,1.0,1.0,3.0,0.2145861744829885,283.15,283.15,283.14999731112874,286.56494743297975,3.9682539682539675,1.5356941365439647,53344.94685530849,286.8133610778946,286.8087671085965,2.631878305552199,1.0561055742010048,1.0708065690978459,0.8531877344457178,0.5891390901636889,0.2788038083554348,0.2814481479997772,0.2904177536811402,0.29321715673254595,0.4000198447539531,0.3996752310136386,297.15,293.15,297.17135273193884,297.41422962117656,297.1481300514705,297.1525439302371,297.5065412765627,297.27855952227713,0.0,2462.4451837855327,162.15228746624615,1208.0560184309377,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21137940.0,21137940.0,292.7576351973684,287.4665890609332,0.563307125,392.62453557351205,1.0,1.0,1.0,3.0,0.21444560518892045,283.15,283.15,283.14999753420454,286.57283855344156,3.9682539682539675,1.5302728287762197,53342.507326641935,286.8208377631578,286.8164275662667,2.633992568818131,1.056612584857092,1.0713412992604978,0.8539805473733444,0.5897993920537742,0.2788102608384122,0.2814618835565533,0.2904329556489138,0.29323912013453507,0.4009170609197573,0.40056600660097014,297.15,293.15,297.1718004506185,297.41353862752754,297.1482808738405,297.15262626645364,297.5073130714993,297.2787118579879,0.0,2461.4313404429026,161.5673007552946,1211.2907544439574,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21137976.0,21137976.0,292.7514134947368,287.4650855741667,0.563590456,391.2226332960189,1.0,1.0,1.0,3.0,0.21430517395058768,283.15,283.15,283.1499977382199,286.5805468324445,3.9682539682539675,1.5250843489747508,53338.75918532838,286.8283038063157,286.8240857869242,2.6362790400030574,1.0571248158753568,1.0718914969945181,0.8547479107949525,0.5906096263059195,0.2788168214656909,0.28147764494718625,0.2904493628963752,0.2932641803137822,0.4018158634128846,0.40145987295195346,297.15,293.15,297.1722472313991,297.41256905535926,297.14842835226847,297.15272026013105,297.508086189755,297.27881021778256,0.0,2460.485730642986,161.00321322337263,1214.9598918541278,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21138012.0,21138012.0,292.7452013394737,287.46355024973514,0.5638709430000001,389.8231085794245,1.0,1.0,1.0,3.0,0.21416488204834747,283.15,283.15,283.14999793177475,286.58806590795587,3.9682539682539675,1.5201280967216777,53333.76884145982,286.8357583926315,286.83173774037493,2.638738226548491,1.0576420086504585,1.0724569578235228,0.8554880996541183,0.5915704489442767,0.27882349279137064,0.2814954153016578,0.29046702785410433,0.2932923968889069,0.40271631223878807,0.4023568642500837,297.15,293.15,297.1726918395762,297.41130495384607,297.14857237092156,297.15282626639845,297.50886059410357,297.27885120496916,0.0,2459.609376849234,160.4601945788803,1219.0683799784324,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
