,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21138048.0,21138048.0,292.7389994105263,287.4619805869874,0.564148352,388.42587080173433,1.0,1.0,1.0,3.0,0.21402479315011638,283.15,283.15,283.14999808874006,286.59529893989054,3.9682539682539675,1.5154807030786628,53327.57297584787,286.84320070736834,286.8393670692473,2.6414435620185515,1.05816445567867,1.0730422653537817,0.8561800643647309,0.5927467258776594,0.27883137739613184,0.2815166314212926,0.2904867424713571,0.29332538798029345,0.4036193866044914,0.40325853935041944,297.15,293.15,297.17312559646143,297.4095461869544,297.148723591001,297.152950501115,297.5096350456663,297.27879618423964,0.0,2458.8292228197615,159.9465425571389,1223.8055533349034,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21138084.0,21138084.0,292.73280838684207,287.4603740894305,0.564422449,387.03082934095386,1.0,1.0,1.0,3.0,0.2138847895478985,283.15,283.15,283.1499982375392,286.6024109094645,3.9682539682539675,1.5109935281696782,53320.76164803986,286.8506299357894,286.84698546471975,2.6442515068023664,1.058688647081672,1.0736355048173005,0.8568499588876606,0.5940130389716063,0.2788397229813591,0.2815393429410636,0.29050734825871777,0.29336044225016067,0.404523508302636,0.4041621660395019,297.15,293.15,297.1735530797111,297.40756810610026,297.1488768950691,297.1530822879605,297.5104073398842,297.27869754174503,0.0,2458.0888765856325,159.44822803215777,1228.8132816309776,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21138120.0,21138120.0,292.7266289473684,287.45872826465865,0.564693,385.6378935750887,1.0,1.0,1.0,3.0,0.2137449468598845,283.15,283.15,283.14999837186315,286.60928806217834,3.9682539682539675,1.5067618281198247,53313.2449852124,286.8580452631578,286.8545772923169,2.64724933395204,1.0592152361457687,1.0742425163767197,0.857474678830678,0.5954467267966871,0.2788487354232724,0.2815648352481876,0.2905297181995353,0.29339942528740925,0.4054295622354135,0.40506943579931165,297.15,293.15,297.17396539522485,297.4051548682327,297.1490309056342,297.1532283726235,297.5111723218147,297.278510372706,0.0,2457.423326617463,158.9751289903568,1234.317460033776,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21138156.0,21138156.0,292.7204617710526,287.4570406242773,0.5649597709999999,384.2469728821443,1.0,1.0,1.0,3.0,0.21360518842175225,283.15,283.15,283.1499985000129,286.61603524557563,3.9682539682539675,1.502666275267209,53305.52332829009,286.86544587473674,286.8621479830683,2.65034243516048,1.0597425613351241,1.0748559838753493,0.8580730567829186,0.5969646846081466,0.2788577271535656,0.2815915492783673,0.2905531610720768,0.293440566980572,0.40633694096106404,0.4059787461065888,297.15,293.15,297.17436762104444,297.4025029260195,297.1491802002183,297.15338280716765,297.51193623851225,297.2782739585924,0.0,2456.7972434004128,158.5160481104915,1240.0829855285776,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21138192.0,21138192.0,292.71430753684206,287.4553086838228,0.565222528,382.85797664012614,1.0,1.0,1.0,3.0,0.21346557641717842,283.15,283.15,283.14999860735605,286.6225652859566,3.9682539682539675,1.498792502254027,53297.57295417588,286.8728309557894,286.8696856179237,2.6536004440768286,1.0602705002134851,1.0754799691814296,0.8586233674609118,0.5986291798595477,0.2788667807238571,0.2816203016981451,0.2905784521334742,0.2934854836927363,0.4072463228786801,0.40689154329152505,297.15,293.15,297.17475003377444,297.3994267109384,297.1493223417458,297.1535507722239,297.51269151363704,297.27794827446394,0.0,2456.235380670184,158.0800239067791,1246.2909757086313,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21138228.0,21138228.0,292.7081669236842,287.453529962678,0.565481037,381.4708142270398,1.0,1.0,1.0,3.0,0.2133260338362079,283.15,283.15,283.1499987084352,286.62898869338073,3.9682539682539675,1.4950450182630763,53289.489643427136,286.88019969157887,286.8772032271372,2.656933197651292,1.060798139307302,1.076108288226917,0.8591481796225289,0.6003604421983797,0.2788757116244319,0.2816498687517389,0.2906047159320697,0.2935322864590311,0.40815663945871516,0.4078059781363793,297.15,293.15,297.1751208708566,297.39614253814,297.1494589571375,297.1537252354305,297.5134400213918,297.27757752459127,0.0,2455.703605077616,157.65717520029742,1252.7134680099339,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21138264.0,21138264.0,292.7020406105263,287.451701983982,0.565735064,380.0853950208908,1.0,1.0,1.0,3.0,0.21318657025261267,283.15,283.15,283.14999880458737,286.6352901088135,3.9682539682539675,1.4914351478715624,53281.27495473216,286.88755126736834,286.88469787858384,2.660350887063398,1.061325587516768,1.0767416254113689,0.8596443387906131,0.6021674061956936,0.2788845266195583,0.2816803790133115,0.2906321061007684,0.29358123345149995,0.40906818338226736,0.40872234408736413,297.15,293.15,297.1754789847085,297.39262317793646,297.1495896000177,297.1539074482437,297.51418375846237,297.2771565938737,0.0,2455.2065575290285,157.24870689310353,1259.3792329202045,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21138300.0,21138300.0,292.6959292763158,287.4498222745374,0.5659843750000001,378.70162839968464,1.0,1.0,1.0,3.0,0.21304724382505366,283.15,283.15,283.1499988834703,286.64137942907536,3.9682539682539675,1.4879905975873624,53273.60586660652,286.89488486842095,286.8921465427459,2.663907393575347,1.0618518890157753,1.0773820985908655,0.8600852987349397,0.60409874837709,0.2788928822580097,0.2817121211304006,0.2906616956650596,0.29363403562871593,0.4099820271428007,0.4096422358468173,297.15,293.15,297.1758117061944,297.38869042345993,297.14970642660654,297.15410347501705,297.514916351735,297.2766456766026,0.0,2454.765863936624,156.85956841160197,1266.4350186600739,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21138336.0,21138336.0,292.6898336,287.44788836471116,0.566228736,377.3194237414269,1.0,1.0,1.0,3.0,0.21290795009439215,283.15,283.15,283.1499989591233,286.64741915802455,3.9682539682539675,1.484640972646056,53265.66329471907,286.9021996799999,286.8995834397559,2.667495694381922,1.062377775270157,1.078024320359724,0.8605119534115795,0.6060583286833725,0.2789010844063605,0.28174414887638394,0.29069185143479326,0.29368784896805494,0.41089639624088675,0.41056297482388,297.15,293.15,297.17613781771956,297.3846595827254,297.1498194349403,297.1543027005821,297.5156447817207,297.27611286353766,0.0,2454.337857086336,156.47983001744973,1273.5996194965085,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21138372.0,21138372.0,292.6837542605263,287.4458977883323,0.566467913,375.93869042412297,1.0,1.0,1.0,3.0,0.21276874660194522,283.15,283.15,283.14999846862,286.65352929929094,3.9682539682539675,1.4806940417508314,53264.048848348786,286.90949488736834,286.90684408246545,2.670556811849477,1.062901660226168,1.0786363105583443,0.8609115881550005,0.6075312327438942,0.2789086919061665,0.28176996129797083,0.2907230642269516,0.29373688960294336,0.4118119229325876,0.41148052551616143,297.15,293.15,297.17644453700666,297.3804915274721,297.1499200038934,297.15450545239895,297.5163595683928,297.2755442178328,0.0,2453.855566314904,156.05538406897435,1279.3825266489985,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21138408.0,21138408.0,292.67769193684205,287.4438480825841,0.566701672,374.55933782577847,1.0,1.0,1.0,3.0,0.21262966989135704,283.15,283.15,283.1499966659718,286.66151901688687,3.9682539682539675,1.4735765765859359,53287.49913380912,286.91676967578945,286.9135495923332,2.6708630541466225,1.063425844133745,1.0790936295601161,0.8614137110881428,0.6064682975960322,0.27891607518978445,0.28176470461020203,0.29075225761393175,0.2937526291433176,0.41272726515886266,0.4123740940108975,297.15,293.15,297.1767495915444,297.37758866896684,297.150016971239,297.1546825206374,297.51706581125984,297.2752207127295,0.0,2452.6379859159283,155.36751899141947,1277.8076415449761,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21138444.0,21138444.0,292.6716473078947,287.4417367878934,0.5669297790000001,373.1812753243989,1.0,1.0,1.0,3.0,0.21249085225054073,283.15,283.15,283.149995560387,286.67071409327633,3.9682539682539675,1.465622626267401,53315.3947574849,286.92402323052625,286.92021997956647,2.6701537352499463,1.0639586507404917,1.0794971486971447,0.8620228036716349,0.6044653030257312,0.2789244827205284,0.2817482422863368,0.29078117742751575,0.29375610367876,0.4136443094398728,0.4132599461683318,297.15,293.15,297.17706611727016,297.3760791810297,297.15012364600165,297.15485018034144,297.5177755621089,297.27517893735035,0.0,2450.9491688652884,154.60301361838432,1273.5167132155584,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21138480.0,21138480.0,292.66562105263154,287.4395614478132,0.567152,371.80441229798976,1.0,1.0,1.0,3.0,0.21235239709795992,283.15,283.15,283.1499946725347,286.6807803168877,3.9682539682539675,1.4568291424895348,53346.27259217412,286.93125473684205,286.926871315467,2.6685944529359746,1.064506825689507,1.0798635593103623,0.8627614599962087,0.6016660401628533,0.27893468117914755,0.2817234138466373,0.29081002167709075,0.2937493524125422,0.4145637030898851,0.41414026558556816,297.15,293.15,297.17740962734626,297.3761695057045,297.15024887491376,297.15501079035045,297.5184972228714,297.27546720423726,0.0,2448.900063609114,153.7569616243037,1266.958053968045,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21138516.0,21138516.0,292.65961384999997,287.4373196089031,0.567368101,370.4286581245566,1.0,1.0,1.0,3.0,0.21221436676016597,283.15,283.15,283.1499958241805,286.6903570929714,3.9682539682539675,1.4502033555894032,53354.554049934144,286.9384633799999,286.934079556317,2.6687980713804986,1.0650787327579019,1.0803439669698542,0.8635871236805757,0.6004686833746045,0.2789478955441471,0.2817200241113758,0.2908411008246212,0.293763747618869,0.41548748211584424,0.4150388199133165,297.15,293.15,297.17779684183245,297.37733179662825,297.15040646468236,297.1551902003375,297.51925477681027,297.2759960160582,0.0,2447.040495529974,153.0754841685513,1265.051762069035,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21138552.0,21138552.0,292.65362637894737,287.435008820604,0.567577848,369.0539221821048,1.0,1.0,1.0,3.0,0.21207664496210818,283.15,283.15,283.14999649123445,286.69897043046836,3.9682539682539675,1.4442666975490204,53356.139453793585,286.94564834526307,286.941385424994,2.669792613491651,1.0656667892474267,1.0808856051999494,0.8644128738400827,0.5999771826082497,0.2789625388423471,0.28172721221049407,0.2908743818848732,0.2937889624228511,0.41641443077611306,0.41594735551226386,297.15,293.15,297.17820862314426,297.3784460249487,297.15057546698694,297.1553884764219,297.52003202864125,297.2765301240286,0.0,2445.5416278415814,152.44793503307324,1265.2071868010416,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21138588.0,21138588.0,292.647659318421,287.4326266351085,0.567781007,367.68011384864013,1.0,1.0,1.0,3.0,0.21193922949595806,283.15,283.15,283.14999687183683,286.7070837420658,3.9682539682539675,1.4387497859893505,53354.21053223312,286.95280881789466,286.9487007011185,2.6712216347396347,1.0662681183993972,1.0814666713117453,0.8652155485637125,0.599864521224849,0.27897797411638614,0.2817403447865484,0.2909099998917868,0.29382133056724064,0.41734426121927354,0.41686272645884076,297.15,293.15,297.17863317489076,297.3792331841724,297.15074600096136,297.1556045795437,297.5208171047999,297.27700680887364,0.0,2444.251302691848,151.85499379609436,1266.4779114392263,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21138624.0,21138624.0,292.6417133473684,287.4301706072275,0.567977344,366.3071425021679,1.0,1.0,1.0,3.0,0.21180198054017105,283.15,283.15,283.1499971850802,286.7149520077529,3.9682539682539675,1.4335269781795823,53349.9817212951,286.9599439831578,286.95601667541575,2.67288007476019,1.0668759729832438,1.0820679942574374,0.866000132625405,0.5999523880967299,0.27899372489601404,0.2817564538629651,0.29094700652491523,0.29385762351143274,0.41827579562043476,0.417781760066779,297.15,293.15,297.17906170935447,297.37977930858693,297.1509154830945,297.1558309946352,297.52160669256114,297.27743883764646,0.0,2443.0621696662597,151.28686074864788,1268.3392219996356,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21138660.0,21138660.0,292.6357891447368,287.4276382942521,0.568166625,364.9349175206937,1.0,1.0,1.0,3.0,0.21166499644698278,283.15,283.15,283.14999743860693,286.7224219192974,3.9682539682539675,1.4287099053224175,53343.4269796157,286.96705302631574,286.9633131596164,2.6749016257344764,1.0674919138969614,1.0826991075403456,0.8667421867092745,0.6003599518920545,0.2790096272491914,0.2817768691084543,0.29098647613058837,0.29390044443570684,0.4192100200866475,0.41870665474020885,297.15,293.15,297.17948760173414,297.3797975676961,297.1510778821814,297.1560743441571,297.52239729344103,297.27776693784193,0.0,2442.0227748755806,150.7554037043684,1271.1415334098153,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21138696.0,21138696.0,292.62988738947365,287.4250272558105,0.568348616,363.5633482822231,1.0,1.0,1.0,3.0,0.2115281522475561,283.15,283.15,283.14999767110913,286.7296710567388,3.9682539682539675,1.4241534050500835,53335.4878277129,286.9741351326315,286.97059038060115,2.677114680373228,1.0681109769734511,1.0833448445830327,0.8674561310435854,0.6009372983320859,0.27902544157810716,0.28179938934970855,0.29102735382669737,0.29394684802516907,0.4201455759922784,0.4196345930273729,297.15,293.15,297.1799078435497,297.3794834749516,297.15123407125105,297.15632664289615,297.52318424592556,297.27802725571485,0.0,2441.06161474462,150.247893837132,1274.4456151774655,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21138732.0,21138732.0,292.6240087605263,287.4223350537218,0.568523083,362.19234416476155,1.0,1.0,1.0,3.0,0.2113914457638166,283.15,283.15,283.1499978931852,286.7366967020738,3.9682539682539675,1.41984914831414,53326.33578919509,286.98118948736834,286.9778438727958,2.679515747793682,1.0687327541842355,1.084004611246599,0.8681405968653177,0.6016816559944063,0.27904111594467657,0.28182392590166333,0.29106967068295186,0.29399682697862106,0.4210824832078646,0.42056553182819145,297.15,293.15,297.1803211714813,297.3788254286677,297.1513833637362,297.1565879601084,297.5239673741639,297.2782170596315,0.0,2440.178442545959,149.7639525768178,1278.2462046610015,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21138768.0,21138768.0,292.6181539368421,287.41955925184396,0.568689792,360.82181454631456,1.0,1.0,1.0,3.0,0.21125494126339298,283.15,283.15,283.1499980730866,286.74338060174955,3.9682539682539675,1.4158438745148987,53316.597211450106,286.9882152757894,286.9850489635191,2.682190357420696,1.069356314315312,1.0846826264636846,0.8687718283803969,0.6026709702459283,0.2790562612897993,0.2818510737299955,0.29111439265883976,0.294052351572345,0.4220216033939963,0.42150104072018735,297.15,293.15,297.1807163549654,297.3775826019774,297.15151802464396,297.1568630753122,297.5247427488229,297.2782845611444,0.0,2439.4065172987107,149.31033383312217,1282.7742529775228,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21138804.0,21138804.0,292.6123235973684,287.416697415919,0.568848509,359.4516688048877,1.0,1.0,1.0,3.0,0.21111851853118838,283.15,283.15,283.14999824384284,286.7499227789638,3.9682539682539675,1.4120349045347753,53306.04958418687,286.99521168315783,286.9922316590453,2.6849758033414095,1.069980037084715,1.0853675674645513,0.8693791828220264,0.6037600126845298,0.27907110856814404,0.28187921602415705,0.29116014340546614,0.29411021141599775,0.42296155577365896,0.42243838351228996,297.15,293.15,297.1811022437382,297.37608695443066,297.1516456573862,297.15714363780177,297.5255124458731,297.278298187846,0.0,2438.6795776200615,148.8754849502604,1287.6050639630619,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21138840.0,21138840.0,292.6065184210526,287.41374711341206,0.568999,358.0818163184864,1.0,1.0,1.0,3.0,0.2109822439517695,283.15,283.15,283.1499983997875,286.7561987309292,3.9682539682539675,1.408462489849461,53295.32988975401,287.00217789473675,286.9993666218068,2.6879605076269772,1.0706031981566468,1.086064086287816,0.8699396773673359,0.6050292307267927,0.27908528535441446,0.28190901060570234,0.29120786206713206,0.2941723933209835,0.42390296843839,0.4233790328323076,297.15,293.15,297.18146829580326,297.3741089902908,297.1517588479579,297.15743405158173,297.5262687325376,297.2782077836343,0.0,2438.035386604713,148.46547791384208,1292.9782150237802,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21138876.0,21138876.0,292.60073908684205,287.4107059133478,0.569141031,356.7121664651163,1.0,1.0,1.0,3.0,0.210846054223075,283.15,283.15,283.1499985486195,286.76230992313776,3.9682539682539675,1.4050555761237071,53284.41996474168,287.0091130957894,287.0064650739342,2.6910571855892735,1.0712253199338306,1.0867663736584896,0.8704694579453468,0.6064002124222668,0.27909894365382737,0.281939607577948,0.2912569169306281,0.29423722880465053,0.4248455401676856,0.42432172797726425,297.15,293.15,297.18182032263536,297.3718340625139,297.15186211378386,297.15773098647446,297.5270196966605,297.27805343641364,0.0,2437.440296368191,148.07269511872002,1298.6677480123456,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21138912.0,21138912.0,292.5949862736842,287.40757138614106,0.5692743680000001,355.3426286227828,1.0,1.0,1.0,3.0,0.2107099845638321,283.15,283.15,283.14999867403105,286.76819724640694,3.9682539682539675,1.401853943264747,53273.6137248961,287.0160164715789,287.01351617692393,2.69431351830538,1.071845396609762,1.087476386118626,0.8709536700518808,0.6079168136582197,0.2791117883000794,0.28197127578071407,0.29130786879833703,0.29430589443518995,0.4257895060743502,0.4252672937233301,297.15,293.15,297.18215064856435,297.36912835810625,297.1519503896912,297.15803631158144,297.52775751871116,297.2778046453309,0.0,2436.9106850178996,147.70217691906495,1304.8031861013842,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21138948.0,21138948.0,292.5892606605263,287.4043411034239,0.569398777,353.9731121694915,1.0,1.0,1.0,3.0,0.21057400909710447,283.15,283.15,283.1499987897553,286.77389371173564,3.9682539682539675,1.3988089637556937,53263.16355273838,287.02288720736834,287.020518909439,2.697692656857385,1.0724627833430151,1.0881912815036587,0.8713964742713193,0.6095464205310953,0.2791237880807924,0.28200357520777475,0.2913605365591822,0.29437779301242195,0.426734520158198,0.4262150899262721,297.15,293.15,297.18246019923663,297.36606094804523,297.1520245887558,297.1583483045219,297.52847995527,297.2774747991659,0.0,2436.4348132281652,147.34944335915102,1311.2931769433583,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21138984.0,21138984.0,292.5835629263158,287.40101263786823,0.569514024,352.60352648324795,1.0,1.0,1.0,3.0,0.210438088648049,283.15,283.15,283.14999756888733,286.7802213296566,3.9682539682539675,1.3940901170164008,53266.454290881986,287.029724488421,287.0271742620991,2.699555088659947,1.0730774491868873,1.0888200912063684,0.8718585364800366,0.6097809854336093,0.27913512068082785,0.2820185299338605,0.29141263304082526,0.2944320293825626,0.42767946052344796,0.42714992390700113,297.15,293.15,297.18275840065405,297.36326976292725,297.1520891607842,297.1586490280338,297.5291910891131,297.2771914883025,0.0,2435.687913413451,146.85722521609208,1313.681570903186,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21139020.0,21139020.0,292.57789375,287.3975835630037,0.569619875,351.23378094205754,1.0,1.0,1.0,3.0,0.21030238343163798,283.15,283.15,283.14999611031214,286.78841301114045,3.9682539682539675,1.3871995134421526,53285.20602613129,287.0365274999999,287.0335007430906,2.6992244319119676,1.0736945271086098,1.0893248860266218,0.8724274624401902,0.6079964219551174,0.27914649485282333,0.2820083512665717,0.2914635855819847,0.29445997839588284,0.4286251480871507,0.4280661408643262,297.15,293.15,297.183054292445,297.3618416843472,297.1521524891504,297.15892763036084,297.52989427171144,297.27717407360296,0.0,2434.222376511095,146.1769656743775,1310.1115289007075,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21139056.0,21139056.0,292.57225381052626,287.3940514530315,0.5697160960000001,349.8637849239259,1.0,1.0,1.0,3.0,0.21016695150414103,283.15,283.15,283.1499951621606,286.79754932280287,3.9682539682539675,1.3796467082641977,53306.727008781745,287.0432954273684,287.039791261162,2.698041221478129,1.0743197495988148,1.0897852686983307,0.8730999925309515,0.6054218012165696,0.2791587983537205,0.2819887867267255,0.2915144050380589,0.2944777257111303,0.4295724340931907,0.42897602670457896,297.15,293.15,297.183361084761,297.36171545560234,297.15222555166935,297.15919531040646,297.5306001483638,297.2774195101606,0.0,2432.3781338333747,145.43345200387094,1304.2359941563423,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21139092.0,21139092.0,292.56664378684206,287.39041388263405,0.569802453,348.4934478068585,1.0,1.0,1.0,3.0,0.21003192330130438,283.15,283.15,283.1499949757717,286.807322438413,3.9682539682539675,1.3719915015420028,53325.51198414079,287.0500274557894,287.04617523893546,2.6965995974357133,1.074961238764897,1.09024192998793,0.8739023737206986,0.6025946667334035,0.27917301541420025,0.28196745452874605,0.29156559421600886,0.29449236036214593,0.43052232900375065,0.4298856044021399,297.15,293.15,297.18369651774117,297.3631419310195,297.15231977855615,297.15945677906416,297.5313199719184,297.27798699565994,0.0,2430.274859907257,144.6709716115812,1297.6604473576979,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21139128.0,21139128.0,292.56106435789474,287.3866684267792,0.5698787120000001,347.12267896886084,1.0,1.0,1.0,3.0,0.20989728630762086,283.15,283.15,283.1499961166596,286.81592305495354,3.9682539682539675,1.3665053344634592,53325.148803524906,287.0567227705262,287.0529816337362,2.6971188505313415,1.0756221248958844,1.0908230435626196,0.8747473365341938,0.6015532208928932,0.27918939507359514,0.28196961147866445,0.2916195628233551,0.29453117615479235,0.4314761549269352,0.43081516693807337,297.15,293.15,297.18406493009064,297.3650366254544,297.152436978582,297.1597384974656,297.53206830100805,297.2786690665202,0.0,2428.6096496724404,144.08655508147424,1296.3429074574233,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21139164.0,21139164.0,292.55551620263157,287.38281266052144,0.569944639,345.7513877879385,1.0,1.0,1.0,3.0,0.20976290724811927,283.15,283.15,283.14999668938344,286.82383377670385,3.9682539682539675,1.361360158509071,53322.172230111435,287.063380556842,287.05978161964885,2.6981265307362055,1.0762931704617678,1.091443555966015,0.8755823002663539,0.6009449872497751,0.27920628176027185,0.2819781989870749,0.29167547508298736,0.29457734837047544,0.4324321472651302,0.43175135055896485,297.15,293.15,297.1844448393143,297.36673868062053,297.15255606753476,297.1600326729859,297.5328230109708,297.2793190542852,0.0,2427.201060159104,143.53134324992953,1296.3125056356148,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21139200.0,21139200.0,292.54999999999995,287.3788441587978,0.5700000000000001,344.37948364209694,1.0,1.0,1.0,3.0,0.2096288287082013,283.15,283.15,283.1499970475599,286.8312071515222,3.9682539682539675,1.3566533306738873,53316.517632715695,287.06999999999994,287.06656453729613,2.6995979802172227,1.076973598329638,1.092101513579229,0.8763859157157221,0.6007471508539485,0.2792232521247997,0.2819923840811033,0.29173394381052853,0.29463129403873856,0.43339043399371857,0.43269410920276496,297.15,293.15,297.18482837741675,297.36798136582763,297.15267000178244,297.1603417838588,297.5335752046289,297.2798793467029,0.0,2426.006575815578,143.01558116576638,1297.5004590569076,297.21372288454836,297.2202058806094,297.3367526411819,297.7859342362967,297.4422986727352,3866.5226160382517,4633.131830172929,0.20750754578952169,0.3548
21139200.0,21139200.0,292.54999999999995,287.3788441587978,0.5700000000000001,344.37948364209694,2.0,1.0,1.0,3.0,0.2096288287082013,283.15,283.15,283.1499970475599,286.8312071515222,3.9682539682539675,1.3566533306738873,53316.517632715695,287.06999999999994,287.06656453729613,2.6995979802172227,1.076973598329638,1.092101513579229,0.8763859157157221,0.6007471508539485,0.2792232521247997,0.2819923840811033,0.29173394381052853,0.29463129403873856,0.43339043399371857,0.43269410920276496,297.15,293.15,297.18482837741675,297.36798136582763,297.15267000178244,297.1603417838588,297.5335752046289,297.2798793467029,0.0,2426.006575815578,143.01558116576638,1297.5004590569076,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21139236.0,21139236.0,292.54456934999996,287.3747070827812,0.5700371049999999,343.0068759093417,2.0,1.0,1.0,3.0,0.20949490205210425,283.15,283.15,283.14999739686846,286.83824575705114,3.9682539682539675,1.3523132714480577,53308.714775280154,287.07651677999996,287.0732706554936,2.701308453381562,1.0776573258129836,1.092777266282193,0.8771647447012988,0.6007624118430915,0.2792399237234844,0.28200910416596553,0.2917940839668134,0.29468953197661407,0.4343500304841628,0.4336402349084596,297.15,293.15,297.18520829791083,297.36889095495724,297.1527766703843,297.16066117346656,297.534325163255,297.28037245199477,0.0,2424.9297939651747,142.53314302556174,1299.3199319636103,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21139272.0,21139272.0,292.5392748,287.3703506750423,0.57004884,341.63347396767836,2.0,1.0,1.0,3.0,0.20936117819220157,283.15,283.15,283.1499977205221,286.8447745932569,3.9682539682539675,1.348423773323938,53298.907921935664,287.0828702399999,287.0798239897634,2.703349345359853,1.0783434948145803,1.0934757361890075,0.8779012091213726,0.6010744295818227,0.2792557280730299,0.28202892127491214,0.29185686069661443,0.294754049984077,0.43531096123021074,0.43459080115192883,297.15,293.15,297.18557649635864,297.3692567587151,297.1528675351942,297.1609967790195,297.535061333313,297.2807517805201,0.0,2424.0198591475346,142.09335537524623,1302.018367899156,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21139308.0,21139308.0,292.53411244999995,287.3657801123863,0.570035835,340.2591871951123,2.0,1.0,1.0,3.0,0.20922758893928153,283.15,283.15,283.1499980247729,286.85089014693233,3.9682539682539675,1.344908869180259,53287.69721308502,287.08906505999994,287.086225025386,2.705625723962029,1.079028920628195,1.0941881418221153,0.8785992542470116,0.6016005602072816,0.27927039495819167,0.28205046753577,0.2919219463047998,0.2948234881546936,0.43627247252942464,0.43554422932702114,297.15,293.15,297.1859288016394,297.36915672030966,297.15294084418275,297.16134673466127,297.5357786563193,297.2810303514225,0.0,2423.235099286664,141.68977111088296,1305.350802702008,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21139344.0,21139344.0,292.5290784,287.3610005463436,0.5699987200000001,338.8839249696492,2.0,2.0,1.0,4.0,0.2091830757266867,283.15,283.15,283.753630158464,286.5646304507292,3.9682539682539675,1.1110695288643133,54875.892416194954,287.09510591999987,286.84441870778255,0.7295269301359503,0.6745,0.41045478997400087,0.1421925,0.08652907282089337,0.13502943750000002,0.08216985832297571,0.1421925,0.08652881329277579,0.10502289583333334,0.06391007824879101,297.15,293.15,297.20717029649916,297.52471204100425,297.23658864277405,297.2107152586114,297.71276944486993,297.37839113675176,6000.934825722305,1511.0187960317128,120.39146601604503,22.039023213567653,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21139380.0,21139380.0,292.52416875,287.35601710489254,0.569938125,337.50759666929446,2.0,2.0,1.0,4.0,0.20918307563867072,283.15,283.15,283.3317858983783,286.15028983132396,3.9682539682539675,1.10871604922999,54643.66120268393,287.1009974999999,285.9968644278309,0.8269149978638441,0.6745,0.4652329640914712,0.1421925,0.09807658064304024,0.13502943750000002,0.09313586770091085,0.1421925,0.09807655319865159,0.10502289583333334,0.07243902816557221,297.15,293.15,297.24839358232884,297.7811198904399,297.40175253591946,297.321199225705,297.98820910709117,297.5481348682969,5620.253350238064,1511.025554577466,119.62130474344107,27.346158164942366,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21139416.0,21139416.0,292.5193796,287.35083489413364,0.56985468,336.1301116720536,2.0,2.0,1.0,4.0,0.20918307555267732,283.15,283.15,283.2049273818083,286.8416074454883,3.9682539682539675,1.1066543381841665,54440.62510136841,287.1067444799999,285.95314118153755,0.8850046743267583,0.6745,0.49791565618588707,0.1421925,0.10496645261417205,0.13502943750000002,0.09967868186369823,0.1421925,0.10496645199760833,0.10502289583333334,0.07752786411998003,297.15,293.15,297.33504592098353,297.97182218012813,297.5195249147843,297.39926206116417,298.17261712245283,297.67965443990255,5716.918831356606,1511.0314798168401,118.94931139066593,37.51765162518432,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21139452.0,21139452.0,292.51470704999997,287.34545899991326,0.5697490150000001,334.7513793559322,2.0,2.0,1.0,4.0,0.209183075467292,283.15,283.15,283.16674475605396,287.2925057995072,3.9682539682539675,1.1048472179536377,54262.971744284325,287.1123515399999,286.5342033271068,0.9829380893294165,0.6745,0.5657815229166971,0.1421925,0.10758588331673663,0.13502943750000002,0.11122580438256732,0.1421925,0.11719377962884608,0.10502289583333334,0.08120932050638925,297.15,293.15,297.40999710668655,298.1203139181895,297.6105193873076,297.46228605075584,298.3077380683229,297.7821709062525,5807.103436422723,1511.0366768888687,118.3623603304572,48.88161158464564,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21139488.0,21139488.0,292.5101472,287.33989448939883,0.56962176,333.37130909893574,2.0,2.0,1.0,4.0,0.20918307538208733,283.15,283.15,283.1549066812957,287.5506297961056,3.9682539682539675,1.1032630457066976,54107.47464975319,287.1178233599999,286.8801156583084,1.0507966382585578,0.6745,0.5931315713772518,0.1421925,0.12289823929902888,0.13502943750000002,0.118531793032016,0.1421925,0.12482682734391486,0.10502289583333334,0.09147051225406413,297.15,293.15,297.47672087585283,298.23656981864366,297.6810350076355,297.51342835998537,298.40708191636094,297.86296719569566,5865.925435255301,1511.041235486635,117.84940374999813,57.85495546713449,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21139524.0,21139524.0,292.50569614999995,287.33414641260526,0.569473545,331.98981027906973,2.0,2.0,1.0,4.0,0.20918307529693983,283.15,283.15,283.1514021230445,287.6842865638262,3.9682539682539675,1.101871483764063,53971.067619402835,287.12316461999995,287.0548804681279,1.1020147395262088,0.6745,0.620106938667173,0.1421925,0.13061861685362658,0.13502943750000002,0.12412998447359563,0.1421925,0.130715207519703,0.10502289583333334,0.096509512046345,297.15,293.15,297.5367230735424,298.32474742196536,297.7379537909252,297.55611172039363,298.4811151890037,297.92733023916605,5898.056634665191,1511.0452419111102,117.40003155992703,65.40265202754357,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21139560.0,21139560.0,292.50135,287.3282198038738,0.5693050000000001,330.6067922743398,2.0,2.0,1.0,4.0,0.20918307521180926,283.15,283.15,283.1503753535607,287.76907422552273,3.9682539682539675,1.1006505041024666,53851.52361373615,287.1283799999999,287.151761214129,1.1394468854401258,0.6745,0.6410685449150626,0.1421925,0.13514633091025524,0.13502943750000002,0.12833688383407443,0.1421925,0.13514491347315935,0.10502289583333334,0.09981810541546782,297.15,293.15,297.5895693706965,298.3945213584337,297.7839662381082,297.59133062895927,298.53936548660096,297.9797506165597,5920.326776181763,1511.0487588171634,117.00668119072392,71.08989973692897,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21139596.0,21139596.0,292.49710484999997,287.3221196833027,0.569116755,329.22216446275127,2.0,2.0,1.0,4.0,0.20918307512668402,283.15,283.15,283.1501209828803,287.8631848501869,3.9682539682539675,1.0995878066479328,53747.58462567034,287.13347417999995,287.24086394639164,1.1866359166433338,0.6745,0.6676194588458324,0.1421925,0.140742085827198,0.13502943750000002,0.13365201709464317,0.1421925,0.14074200970247938,0.10502289583333334,0.10395159726682972,297.15,293.15,297.63523010040024,298.44953222700053,297.82051664179073,297.6197568631307,298.5855546320919,298.02211809288286,5947.116326630058,1511.0518210267378,116.66503450162622,78.72159885410272,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21139632.0,21139632.0,292.4929568,287.3158510581309,0.56890944,327.8358362223098,2.0,2.0,1.0,4.0,0.20918307504155992,283.15,283.15,283.15003510289887,287.92743392509715,3.9682539682539675,1.0986510584007751,53656.04757977743,287.1384518399999,287.33014494509314,1.2003059093208968,0.6745,0.6753213239881399,0.1421925,0.14236564379116534,0.13502943750000002,0.13519385982094542,0.1421925,0.142365644624756,0.10502289583333334,0.10515077954957631,297.15,293.15,297.67489652860553,298.494179347355,297.8501848625073,297.6430315769266,298.6236763945495,298.0571937419888,5962.62979808202,1511.0545212489842,116.36442784593115,87.42195142826623,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21139668.0,21139668.0,292.48890194999996,287.30941892407475,0.568683685,326.44771693102086,2.0,2.0,1.0,4.0,0.20918307495643626,283.15,283.15,283.15000856457914,287.90009652595273,3.9682539682539675,1.0978258560461556,53575.475194053026,287.1433176599999,287.33261424790055,1.2015652575214262,0.6745,0.6760596238001402,0.1421925,0.14252128713757492,0.13502943750000002,0.13534166157090302,0.1421925,0.14252128698116345,0.10502289583333334,0.10526573683575302,297.15,293.15,297.7119921970259,298.53319390759,297.87788470927114,297.66434450107363,298.6585585160716,298.08919476620645,5951.661634803649,1511.056900665168,116.1000422774075,95.09964806625555,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21139704.0,21139704.0,292.4849364,287.3028282666184,0.56844012,325.05771596689,2.0,2.0,1.0,4.0,0.2091830748713127,283.15,283.15,283.1500020436912,287.90361524731946,3.9682539682539675,1.0971076096135122,53505.39521564462,287.1480763199999,287.3255949453455,1.202461605743869,0.6745,0.6765810381501903,0.1421925,0.14263120725524828,0.13502943750000002,0.1354460444880075,0.1421925,0.1426312072198578,0.10502289583333334,0.10534692350388272,297.15,293.15,297.74529959928566,298.56618077639394,297.9019885402392,297.68331823490905,298.6892516733572,298.117207764837,5952.733749292772,1511.0589722379343,115.87024837749105,102.95574879026891,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21139740.0,21139740.0,292.48105625,287.2960840622569,0.568179375,323.66574270792273,2.0,2.0,1.0,4.0,0.20918307478618922,283.15,283.15,283.150000055564,287.85689903345866,3.9682539682539675,1.0964736486820696,53443.577159692184,287.1527324999999,287.3113414226772,1.2034208656734415,0.6745,0.6771408343459565,0.1421925,0.1427492188139932,0.13502943750000002,0.13555811114935337,0.1421925,0.14274921881091956,0.10502289583333334,0.10543408645064432,297.15,293.15,297.77567061826943,298.5950180664367,297.9236569154979,297.7018822675926,298.71712795728246,298.1426711650158,5936.331602414443,1511.0608011443335,115.66767109019204,110.40365733920225,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21139776.0,21139776.0,292.4772576,287.28919127969465,0.56790208,322.27170653212454,2.0,2.0,1.0,4.0,0.20918307470106573,283.15,283.15,283.1499994408062,287.8310364976791,3.9682539682539675,1.0959155317371414,53389.18428902264,287.15729087999995,287.2757374032004,1.2043317558600295,0.6745,0.6776724804457295,0.1421925,0.14286129603528863,0.13502943750000002,0.13566454239261513,0.1421925,0.14286129603525824,0.10502289583333334,0.10551686630537867,297.15,293.15,297.8031989700734,298.6201535138133,297.9428276497377,297.71967250175874,298.7423269592845,298.16563591893356,5930.179189444808,1511.0624115835271,115.48952348440197,117.53796091451251,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21139812.0,21139812.0,292.47353654999995,287.2821548809968,0.567608865,320.87551681750097,2.0,2.0,1.0,4.0,0.20918307461594227,283.15,283.15,283.1499992694792,287.79840737484255,3.9682539682539675,1.0954259772776491,53341.496169429854,287.16175613999997,287.2683531373007,1.2051950817476513,0.6745,0.6781764001698768,0.1421925,0.14296752821519187,0.13502943750000002,0.13576542304034486,0.1421925,0.14296752821520303,0.10502289583333334,0.10559532903137521,297.15,293.15,297.8283383290402,298.6422944072898,297.9600088059539,297.73668487136575,298.76537375324176,298.1865400333783,5917.669157345555,1511.0638244442048,115.3334103441219,124.33207574818762,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21139848.0,21139848.0,292.46988919999995,287.2749798226959,0.56730036,319.47708294205756,2.0,2.0,1.0,4.0,0.20918307453081875,283.15,283.15,283.1499992199457,287.76981702582924,3.9682539682539675,1.0949963069464155,53299.65899581276,287.16613295999997,287.2319708217682,1.2060112985362965,0.6745,0.6786528483074274,0.1421925,0.14306796906294042,0.13502943750000002,0.13586080409892473,0.1421925,0.14306796906294117,0.10502289583333334,0.10566951429916338,297.15,293.15,297.85126107100524,298.6618138018251,297.97524368552376,297.7526749212702,298.7864197346465,298.2054826428541,5911.5287374510835,1511.0650646768968,115.19650879560955,130.77726475309962,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21139884.0,21139884.0,292.46631164999997,287.26767105685235,0.566977195,318.0763142837998,2.0,2.0,1.0,4.0,0.20918307444569528,283.15,283.15,283.14999920536457,287.7689835144416,3.9682539682539675,1.0946191515979609,53262.948754195764,287.1704260199999,287.2378990281405,1.20678150388948,0.6745,0.6791024670933847,0.1421925,0.14316275396912703,0.13502943750000002,0.13595081413859458,0.1421925,0.14316275396912698,0.10502289583333334,0.10573952210779583,297.15,293.15,297.87242812706705,298.6793030969591,297.98902770903413,297.7677911082869,298.80593980375085,298.2228979690196,5908.961256043943,1511.0661534792625,115.07642832845858,136.86803770123424,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21139920.0,21139920.0,292.46279999999996,287.26023353207006,0.56664,316.67312022073315,2.0,2.0,1.0,4.0,0.2091830743605718,283.15,283.15,283.1499992014536,287.7300017719477,3.9682539682539675,1.094288176594209,53230.743873653526,287.17463999999995,287.21545693546756,1.2075058537471566,0.6745,0.6795253431710123,0.1421925,0.1432519011991759,0.13502943750000002,0.13603547050463496,0.1421925,0.1432519011991759,0.10502289583333334,0.10580536594804943,297.15,293.15,297.8920493238835,298.6950550569648,298.0014909021056,297.78201607206137,298.82410342835993,298.2389429566751,5898.124762237856,1511.0671090822323,114.97111931281098,142.60415594855118,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21139956.0,21139956.0,292.45935034999997,287.2526721944672,0.566289405,315.26741013086325,2.0,2.0,1.0,4.0,0.20918307427544836,283.15,283.15,283.1499992004902,287.74307055507654,3.9682539682539675,1.0940006971799532,53202.779150444665,287.1787795799999,287.21784894789573,1.208180710691353,0.6745,0.6799193512147083,0.1421925,0.14333496270955878,0.13502943750000002,0.13611434772407266,0.1421925,0.14333496270955878,0.10502289583333334,0.10586671489650096,297.15,293.15,297.9101152027631,298.7092194859494,298.0126980153503,297.7953115287278,298.84099159047884,298.2536671646539,5901.563942337739,1511.06793919248,114.87970146932923,147.9554212629565,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21139992.0,21139992.0,292.45595879999996,287.24499198860127,0.56592604,313.8590933921955,2.0,2.0,1.0,4.0,0.2091830741903249,283.15,283.15,283.14999920014645,287.71690279098993,3.9682539682539675,1.093745748711521,53177.985040886095,287.1828494399999,287.20820021893223,1.2356484630126612,0.6745,0.679897505969254,0.32574726163602785,0.14681593883083402,0.13502943750000002,0.13610997448284845,0.1421925,0.14333035747595724,0.24499546418412207,0.1299044132044663,297.15,293.15,297.9271085623958,298.7222561335933,298.02314320811536,297.8080091919329,298.8535414076116,298.2668117007298,5894.246352607922,1511.0686754375693,114.79866869810108,154.14199160890513,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21140028.0,21140028.0,292.45262145,287.2371978583496,0.565550535,312.4480793827355,2.0,2.0,1.0,4.0,0.20918307410520134,283.15,283.15,283.14999920003584,287.77961263440335,3.9682539682539675,1.093521831456089,53156.21352845791,287.1868542599999,287.3254783056266,1.4345847646484522,0.6745,0.67754991956548,0.32813688452166123,0.2751831455165307,0.13502943750000002,0.1356400066969563,0.1421925,0.1428354587662187,0.24574092583693025,0.2036698768735838,297.15,293.15,297.9430222882607,298.68939911394557,298.0340748160337,297.82121307943174,298.79881834966335,298.25730552946703,5901.74031275534,1511.0693221239887,114.72753012193566,170.8973082836897,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21140064.0,21140064.0,292.4493344,287.2292947477452,0.56516352,311.03427748048875,2.0,2.0,1.0,4.0,0.20918307402007785,283.15,283.15,283.14999920001105,287.68857725090163,3.9682539682539675,1.0933253947238248,53137.117622521415,287.1907987199999,287.1120235423735,1.4666139978698258,0.6745,0.6778065262118356,0.32772227718985536,0.2849848828185636,0.2450187088972246,0.15075862260859596,0.1421925,0.14288955445274487,0.2460951923252993,0.210488863067641,297.15,293.15,297.95407726969626,298.6240207571619,298.04113835252883,297.83225043466695,298.74004617054436,298.23830659691964,5910.680456715185,1511.0698894864938,114.66514616856642,184.10637987424528,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
