,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21140100.0,21140100.0,292.44609375,287.22128760176753,0.564765625,309.6175970634608,2.0,2.0,1.0,4.0,0.20918307393495428,283.15,283.15,283.14999920000145,287.66253061381815,3.9682539682539675,1.0931528770626358,53120.34975441301,287.19468749999993,287.4066522946096,1.5364427560164622,0.6745,0.6777628890495426,0.3287728960383317,0.2835062884854475,0.24428113770419183,0.22322035036770296,0.1421925,0.1428803552278385,0.2478814476659801,0.2093967783371266,297.15,293.15,297.96331788323056,298.57906567875483,297.99653179434506,297.8436477339477,298.7071954689898,298.2179517118536,5863.279810563287,1511.0703877962158,114.61037691978704,204.3404585589033,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21140136.0,21140136.0,292.4428956,287.21318136708885,0.56435748,308.19794750965707,2.0,2.0,1.0,4.0,0.20918307384983084,283.15,283.15,283.1499992000093,287.786554054292,3.9682539682539675,1.0930014901432672,53105.63787021354,287.1985252799999,287.2102738792018,1.583336064566858,0.6745,0.6782548821791969,0.3299453919058469,0.30038612006497445,0.24045121348646525,0.24021840910345355,0.1421925,0.14298407314197992,0.24979638189192055,0.22186416440644174,297.15,293.15,297.9672931705845,298.5372868458293,297.91424825771423,297.851815710951,298.6776678848498,298.1896623739858,5934.871549638337,1511.070825095346,114.56233033437903,227.85982420497433,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21140172.0,21140172.0,292.43973604999996,287.2049809927753,0.563939715,306.7752381970831,2.0,2.0,1.0,4.0,0.20918307376470732,283.15,283.15,283.1499992000065,287.59874988662614,3.9682539682539675,1.0928686082046357,53092.72599184711,287.20231673999996,287.30704448660583,1.6332761636535549,0.6745,0.678802708094699,0.331120007883822,0.3181227602357826,0.23776677075892877,0.24010241402451887,0.23698181078405106,0.1617186963115174,0.25172061931389444,0.23496438638082223,297.15,293.15,297.96968514682976,298.49716796408154,297.84996102672744,297.8583895094816,298.6494459808553,298.1649299255951,5851.864164460902,1511.0712089596125,114.5201677850351,254.75160983870927,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21140208.0,21140208.0,292.43661119999996,287.1966914309441,0.56351296,305.34937850374456,2.0,2.0,1.0,4.0,0.2091830736795838,283.15,283.15,283.1499992000022,287.5585043597085,3.9682539682539675,1.0927519525011173,53081.39207906608,287.20606655999995,287.2162472798077,1.8290043049269746,1.1828527961398374,0.9585172718816306,0.33391642704696156,0.24184545293754958,0.23627619232749633,0.22966229601763402,0.23694322801985568,0.22066081677421415,0.25501380648726923,0.17862622720344315,297.15,293.15,297.95378939709445,298.4785726005978,297.80348146838145,297.83002932996436,298.6451284816673,298.1422002555411,5851.98473661264,1511.0715459647745,114.48316218582646,291.02318673307,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21140244.0,21140244.0,292.43351715,287.18831763737535,0.563077845,303.9202778076468,2.0,2.0,1.0,4.0,0.20918307359446034,283.15,283.15,283.1499992000008,287.72905889836375,3.9682539682539675,1.0926495260862517,53071.44163813512,287.2097794199999,287.4471588019823,1.9285618028898401,1.17547360458865,1.0836991928669995,0.3399710337770231,0.22845640467622585,0.23713168500222093,0.21694774030578085,0.23567029468881245,0.23098967161429965,0.26071445838670326,0.16873712179453285,297.15,293.15,297.90331491715295,298.5001315547603,297.7888351567241,297.7878799148151,298.6803675613657,298.13210582096366,5901.322433019572,1511.0718418743995,114.4506769428354,333.82276070994516,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21140280.0,21140280.0,292.43044999999995,287.17986457207957,0.562635,302.48784548679544,2.0,2.0,1.0,4.0,0.20918307350933688,283.15,283.15,283.14999919999883,287.89462635577854,3.9682539682539675,1.0925596036007559,53062.706687994534,287.21345999999994,287.6334973933006,2.0222416259790013,1.1666921193311302,1.1407376037210066,0.3451295319635429,0.24048082128319412,0.23737190408012507,0.22836640289169813,0.23446259916373327,0.2353507364579508,0.26520573275921744,0.17761831491491706,297.15,293.15,297.85125351759365,298.5099100580197,297.76684106170177,297.74818751627765,298.6942800250851,298.1140944357356,5948.802576116893,1511.0721016688963,114.42216244144633,379.09597674375533,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21140316.0,21140316.0,292.42740584999996,287.17133719982047,0.562185055,301.0519909191959,2.0,2.0,1.0,4.0,0.2091830734242134,283.15,283.15,283.14999920000014,288.0267710289683,3.9682539682539675,1.0924810648460668,53055.07812640362,287.21711297999997,287.7967024108015,2.0976440268450465,1.158232204102045,1.165734891819859,0.34895402810979037,0.26478739942109497,0.23690797539568467,0.23733443026366,0.23367020346913245,0.2345968145706509,0.268338616293265,0.19557107067799556,297.15,293.15,297.8021450968156,298.50307289284456,297.736736211752,297.7151555105614,298.68527949694254,298.08847784178323,5987.179022252958,1511.0723285813733,114.39726158196925,429.7479263646596,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21140352.0,21140352.0,292.4243808,287.1627404905925,0.56172864,299.61262348285373,2.0,2.0,1.0,4.0,0.20918307333908992,283.15,283.15,283.1499991999164,288.0875235974279,3.9682539682539675,1.2188640182193713,52148.31724537909,287.2207430399999,287.8945825612847,2.1530455402194053,1.1518330996447095,1.1594402784083209,0.35106001311721985,0.30072282565969793,0.23645006343238933,0.2371843377566325,0.23322922651367473,0.2340902492556314,0.2700125055064671,0.22211285401103514,297.15,293.15,297.76016692428067,298.47562920496546,297.7078663249456,297.68763516176597,298.6526427163439,298.05678806646034,6176.076870731511,1510.7152043544816,125.53777995274757,483.4799084422938,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21140388.0,21140388.0,292.42137095,287.1540794200543,0.561266385,298.1696525557745,2.0,2.0,1.0,4.0,0.2091830732539664,283.15,283.15,283.14999920021523,287.8666048595153,3.9682539682539675,1.2726723190299492,51884.09190146939,287.2243548599999,287.7321521159685,2.2064078747318674,1.1463644047664454,1.1541461917629319,0.3515163809867011,0.3347928387500659,0.23601388455578443,0.23695000787318363,0.23296244950406764,0.23388495230583045,0.27043131878494486,0.2472768495510953,297.15,293.15,297.72221533766105,298.42915194597214,297.6804014154511,297.66330852437136,298.6005731630892,298.01913007730894,6169.540742078857,1510.5680271295862,130.45668019857752,540.9885328467664,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21140424.0,21140424.0,292.41837239999995,287.1453589699168,0.56079892,296.7229875159637,2.0,2.0,1.0,4.0,0.20918307316884285,283.15,283.15,283.1499991997876,287.69301828884005,3.9682539682539675,1.3594281525615473,51393.91980555747,287.22795311999994,287.61807822273835,2.2419085185619543,1.1410515078447951,1.1501471743944385,0.35087977470880394,0.3514853579076199,0.23559923353141263,0.2368249812407307,0.23276126549089737,0.2339375374879769,0.26993994670451443,0.2703381518061349,297.15,293.15,297.68615342582285,298.37124371272375,297.6542928719073,297.64073585399734,298.5355629334948,297.97759775958923,6220.533560983877,1510.3368572336822,138.10056410997655,601.077217206065,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21140460.0,21140460.0,292.41538125,287.13658412828653,0.560326875,295.2725377414269,2.0,2.0,1.0,4.0,0.20918307308371942,283.15,283.15,283.1499991999367,287.5556467812057,3.9682539682539675,1.3800777566479574,51451.38244455081,287.2315424999999,287.5233370229869,2.2391212232391475,1.1358567358689637,1.1471653501727035,0.350594740571326,0.35158831819328057,0.23522299190670554,0.2368823539938472,0.23260472766186438,0.23422690768670917,0.26967739090080756,0.27035718666908803,297.15,293.15,297.6518087235506,298.3199084528226,297.6297004166834,297.6195906506314,298.4769466863418,297.93959098600595,6193.159215253372,1510.2829483512476,140.37513164122552,656.0300087429168,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21140496.0,21140496.0,292.4123936,287.1277598899637,0.5598508799999999,293.81821261016944,2.0,2.0,1.0,4.0,0.20918307299859595,283.15,283.15,283.1499991999891,287.4507111899223,3.9682539682539675,1.383068549948532,51641.8325760772,287.23512767999995,287.4506895834631,2.2369430950032383,1.1310605510620935,1.1442824068057502,0.35080766824780435,0.35188769529834646,0.23492085793999312,0.2369629112285611,0.23251524708804155,0.23454592186080217,0.27009366856425754,0.27062185325289,297.15,293.15,297.61983356804905,298.2766365594645,297.6070218850272,297.60009047740544,298.4317921448712,297.9070749269635,6154.8501305889795,1510.2751759547048,141.2071238193943,709.0554623460374,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21140532.0,21140532.0,292.40940555,287.11889125669575,0.5593715650000001,292.35992150019706,2.0,2.0,1.0,4.0,0.2091830729134725,283.15,283.15,283.14999920000747,287.37253603094575,3.9682539682539675,1.3545812665730708,52045.171632361715,287.23871333999995,287.3928954773712,2.2359818256081216,1.1268114520735328,1.1416279920188597,0.35140832707244973,0.35257486034731284,0.23470483263789343,0.23707972593726528,0.23250768473975353,0.23489511119407577,0.2709664543670047,0.27140109605827634,297.15,293.15,297.59054533616666,298.2398103455876,297.5863567984428,297.58236963890846,298.3959518464741,297.8790067931159,6090.237372225904,1510.3495728332402,139.3623693894013,758.4535211181168,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21140568.0,21140568.0,292.4064132,287.109983237385,0.55888956,290.89757378951515,2.0,2.0,1.0,4.0,0.209183072828349,283.15,283.15,283.14999920002487,287.314992854587,3.9682539682539675,1.2826091088767906,52712.19964494358,287.24230415999995,287.3441580658064,2.235633229798036,1.1231617080393999,1.1389809234717754,0.35230272986921707,0.3535148821806131,0.23457815856712522,0.23717557378057033,0.23259122270989202,0.2352150734272634,0.2721403247195833,0.2725220543690867,297.15,293.15,297.5639480164896,298.2080068614399,297.567650424522,297.56645530258646,298.36647951398925,297.85450802380547,5986.0182241001585,1510.5411660730429,133.60121422635928,796.0527971363009,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21140604.0,21140604.0,292.40341264999995,287.1010408482515,0.558405495,289.43107885612926,2.0,2.0,1.0,4.0,0.2091830727432255,283.15,283.15,283.1499992000181,287.2741005597675,3.9682539682539675,1.1898161501034343,53413.27046728111,287.24590481999996,287.3059753835303,2.2361113206870438,1.1201123732127547,1.136626134738685,0.3534178379307245,0.354665790920498,0.23453943111475387,0.23730053010661517,0.23277256134240587,0.2355649438356478,0.2735117010269449,0.27387333531260055,297.15,293.15,297.5398919140844,298.180080972593,297.55077479329225,297.55232876091526,298.341361197229,297.8328875276228,5869.626153767671,1510.7958655176426,125.52198396235366,827.9111731382659,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21140640.0,21140640.0,292.4004,287.09206911295075,0.5579200000000001,287.96034607804495,2.0,2.0,1.0,4.0,0.20918307265810202,283.15,283.15,283.14999920002094,287.2438620602535,3.9682539682539675,1.101691021461862,53953.39052061131,287.2495199999999,287.2762799477863,2.23739226861141,1.1176588205318716,1.1346204586041428,0.35471897220736837,0.3559899857925719,0.23458688113841253,0.23746320460331605,0.23305607196326214,0.23596005973609466,0.2750376438123404,0.2753931156782814,297.15,293.15,297.51829788130533,298.1555017411396,297.53565834997545,297.53999282090524,298.3197624333937,297.8138426453439,5767.109209605007,1511.045761619843,117.341838800195,854.6664609137566,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21140676.0,21140676.0,292.39737134999996,287.0830730626448,0.557433705,286.48528483326766,2.0,2.0,1.0,4.0,0.2091830725729784,283.15,283.15,283.1499992000077,287.10773930709877,3.9682539682539675,1.1005017041978868,53836.963933094696,287.25315437999996,287.1580353003177,2.239338356051634,1.115587668428631,1.1329336945665947,0.35611673404013516,0.3574456020215762,0.23464929073441365,0.23764980732222213,0.23340562374363183,0.23639813030434662,0.27663267352661247,0.2770298473142915,297.15,293.15,297.4985893449607,298.13312906005154,297.5213634311982,297.528978030083,298.3002085999357,297.79645369324584,5722.523906897542,1511.049187522338,116.95880364317847,876.4665147494563,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21140712.0,21140712.0,292.3943228,287.07405773602943,0.5569472400000001,285.00580449980293,2.0,2.0,1.0,4.0,0.20918307248785487,283.15,283.15,283.1499992000026,286.9407314467331,3.9682539682539675,1.0994547493777571,53734.57779864629,287.2568126399999,286.99083031449555,2.241246105142101,1.1130494782592448,1.1312901148130627,0.35736038123413727,0.3588998176745953,0.2345036335112301,0.2377683040514527,0.23363328017374252,0.23683107800962336,0.27808614813247107,0.278652836633653,297.15,293.15,297.4784392678304,298.10974142494416,297.50495484477943,297.51690189183665,298.27907658828735,297.7778228035356,5679.440331529959,1511.0522045170524,116.62230452360181,893.7690871528778,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21140748.0,21140748.0,292.39125045,287.0650281793141,0.556461235,283.5218144556563,2.0,2.0,1.0,4.0,0.20918307240273135,283.15,283.15,283.1499992000009,286.8890434217999,3.9682539682539675,1.0985314384664622,53644.36419144884,287.26049945999995,286.95087485156125,2.242445880969658,1.1106620151086068,1.129336198458571,0.3586405931485954,0.36026088508896137,0.2343539676751933,0.2377427188587483,0.23385106102263814,0.23717016506123348,0.2795739754103119,0.2801932601522349,297.15,293.15,297.45944166366934,298.0876890600554,297.48912319256357,297.5051669359275,298.25931748284773,297.76014766701275,5666.648823960399,1511.054866122722,116.32607826906953,906.9683112980994,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21140784.0,21140784.0,292.3881504,287.0559894461574,0.55597632,282.03322407883326,2.0,2.0,1.0,4.0,0.20918307231760785,283.15,283.15,283.1499992000009,286.8820416483391,3.9682539682539675,1.097729809528775,53566.10118872044,287.2642195199999,286.9488518492828,2.2437938705708085,1.1088604209998874,1.1274840279585716,0.36007292053790274,0.3616517384714601,0.23432944432631903,0.23770733610619255,0.2341443091997708,0.23748650042509598,0.28119386984359596,0.28176443039875576,297.15,293.15,297.44274867908126,298.0684174741267,297.47556247610225,297.4948459388403,298.24256514698465,297.744827943027,5664.6966913794195,1511.05717765337,116.06929593247891,916.27847952655,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21140820.0,21140820.0,292.38501875,287.04694659755586,0.555493125,280.53994274733935,2.0,2.0,1.0,4.0,0.20918307223248434,283.15,283.15,283.149999200008,286.9073816676117,3.9682539682539675,1.0970214916458128,53496.99568398192,287.2679774999999,286.9729885434046,2.2458286313003377,1.1076331530797536,1.1260078872566688,0.3616434368331362,0.36314070344480043,0.23442990007663939,0.23774925972760189,0.23451170298247892,0.2378393042450845,0.28292887161893726,0.2834220481433762,297.15,293.15,297.42815001179133,298.05154427813613,297.464106863784,297.4858110255114,298.2283311089591,297.7315886576364,5672.172156075555,1511.059220654942,115.8427162657681,922.6826957312345,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21140856.0,21140856.0,292.3818516,287.0379047016867,0.55501228,279.0418798391801,2.0,2.0,1.0,4.0,0.20918307214736082,283.15,283.15,283.1499992000091,286.99800557655635,3.9682539682539675,1.0963960278930087,53436.01074749173,287.2717780799999,287.0566670438874,2.2487770375538423,1.1071604856191577,1.1250338787983816,0.36339751556822447,0.36475479089978763,0.23470528567526977,0.2379037558178375,0.23498110131052524,0.23824889620935147,0.28481566097657524,0.2851861111748183,297.15,293.15,297.41603325570946,298.0375361423102,297.4553210521909,297.47835574538556,298.21712990283606,297.72087521968643,5698.16558120864,1511.0610250993764,115.6428841053302,926.5357170794005,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21140892.0,21140892.0,292.37864505,287.0288688337053,0.554534415,277.5389447323611,2.0,2.0,1.0,4.0,0.20918307206223735,283.15,283.15,283.1499991999968,287.12219838618046,3.9682539682539675,1.0958483886245116,53382.64253265865,287.2756259399999,287.17765974751063,2.25297317291265,1.1077220837316097,1.1247350160956813,0.36540000934950123,0.36653706849985684,0.23522244482243704,0.2382191092727853,0.2356129959917937,0.2387437443736317,0.28690452086384927,0.28709153835740375,297.15,293.15,297.4070509634907,298.0271069202488,297.44998159757284,297.4731740645021,298.2097018867183,297.7134030865065,5731.288258221371,1511.0626053451954,115.46810405994836,928.3203637857898,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21140928.0,21140928.0,292.37539519999996,287.01984407549554,0.55406016,276.03104680488764,2.0,2.0,1.0,4.0,0.20918307197711386,283.15,283.15,283.1499991999987,287.2222649942005,3.9682539682539675,1.0953672061990838,53335.77263679437,287.27952575999996,287.2718976465925,2.2586443772429634,1.1091370499131183,1.1252456602394387,0.3675853937006711,0.3685102910372145,0.23591853776651586,0.23872130121642696,0.2363818833604727,0.23935828206005902,0.28913421880051005,0.2891519831197161,297.15,293.15,297.4006043562368,298.0193055382421,297.44713944041433,297.46985861181867,298.2048796293343,297.70835751520923,5757.721704901231,1511.0639940745068,115.31467834515283,928.5591475166431,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21140964.0,21140964.0,292.37209815,287.0108355153749,0.553590145,274.5180954347654,2.0,2.0,1.0,4.0,0.20918307189199034,283.15,283.15,283.14999919999696,287.3102055364784,3.9682539682539675,1.0949442407907721,53294.59040819039,287.2834822199999,287.3525416408201,2.2655552023661647,1.1111818511396656,1.1264680021397424,0.36988429130860295,0.3706327202161065,0.2367238165941402,0.2393698120844105,0.23724760592819877,0.24008048585199143,0.2914450257135831,0.2913272828166568,297.15,293.15,297.39602028896036,298.0131853132198,297.4458033817518,297.4678476228675,298.2015777805781,297.7048868774755,5781.735866808072,1511.065214977156,115.17992679539473,927.4934764151911,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21141000.0,21141000.0,292.36875,287.0018482477519,0.553125,273.0,2.0,2.0,1.0,4.0,0.20918307180686685,283.15,283.15,283.1499991999957,287.3990328729919,3.9682539682539675,1.094572394226835,53258.39852817741,287.2874999999999,287.43481248348263,2.273387069315409,1.1137551624430058,1.1282485779937486,0.372271960686278,0.37285598422778893,0.23761237896926224,0.24011563172241077,0.23819560785528768,0.2408855568591162,0.2938196453021379,0.2935761591714801,297.15,293.15,297.3929651911892,298.0083797322511,297.44558240527806,297.4669121448806,298.1994518626097,297.70265826724176,5806.412274415907,1511.0662884721557,115.06154728000507,925.3103431036662,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21141036.0,21141036.0,292.36534685,286.9928873727389,0.552665355,271.4738934357174,2.0,2.0,1.0,4.0,0.20918307172174336,283.15,283.15,283.1499991999987,287.47394032398734,3.9682539682539675,1.0942474216401405,53226.7789653783,287.29158377999994,287.5072453991815,2.2819714257075545,1.1168092209074496,1.1304975594110576,0.3747362934208804,0.37515616188093914,0.23857175528822544,0.2409344323689933,0.2392246559269374,0.24175996714716974,0.29624976934098635,0.29588017540567146,297.15,293.15,297.3912740550202,298.00470474560046,297.44628468272356,297.4670074276874,298.1983316339183,297.70152050899,5826.158753065124,1511.0672267590166,114.95815639320459,922.1851771316394,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21141072.0,21141072.0,292.3618848,286.9839579957165,0.55221184,269.93711922773144,2.0,2.0,1.0,4.0,0.20918307163661987,283.15,283.15,283.14999920000236,287.5117329985533,3.9682539682539675,1.093961976253146,53199.01311178313,287.29573823999993,287.5405993333261,2.2910735655062577,1.1200730289912442,1.1330912950934664,0.37720463285194805,0.3774993070093661,0.2395308963501265,0.24179162976154409,0.24029209207981905,0.2426911069649576,0.2986764985020141,0.2982130191913093,297.15,293.15,297.39018447532106,298.0012195352352,297.4469540132164,297.4675638746374,298.1971965874879,297.70062369717965,5835.9226329689745,1511.068051007311,114.86739197787864,918.2878031457115,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21141108.0,21141108.0,292.35835994999997,286.97506522685285,0.551765085,268.38990258007897,2.0,2.0,1.0,4.0,0.2091830715514964,283.15,283.15,283.1499992000013,287.5355019039607,3.9682539682539675,1.0937175971941377,53175.247619129426,287.2999680599999,287.56130833530494,2.3003461116060846,1.1233801213349137,1.1358470976171215,0.37963836641549104,0.3798371318750278,0.24045199109016135,0.24263974338616726,0.24136923119889986,0.24365034412095293,0.30107138947012524,0.30053610247241813,297.15,293.15,297.3892483789633,297.9974497099987,297.44710933418946,297.46821640081345,298.19558142714305,297.69952105022156,5842.215388028452,1511.068756738066,114.78972334744482,913.6382319973324,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21141144.0,21141144.0,292.35476839999995,286.966214180576,0.55132572,266.83246869679687,2.0,2.0,1.0,4.0,0.2091830714663729,283.15,283.15,283.14999919998155,287.4794723179581,3.9682539682539675,1.1072015487582751,53098.636576002405,287.30427791999995,287.50493329651823,2.3094585293247594,1.1264587948162041,1.1385865823924994,0.38196484911354134,0.38212567070633596,0.24126547878933088,0.24343591303240486,0.24240458979585103,0.24460731681458212,0.3033747727618051,0.30281551057211414,297.15,293.15,297.38775985765346,297.99251819538955,297.4458747246079,297.4683317698182,298.192516515911,297.69740021267603,5841.18839026324,1511.0299067487017,116.04666568501375,908.2536980906453,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21141180.0,21141180.0,292.35110625,286.95740997499894,0.550894375,265.2650427819219,2.0,2.0,1.0,4.0,0.20918307138124947,283.15,283.15,283.14999919999406,287.42008452524635,3.9682539682539675,1.0943177951561542,53233.62545357976,287.3086724999999,287.44877630701825,2.317928016399626,1.1291038108268798,1.141057070770843,0.3841390452261231,0.38429918724726425,0.24192843016013818,0.24411684807131892,0.24336180813638708,0.24551511359488462,0.3055547235827235,0.3049982987036297,297.15,293.15,297.38521580187455,297.98592551529185,297.4427584408183,297.4674907325073,298.18753718702806,297.69378553550405,5812.3280994007055,1511.0670235619687,114.9805406901057,902.0931703353859,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21141216.0,21141216.0,292.3473696,286.948657731299,0.55047168,263.687850039491,2.0,2.0,1.0,4.0,0.20918307129612604,283.15,283.15,283.14999920001543,287.33036662533294,3.9682539682539675,1.0951630472602916,53315.89261863392,287.3131564799999,287.36571937070977,2.3256106934242124,1.1314019060167249,1.1431588760291467,0.3862043010819803,0.3863446393175904,0.24248517205169245,0.2446708329376214,0.24426347508650298,0.24635897108717952,0.3076553202187316,0.3070802912183974,297.15,293.15,297.3818794872458,297.978262624118,297.4384005070221,297.4660045863532,298.1814417963384,297.68919780021554,5786.994119360096,1511.0645833631172,115.24962279975284,895.1387993933439,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21141252.0,21141252.0,292.34355454999996,286.93996257305,0.550058265,262.101115673541,2.0,2.0,1.0,4.0,0.20918307121100263,283.15,283.15,283.14999920003316,287.3089057045823,3.9682539682539675,1.0958324855748474,53381.09315655107,287.31773453999995,287.35861429731057,2.3326060510618,1.1335654262470511,1.1449155928527945,0.388238250427741,0.38828316936510754,0.2430128271903027,0.24512073484299618,0.24515651267333327,0.24714762596920012,0.30974832220456605,0.3090846389054189,297.15,293.15,297.3783346804218,297.97052843777885,297.4338499951733,297.46447739577275,298.1754710473361,297.68453231129655,5785.434204392854,1511.0626512388967,115.46303118988953,887.4361328669934,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21141288.0,21141288.0,292.3396572,286.93132962550783,0.54965476,260.5050648881088,2.0,2.0,1.0,4.0,0.20918307112587917,283.15,283.15,283.14999920001543,287.3402862710461,3.9682539682539675,1.1250015139813823,53228.44506124337,287.32241135999993,287.3811209723531,2.3393457481475766,1.1356226853476485,1.146520304874409,0.3902428268565493,0.3901822513501065,0.2435178296318936,0.24553497176898734,0.24604433650227686,0.24792254833864535,0.31182951554074384,0.31107191246888716,297.15,293.15,297.374656717117,297.96274061911976,297.42918841882266,297.4629471699306,298.169540641233,297.67981471324464,5825.608182185848,1510.9789011798155,118.21786028382557,879.1238405176266,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21141324.0,21141324.0,292.33567365,286.9227640148493,0.549261795,258.89992288723124,2.0,2.0,1.0,4.0,0.2091830710407557,283.15,283.15,283.14999920000423,287.3538168912194,3.9682539682539675,1.274118145467225,52178.27441864164,287.3271916199999,287.3934142317078,2.345893920673439,1.1376336165822774,1.1480043068471721,0.392231848091867,0.3920505169503518,0.24401513495497262,0.24592515452486066,0.24694283977819867,0.24868954794480852,0.3139076802316841,0.3130468591855178,297.15,293.15,297.37100424585253,297.955068847224,297.4246108733194,297.4616075079718,298.16379249647775,297.67521679416916,5991.314268046796,1510.5641126153673,131.3533170649339,870.32384515064,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21141360.0,21141360.0,292.3316,286.9142708673646,0.54888,257.28591487494515,2.0,2.0,1.0,4.0,0.2091830709556322,283.15,283.15,283.14999920001674,287.3368611327885,3.9682539682539675,1.2911238719330962,52088.25213599112,287.3320799999999,287.3887365377645,2.3522689725903945,1.13954746204381,1.1493819523905233,0.39418643399961223,0.3938860975979702,0.24448770503122588,0.24629141283998507,0.2478612825330746,0.24946013954779758,0.31596429584229596,0.3150039040685451,297.15,293.15,297.3672470522058,297.94728089186856,297.41989793365127,297.4605646504693,298.1579175058275,297.6705816068045,5998.494163248897,1510.5182279513297,132.88973324682584,861.16450894523,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21141396.0,21141396.0,292.32743235,286.9058553086033,0.548510005,255.6632660552874,2.0,2.0,1.0,4.0,0.20918307087050864,283.15,283.15,283.14999920000986,287.3242295471734,3.9682539682539675,1.1393421094550356,53215.79244915978,287.3370811799999,287.3578344631152,2.3585181307979104,1.1413982472404909,1.1506724249888693,0.3961175160275514,0.3956926660582437,0.2449471821870571,0.24663852440540665,0.2488107355534193,0.25025356523508946,0.31800974338543,0.31694571126559096,297.15,293.15,297.3634849734323,297.93953169014014,297.4152138299454,297.4599414776948,298.1521033361081,297.6660550614642,5830.797663590713,1510.9380399248005,119.7078001241228,851.6036660194925,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21141432.0,21141432.0,292.32316679999997,286.89752246247275,0.54815244,254.03220163229486,2.0,2.0,1.0,4.0,0.20918307078538514,283.15,283.15,283.14999920000537,287.32542053271453,3.9682539682539675,1.097052357129188,53465.190425514185,287.3421998399999,287.3518206108992,2.36472114645459,1.143240609010824,1.151914243870489,0.39804013558580503,0.3974806034519658,0.24540874527676154,0.24697764957488633,0.24980030106243217,0.25108082195766157,0.320056907662472,0.3188811241984701,297.15,293.15,297.35986428464827,297.93201573142255,297.4107587665041,297.4598292174491,298.14656846967307,297.6618072939395,5785.864757513225,1511.0591316191112,115.77644630276858,841.6843493411577,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21141468.0,21141468.0,292.31879945,286.889277450292,0.547807935,252.3929468100044,2.0,2.0,1.0,4.0,0.20918307070026168,283.15,283.15,283.1499992000152,287.3130704725684,3.9682539682539675,1.0960467265920597,53401.96776610764,287.3474406599999,287.33406325751685,2.3708806275575585,1.1450381150310323,1.1531166868809457,0.399940718266471,0.39925153568953714,0.24585814263915323,0.24730917271222905,0.25081377621071677,0.25193426770835353,0.3220907693903314,0.3208089598142915,297.15,293.15,297.356260588382,297.92450615540406,297.4063101401147,297.46000979043225,298.14101623616165,297.65762058209896,5780.519829476537,1511.0620329943415,115.5313837469132,831.5114139850966,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21141504.0,21141504.0,292.31432639999997,286.8811253897975,0.54747712,250.74572679245284,2.0,2.0,1.0,4.0,0.20918307061513822,283.15,283.15,283.1499992000115,287.2156236922922,3.9682539682539675,1.0954715774586352,53345.93724086182,287.35280831999995,287.23978664828337,2.3768113857993622,1.1465789817256526,1.1541876204980492,0.40174607758299374,0.4009761838974159,0.24622654347985534,0.24760566225680397,0.25182823089852047,0.252800019146621,0.3240443793587597,0.32270294608042865,297.15,293.15,297.35212838205734,297.91610996197227,297.40098340285977,297.4601927209554,298.13434144372025,297.652751182313,5749.182231919597,1511.0636928313068,115.34794579560433,821.2210867952076,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21141540.0,21141540.0,292.30974375,286.87307139410353,0.547160625,249.09076678367705,2.0,2.0,1.0,4.0,0.20918307053001475,283.15,283.15,283.1499992000089,287.0719406738102,3.9682539682539675,1.0950365817351935,53303.57987111027,287.3583074999999,287.09560948374144,2.3820780239425234,1.1473675309525144,1.1549356265302455,0.40331357894670994,0.40258372669255715,0.2463782571133426,0.24779997505152043,0.2527302721224076,0.25364829217251994,0.325797599620522,0.32449741796812553,297.15,293.15,297.34622116657056,297.9051349422623,297.3930803508693,297.4589997952246,298.12461684805976,297.6456106205973,5710.405898101599,1511.0649484168457,115.209336572636,810.5322409776845,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21141576.0,21141576.0,292.30504759999997,286.86512057061674,0.5468590799999999,247.42829198771392,2.0,2.0,1.0,4.0,0.2091830704448913,283.15,283.15,283.1499992000001,287.0010744875649,3.9682539682539675,1.0946544590318448,53266.38485042757,287.3639428799999,287.0259274946394,2.3861757385908575,1.1476421176628024,1.1551053498248953,0.40474331079595044,0.4040093827106091,0.24640603065334318,0.24782960534414192,0.2535143562540402,0.25440744534392234,0.3274517245064158,0.3261428151681206,297.15,293.15,297.33923058308125,297.8929186369752,297.3839043812978,297.45642080911904,298.1136473362438,297.6372243493434,5692.966275509715,1511.066051544862,115.08766615309646,799.1805312683362,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21141612.0,21141612.0,292.30023405,286.857278019904,0.546573115,245.75852760860028,2.0,2.0,1.0,4.0,0.20918307035976788,283.15,283.15,283.1499991999935,286.98348232266255,3.9682539682539675,1.0943192293132724,53233.764984222944,287.3697191399999,287.0085072169761,2.3892751901053746,1.1478398515467498,1.1548751453733521,0.4061778423872067,0.4053299827699506,0.24644668595681118,0.24776673928378223,0.2542209984684042,0.25506502366792083,0.32913414297208865,0.32748988082026637,297.15,293.15,297.33231820876654,297.8812416409051,297.3752552389521,297.4530014400572,298.10357646651823,297.6290785990399,5688.65990099805,1511.0670194210236,114.9809968945573,787.2779347602149,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21141648.0,21141648.0,292.2952992,286.84954883451553,0.54630336,244.08169885037296,2.0,2.0,1.0,4.0,0.20918307027464436,283.15,283.15,283.1499991999961,286.9988428400995,3.9682539682539675,1.0940251611604783,53205.158612009836,287.3756409599999,287.0130660608271,2.3866640724112798,1.1480761891289868,1.1547603840517155,0.40764973250585324,0.4066923153879935,0.24653419311840669,0.24775221560143537,0.25487778001781114,0.25569379378589907,0.33104940440155683,0.3229698213050342,297.15,293.15,297.32577521561973,297.8704766907989,297.3675452313574,297.44910831180044,298.0977547344323,297.62213203680176,5695.224843138437,1511.0678685483604,114.88747908794423,773.8036576742078,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21141684.0,21141684.0,292.29023915,286.84193809776156,0.546050445,242.3980309170689,2.0,2.0,1.0,4.0,0.20918307018952084,283.15,283.15,283.1499992000006,287.2207805959825,3.9682539682539675,1.0937670676677136,53180.05811899167,287.3817130199999,287.2228620198677,2.382582235906596,1.1490827157202834,1.1547728815242975,0.4093729904920313,0.40812001355980415,0.24686787990243908,0.24781010138290402,0.25563768395515585,0.2562934439184675,0.33349259324684033,0.3167444753894403,297.15,293.15,297.3214785628232,297.86321179065044,297.36331089914097,297.4466354320878,298.10087458069796,297.6191022530801,5760.113384286315,1511.0686138697758,114.80544325971108,759.0214353439954,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21141720.0,21141720.0,292.28504999999996,286.8344508824445,0.545815,240.7077490127249,2.0,2.0,1.0,4.0,0.20918307010439732,283.15,283.15,283.14999920000054,287.45501870464665,3.9682539682539675,1.0935405417004664,53158.03255799209,287.38793999999996,287.4293191747097,2.3764372728326846,1.1516260006708945,1.1555824076044205,0.4117639763271245,0.40990100671714397,0.24760564888016506,0.24812462447805125,0.2564546100222376,0.2569441008298791,0.33664364517955425,0.3069763113040435,297.15,293.15,297.32128834490254,297.86433813360406,297.3644109785729,297.4449445551378,298.11549355109025,297.6220951126615,5825.60458547826,1511.0692680857558,114.73347325345667,744.3177664906462,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21141756.0,21141756.0,292.27972785,286.827092249546,0.545597655,239.0110783413778,2.0,2.0,1.0,4.0,0.20918307001927378,283.15,283.15,283.14999919999957,287.7200833477853,3.9682539682539675,1.0933418055578408,53138.71281269292,287.3943265799999,287.6809588647034,2.3768801832852966,1.1554731904121427,1.1580523289365419,0.4142241404463799,0.4101559386324693,0.2486971638479727,0.2488593935411134,0.25768301329714915,0.25781955400634377,0.3402225328470576,0.3030505454476238,297.15,293.15,297.32444986833764,297.8662743394544,297.3699999408583,297.4483325013298,298.1366056417223,297.6291324583405,5901.858572098835,1511.0698420860751,114.67035702533018,728.3190938473923,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21141792.0,21141792.0,292.27426879999996,286.8198672468686,0.5453990400000001,237.3082441070645,2.0,2.0,1.0,4.0,0.20918306993415023,283.15,283.15,283.14999920000014,287.80321311434966,3.9682539682539675,1.2702396114566092,51892.50363533222,287.40087743999993,287.76585647473087,2.3686552145328603,1.1603719794658147,1.1617130959382969,0.41721454552039355,0.40209791146582724,0.24999660855160458,0.24990247572707666,0.25906118938622696,0.25896590602320535,0.3440785930772118,0.296988146851256,297.15,293.15,297.3301727985488,297.8745759472523,297.3780162727141,297.4533987065128,298.16143227968433,297.63951920094246,6140.014083449751,1510.5746183226656,130.2265023312332,712.3475586707257,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21141828.0,21141828.0,292.26866895,286.81278090763436,0.545219785,235.59947151382187,2.0,2.0,1.0,4.0,0.20918306984902668,283.15,283.15,283.14999920000037,287.712262687933,3.9682539682539675,1.282104416060419,51951.09497141442,287.4075972599999,287.679198876248,2.3595540921600264,1.1648283778222535,1.165969521535331,0.4203584960711464,0.3930352846951529,0.25103855296223715,0.2510231990002515,0.2602850827365307,0.2601953165422391,0.34778412926893776,0.29029452160530644,297.15,293.15,297.33453312481254,297.88441743434606,297.3824138390755,297.4563860776886,298.1828025828544,297.64811061175544,6126.458857354246,1510.5425279636336,131.6030094190533,695.8540612528665,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21141864.0,21141864.0,292.2629244,286.80583824903795,0.5450605199999999,233.8849857656867,2.0,2.0,1.0,4.0,0.2091830697639032,283.15,283.15,283.14999919999957,287.65050641291737,3.9682539682539675,1.31311472003855,51883.26904911705,287.41449071999995,287.61925896738325,2.350671900042907,1.16875280060562,1.16995795334103,0.42361396365172477,0.3844279593256718,0.25183270251315804,0.25194987231320837,0.2613644833030598,0.26131706523696374,0.3513788443792221,0.28393718042569693,297.15,293.15,297.33735813673184,297.89522759339576,297.383465851908,297.4574993477472,298.20150873111584,297.6550119321798,6147.2966057842805,1510.4593232754855,134.63608990163073,680.6563537632844,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21141900.0,21141900.0,292.25703124999995,286.7990442707576,0.544921875,232.1650120666959,2.0,2.0,1.0,4.0,0.20918306967877975,283.15,283.15,283.1499991999972,287.6147284259578,3.9682539682539675,1.3608218408966282,51678.485622370965,287.42156249999994,287.5806838174888,2.3431792311721007,1.1722953782569747,1.173543580531164,0.4269312694373345,0.37704124646700476,0.25245872336055997,0.2526689044083651,0.2623508961799302,0.2623243767076893,0.35488301003738676,0.2784813794860798,297.15,293.15,297.3390937770044,297.906365016412,297.3823244788972,297.45743873960896,298.2179913896968,297.66064268032386,6197.36845748954,1510.3332053205602,139.01532963972898,668.0518116564916,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21141936.0,21141936.0,292.2509856,286.79240395342134,0.54480448,230.43977562088637,2.0,2.0,1.0,4.0,0.2091830695936564,283.15,283.15,283.14999919999946,287.58247309388514,3.9682539682539675,1.4077880662929638,51465.6052014794,287.4288172799999,287.55578781837374,2.3359602924194287,1.1755793539201873,1.176788877513797,0.43029215912066904,0.37014775132030503,0.2529752244092438,0.2532322695129381,0.26327518370165304,0.2632471948300291,0.3583258131045636,0.27338986746737665,297.15,293.15,297.340099267582,297.9175956191855,297.37982717840526,297.4566254439168,298.2328189007898,297.66539328197587,6240.867663640669,1510.2112796067363,143.25903484167665,656.4760348890126,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21141972.0,21141972.0,292.24478354999997,286.78592225703187,0.544708965,228.70950163229486,2.0,2.0,1.0,4.0,0.2091830695085329,283.15,283.15,283.1499992,287.5516667119959,3.9682539682539675,1.3680709951417218,51957.6827155145,287.4362597399999,287.5239287845328,2.3290745987874666,1.1786639015818774,1.179790213383946,0.43368161466239785,0.3636882877452746,0.25340928448149636,0.253687627946663,0.2641299821388926,0.2641034799716428,0.361724819494312,0.2686189296881012,297.15,293.15,297.34055465716943,297.92872603521437,297.3763762249869,297.4550006227426,298.24633619665434,297.6693987473535,6177.908668744442,1510.314241670553,140.5238110481423,645.8427567238932,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21142008.0,21142008.0,292.23842119999995,286.7796041193479,0.54463596,226.9744153049583,2.0,2.0,1.0,4.0,0.20918306942340936,283.15,283.15,283.1499992000052,287.53552783449396,3.9682539682539675,1.3249897482904252,52417.7673523206,287.44389455999993,287.50185634689836,2.3224330928926706,1.1816148625591714,1.182617172909047,0.43709865881434273,0.3575501692991183,0.25379039221183286,0.2540676530856189,0.26493128788025566,0.26489720736204725,0.36509959909745215,0.26408533632569925,297.15,293.15,297.34064998903324,297.939717744255,297.37239737256994,297.4527974867659,298.25888266957554,297.6728890524399,6117.920196277424,1510.4277168493684,137.27594962527556,636.1159630727367,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21142044.0,21142044.0,292.23189464999996,286.7734544542246,0.544586095,225.23474184291356,2.0,2.0,1.0,4.0,0.20918306933828587,283.15,283.15,283.14999920000537,287.5267387230161,3.9682539682539675,1.2607645503406681,52967.49186520185,287.45172641999994,287.48401641417786,2.3157617971866,1.1844864542930922,1.185338419372136,0.4405409338296691,0.35150587401003497,0.25414146581676567,0.25440452019228804,0.2656985925827064,0.2656479702595459,0.368467769485719,0.2596210404273128,297.15,293.15,297.3405391247245,297.950601439824,297.36818542378893,297.45026553510513,298.2708487889822,297.67608806248495,6035.778581391397,1510.6003467895434,131.94860688524577,627.1325246607624,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21142080.0,21142080.0,292.2252,286.7674781499123,0.54456,223.49070645019748,2.0,2.0,1.0,4.0,0.20918306925316238,283.15,283.15,283.14999920000395,287.5231214106307,3.9682539682539675,1.1644737123904847,53649.913640072686,287.4597599999999,287.4683736119502,2.308876832476487,1.1873030469950472,1.1879825790169602,0.4440140485500859,0.34541936458064,0.25447206767549363,0.2547115816965791,0.2664403658373578,0.2663657444405542,0.3718424398230807,0.2551255653087802,297.15,293.15,297.3402916467146,297.96146069505124,297.3638663926425,297.44751657719945,298.2824833613277,297.6791237345871,5919.846961192924,1510.8669297222352,123.37689196980514,618.8186976559907,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21142116.0,21142116.0,292.21833334999997,286.7616800673144,0.544558305,221.74253433084687,2.0,2.0,1.0,4.0,0.2091830691680389,283.15,283.15,283.149999199998,287.5157712799931,3.9682539682539675,1.1018007711311315,53964.140652166156,287.46799997999995,287.45005732762496,2.302659227347536,1.1900694206355542,1.1905823683793,0.447515769066391,0.33976915847220185,0.25478509053027476,0.2549990549332139,0.2671584339886811,0.267058673245928,0.37522527104699616,0.25095234233595565,297.15,293.15,297.33992515924047,297.9722253249002,297.35949746223145,297.4445907843297,298.29377810739004,297.6820033676184,5844.330724093824,1511.0454455507008,117.37722693960816,612.0905190355398,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
