,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21142152.0,21142152.0,292.2112908,286.7560650382057,0.5445816400000001,219.99045068889865,2.0,2.0,1.0,4.0,0.2091830690829154,283.15,283.15,283.14999920000196,287.40313874896526,3.9682539682539675,1.1003316441458721,53820.3264132202,287.4764510399999,287.33549452313906,2.2970282503552957,1.1924832904605513,1.1930827712838892,0.450941547977409,0.33455360426750713,0.25498980777935176,0.2552525286943751,0.2677900336293072,0.26771847753608274,0.3785349791593052,0.24710015177771413,297.15,293.15,297.3386645819973,297.98165743414273,297.35389901915414,297.44071891649725,298.3034395259148,297.6836758955413,5805.587831248064,1511.0496775070437,116.90410137041371,606.5456528090912,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21142188.0,21142188.0,292.20406844999997,286.7506378634107,0.5446306350000001,218.23468072838966,2.0,2.0,1.0,4.0,0.2091830689977919,283.15,283.15,283.1499992000115,287.10196311540045,3.9682539682539675,1.0992774138348234,53717.245057951135,287.48511785999995,287.04934807096834,2.2912842733228804,1.1936974788723396,1.1950599930568058,0.4540763603263908,0.3297386995309143,0.2548353705851413,0.25534451452843104,0.2681545680600388,0.2682547831773438,0.3815996137746617,0.24354387955098897,297.15,293.15,297.3343702099866,297.987172642402,297.34391022123145,297.4337433503263,298.3086777385888,297.68157483250707,5715.909773166546,1511.0527156514104,116.56537115232445,601.927951044791,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21142224.0,21142224.0,292.1966624,286.7454033109437,0.54470592,216.47544965335675,2.0,2.0,1.0,4.0,0.20918306891266847,283.15,283.15,283.1499992000104,286.8942160856955,3.9682539682539675,1.0984269496451606,53634.15971370443,287.49400511999994,286.8421973223892,2.288349268969169,1.19330789873578,1.1958554553431668,0.4567604404541645,0.3275772594576539,0.2542473158388548,0.2550859539628744,0.26818030053894226,0.2685308467912267,0.3843032918652035,0.24194744728020104,297.15,293.15,297.326135120362,297.98698973091206,297.3287662639604,297.4229246455688,298.30776810702764,297.6745167735662,5666.286950740568,1511.0551673840266,116.29258650664534,598.0726692667993,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21142260.0,21142260.0,292.18906875,286.7403661141101,0.544808125,214.7129826678368,2.0,2.0,1.0,4.0,0.20918306882754492,283.15,283.15,283.1499992000049,286.9462464856537,3.9682539682539675,1.0976297253380147,53556.33398472122,287.5031174999999,286.8752723345871,2.288703834496971,1.1926924687107514,1.195596405836105,0.45927246180484016,0.3282003217643887,0.253689973768301,0.2545586813137033,0.2681839887108223,0.2685905359282375,0.38689583416988327,0.24240763897623202,297.15,293.15,297.3176545347818,297.98472872280445,297.31462715241855,297.41227348156724,298.30507291181556,297.6668713606775,5688.700753600472,1511.0574662956649,116.03726279011417,594.8527814352653,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21142296.0,21142296.0,292.1812836,286.7355309695712,0.54493788,212.94750497586662,2.0,2.0,1.0,4.0,0.20918306874242135,283.15,283.15,283.1499992000018,287.21208684561446,3.9682539682539675,1.0969302488090853,53488.09701666061,287.51245967999995,287.1378949448133,2.2886507839497146,1.1935212241062052,1.1954194051096256,0.46200514120726455,0.3284502817359113,0.25364899576852495,0.2541464981900946,0.2685265850047049,0.2686930606498503,0.3897043735604613,0.24259225855920383,297.15,293.15,297.3132217333668,297.9852575744379,297.3076729129257,297.40617417836063,298.3060596768912,297.66367721519646,5762.00841953505,1511.0594838633422,115.8135504505796,592.3114772731591,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21142332.0,21142332.0,292.17330304999996,286.73090253537174,0.545095815,211.1792417814831,2.0,2.0,1.0,4.0,0.20918306865729785,283.15,283.15,283.1499992000002,287.5016884430175,3.9682539682539675,1.0963174835791523,53428.35485608835,287.52203633999994,287.4098961473157,2.289836106727789,1.1960873623220598,1.196578128075121,0.4650757500147845,0.32819416324387835,0.2541574560224479,0.2542057362131452,0.26925195232148136,0.26910518319521176,0.39281101339311186,0.24240309031397456,297.15,293.15,297.31341719997374,297.9898744483926,297.30802542185955,297.4049692244698,298.31191385390287,297.6656400297197,5843.301200628129,1511.061251725177,115.61780578953213,590.5386838378269,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21142368.0,21142368.0,292.1651232,286.7264854289326,0.54528256,209.40841828872314,2.0,2.0,1.0,4.0,0.20918306857217442,283.15,283.15,283.1499991999988,287.77641540364124,3.9682539682539675,1.0957789794416035,53375.88041429233,287.5318521599999,287.6684463454541,2.2919535022563795,1.2002021876489444,1.199303572260839,0.46848114365376137,0.3270927453650749,0.2551024295412586,0.25475433708137923,0.2703021466601315,0.2698599833037955,0.39619741438696393,0.24158958682290047,297.15,293.15,297.3175705476218,297.99837927904815,297.3139455469915,297.40775593272036,298.32214170265496,297.6719586018074,5921.199878074852,1511.0628056510527,115.44596449971182,589.5845625541763,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21142404.0,21142404.0,292.15674014999996,286.7222842250075,0.5454987450000001,207.63525970162354,2.0,2.0,1.0,4.0,0.20918306848705095,283.15,283.15,283.14999919999804,287.98934391488774,3.9682539682539675,1.0953059391402196,53329.80635531992,287.54191181999994,287.8696253728124,2.2950372511251076,1.2054728908893968,1.2034513877276252,0.47215517229168585,0.3253276500479075,0.25633058396988495,0.25570157388498793,0.2715809305148409,0.27091155355199614,0.39979760462236213,0.24028589343801185,297.15,293.15,297.3245213782874,298.0098155924031,297.3232549139029,297.41320968153764,298.3354862723993,297.68125756770604,5981.314839122144,1511.0641709126232,115.295152952768,589.4678833948713,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21142440.0,21142440.0,292.14815,286.718303453607,0.545745,205.85999122422118,2.0,2.0,1.0,4.0,0.20918306840192746,283.15,283.15,283.1499991999999,288.1200046388697,3.9682539682539675,1.0948907782038673,53289.38613019179,287.5522199999999,287.9926192317041,2.2991012324552655,1.2113536985417386,1.208641940639853,0.4759775823906636,0.32326403792980746,0.2576615906823046,0.2568999121778444,0.27296503855527726,0.2721675056592849,0.40350608190431886,0.2387617165614563,297.15,293.15,297.3327618627898,298.0226058795904,297.3335133506631,297.41972839470236,298.35008817650527,297.6917395328502,6017.612223383151,1511.0653693113513,115.16290170606041,590.1792885113939,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21142476.0,21142476.0,292.13934885,286.7145475978882,0.5460219550000001,204.0828380605529,2.0,2.0,1.0,4.0,0.20918306831680394,283.15,283.15,283.14999919999724,288.07179550414764,3.9682539682539675,1.183402540306096,52671.203044132446,287.56278137999993,287.95322627312623,2.308017611895696,1.2171156809693038,1.2144298057875118,0.4797245232768641,0.3235415856784035,0.2588744496473297,0.25819017017221363,0.27429675417520505,0.27352585164442206,0.4071355310596787,0.23896671238254097,297.15,293.15,297.34035808391405,298.0339501821714,297.34183372594936,297.4253395655565,298.3627859219056,297.70085349589937,6116.8002571806255,1510.8137893093142,123.08948649663706,596.1563452360493,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21142512.0,21142512.0,292.13033279999996,286.71102109201377,0.54633024,202.30402541465557,2.0,2.0,1.0,4.0,0.20918306823168048,283.15,283.15,283.14999919999786,287.97163484170983,3.9682539682539675,1.248138174228214,52245.88235148124,287.57360063999994,287.87435802669455,2.3200538548141023,1.2219239308668541,1.2199602133159821,0.4831053415867152,0.32590163638662756,0.25975079554098507,0.25932524653109706,0.2754087702149226,0.27480569262228705,0.4104584877581102,0.24070983779134383,297.15,293.15,297.3452206520588,298.040409719393,297.3455305695758,297.4280666864896,298.3699545438284,297.70583643426914,6172.483223665858,1510.6347724820937,128.82093725373525,606.0384139045077,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21142548.0,21142548.0,292.12109795,286.7077283189788,0.546670485,200.52377849056603,2.0,2.0,1.0,4.0,0.209183068146557,283.15,283.15,283.14999919999997,287.87754377541665,3.9682539682539675,1.2452999929886728,52361.518478783255,287.5846824599999,287.8069317734073,2.333996409712706,1.2259384103269828,1.224767544282924,0.4861315064438665,0.33002704321393056,0.26038353351529303,0.2601950592762598,0.27635415013349907,0.27591876480376476,0.41350668076288505,0.2437568492124382,297.15,293.15,297.3478562678316,298.04229836417466,297.34596216937894,297.4286596486025,298.3723140505136,297.70741810010026,6135.209741504945,1510.6425328040473,128.81262530286656,618.8800492708809,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21142584.0,21142584.0,292.1116404,286.7046736084085,0.54704332,198.7423224923212,2.0,2.0,1.0,4.0,0.20918306806143352,283.15,283.15,283.1499992000006,287.81890668490547,3.9682539682539675,1.2229488330425042,52625.25642537675,287.5960315199999,287.7557768745277,2.349701972828255,1.2292978303084707,1.228872573160537,0.48881029668434256,0.33578332290288854,0.2608490679447325,0.260847946363657,0.27717620375999436,0.27688638451664394,0.41630219859309114,0.24800841777028032,297.15,293.15,297.34870977012554,298.03988808475384,297.34423795317804,297.4277308019908,298.3704209955324,297.70619752111617,6088.270877668593,1510.7039294808276,127.1246698854752,634.6195489800486,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21142620.0,21142620.0,292.10195625,286.7018612343262,0.547449375,196.9598826239579,2.0,2.0,1.0,4.0,0.20918306797631006,283.15,283.15,283.1499992000019,287.77894394444945,3.9682539682539675,1.2387609070752321,52592.91249536839,287.6076524999999,287.7268280489688,2.366928419618891,1.2321531630576419,1.2324067927608018,0.49116503162159725,0.3428908808187147,0.2612133742766218,0.26135518685951226,0.27791564368856847,0.2777490614470364,0.41887483369348066,0.25325803582062195,297.15,293.15,297.34823785914693,298.0336308000611,297.34128593063036,297.4258341781826,298.36493223809964,297.7027842012241,6095.493534262694,1510.6604431597925,128.70203038578558,653.1856306613132,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21142656.0,21142656.0,292.09204159999996,286.6992954128943,0.54788928,195.17668408951295,2.0,2.0,1.0,4.0,0.20918306789118657,283.15,283.15,283.1499992000031,287.74556372251527,3.9682539682539675,1.2122003763481637,52846.40651181992,287.61955007999995,287.7028255437373,2.3852930040034943,1.2345822447620842,1.235477772861113,0.49321213027180655,0.35101926000081446,0.2615101174391188,0.26176912917105694,0.2785935792775346,0.27853765320472906,0.4212446114020665,0.25926162897873856,297.15,293.15,297.34669211094945,298.0238781257611,297.33758535814695,297.42326452182226,298.35631943739827,297.6975479108156,6049.206213580465,1510.7336332655746,126.53268963725228,674.5437008195162,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21142692.0,21142692.0,292.08189254999996,286.69698030012864,0.548363665,193.39295209302327,2.0,2.0,1.0,4.0,0.2091830678060631,283.15,283.15,283.14999920000344,287.7162581267366,3.9682539682539675,1.1251448550589074,53462.86388651258,287.63172893999996,287.6801080416063,2.4036863010562404,1.2366362101580117,1.238136458558038,0.4949730125576756,0.35947336831305077,0.26176087033183615,0.2621190855622102,0.2792238363870677,0.2792682831326639,0.4234345549730792,0.2655058045621182,297.15,293.15,297.34424794736464,298.01104151648633,297.33344581419766,297.4202192787266,298.3450964895787,297.6908102092708,5931.238939365038,1510.9784917298407,118.75880935863283,697.7175190315054,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21142728.0,21142728.0,292.0715052,286.69491998958654,0.54887316,191.60891183852567,2.0,2.0,1.0,4.0,0.2091830677209396,283.15,283.15,283.1499991999996,287.66012170841645,3.9682539682539675,1.0976866328934891,53561.887476912176,287.6441937599999,287.6301958766179,2.4184652801519726,1.2382945158941787,1.2403600110998674,0.4965317221370456,0.3661641035200781,0.26195779628982785,0.26240921471664636,0.27980001580120284,0.27993747448378464,0.42551500839330997,0.27044755878049154,297.15,293.15,297.3408869201452,297.99626297714684,297.328780667117,297.41663715556086,298.3325222466614,297.6830179933263,5879.3307233500755,1511.0573021733317,116.05547601548719,717.9594859757163,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21142764.0,21142764.0,292.06087564999996,286.69311851003187,0.549418395,189.82478853005705,2.0,2.0,1.0,4.0,0.20918306763581612,283.15,283.15,283.1499991999891,287.4821499743541,3.9682539682539675,1.0966902430507044,53464.693437625945,287.65694921999994,287.464069046508,2.431538914561916,1.2391410449057,1.2420762353687282,0.49783407221437104,0.3722640338081834,0.26196479027111136,0.2626076376298046,0.2802247587310314,0.28052502543828495,0.42743027078216383,0.27495294649952223,297.15,293.15,297.33556843737085,297.9789184985393,297.32185381919095,297.41134495690994,298.31769601861595,297.67307634612547,5822.026893540692,1511.060176248388,115.73685572705034,737.8106766891683,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21142800.0,21142800.0,292.04999999999995,286.6915798230764,0.55,188.04080737165424,2.0,2.0,1.0,4.0,0.2091830675506927,283.15,283.15,283.1499991999944,287.13303338712166,3.9682539682539675,1.0960665575242332,53403.900202664256,287.66999999999996,287.1302120446982,2.444549837241524,1.2382540774625483,1.2428365166108264,0.49863597239560353,0.37911739596115684,0.26151929042876926,0.2625739000581788,0.2802982436034055,0.2809309446209608,0.428977636377251,0.28001481642585335,297.15,293.15,297.3260025115797,297.95614997860804,297.30938891050045,297.40197700862535,298.29737487631394,297.6581786571255,5722.031965582039,1511.0619757696961,115.53771206475261,757.377058134095,297.3705000100759,297.2941227560477,297.2301526551734,297.49005518281484,297.59255850002467,8106.008711550583,11984.672313734325,0.22417306620343855,0.3548
21142800.0,21142800.0,292.04999999999995,286.6915798230764,0.55,188.04080737165424,2.0,2.0,1.0,4.0,0.2091830675506927,283.15,283.15,283.1499991999944,287.13303338712166,3.9682539682539675,1.0960665575242332,53403.900202664256,287.66999999999996,287.1302120446982,2.444549837241524,1.2382540774625483,1.2428365166108264,0.49863597239560353,0.37911739596115684,0.26151929042876926,0.2625739000581788,0.2802982436034055,0.2809309446209608,0.428977636377251,0.28001481642585335,297.15,293.15,297.3260025115797,297.95614997860804,297.30938891050045,297.40197700862535,298.29737487631394,297.6581786571255,5722.031965582039,1511.0619757696961,115.53771206475261,757.377058134095,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21142836.0,21142836.0,292.03887635714284,286.6901263974571,0.5506046400000001,186.25719356735414,2.0,2.0,1.0,4.0,0.20918306746556914,283.15,283.15,283.1499991999973,286.973115163832,3.9682539682539675,1.09555861826339,53354.414791296236,287.6833483714285,286.9894577083989,2.4587759525768362,1.2356913578677966,1.2419885277029874,0.4988899844726776,0.38802220796701303,0.26069222303237916,0.2621294359618262,0.2800484704098869,0.2810162506741552,0.43013143568707196,0.28659188022110593,297.15,293.15,297.3125221822911,297.927618483811,297.29254032667245,297.3890534604899,298.2713807280401,297.6386230362609,5686.2259535888015,1511.063441616775,115.3756941727751,776.4844536485515,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21142872.0,21142872.0,292.02750799999995,286.6885785842116,0.5512184533333333,184.47417232119352,2.0,2.0,1.0,4.0,0.20918306738044573,283.15,283.15,283.1499992000081,287.1529746481539,3.9682539682539675,1.0951128675669686,53311.00692813238,287.69699039999995,287.17154279014153,2.474594947215637,1.233301406414393,1.2400454155541654,0.49905331944159803,0.39871220516740485,0.2600732365709955,0.26147701291879516,0.2798891542404982,0.28090651808921147,0.43127994175726664,0.2944874757161945,297.15,293.15,297.30003343165447,297.8991264539759,297.27904652209054,297.37775757527646,298.2463449960054,297.62046179580057,5744.164011692047,1511.06472820924,115.2336366901859,795.0437456403115,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21142908.0,21142908.0,292.0158987857143,286.6869371188786,0.55184128,182.69196883720934,2.0,2.0,1.0,4.0,0.2091830672953223,283.15,283.15,283.1499991999991,287.45885917215446,3.9682539682539675,1.0947216838080551,53272.92742781172,287.7109214571428,287.4757061205449,2.4888943745010077,1.232834019903906,1.23860293792101,0.49966493189678174,0.4079810131174195,0.2601267597669192,0.26111310251534525,0.28018305984974456,0.28095295602135106,0.43284960921737875,0.3013333856751133,297.15,293.15,297.29296807764814,297.87721228867383,297.27469895185345,297.37242014339466,298.22923410882925,297.6093067140798,5830.035280704504,1511.065857466895,115.10906479712285,813.1952872101891,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21142944.0,21142944.0,292.00405257142853,286.6852027403499,0.55247296,180.9108083194384,2.0,2.0,1.0,4.0,0.20918306721019883,283.15,283.15,283.1499992,287.7731702236028,3.9682539682539675,1.0943788738573876,53239.56802612619,287.72513691428566,287.78278858587794,2.5033943842142286,1.2342182875206118,1.23878150240679,0.5007542135346784,0.4158830514547955,0.26075122631316255,0.2613192242810107,0.2808833839744146,0.2813796272037971,0.43482912992510714,0.3071698042568053,297.15,293.15,297.29092765658976,297.86197548437747,297.27782867028293,297.3722333687635,298.21954753189686,297.60450254238214,5920.080595427194,1511.0668472068753,114.99997084741318,831.1683331648999,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21142980.0,21142980.0,291.9919732142857,286.6833761912796,0.5531133333333333,179.13091597191755,2.0,2.0,1.0,4.0,0.20918306712507534,283.15,283.15,283.14999919999553,288.0498739365819,3.9682539682539675,1.094077374717968,53210.237282956135,287.7396321428571,288.0528131888457,2.518058413110003,1.2371447176829833,1.2406122780986186,0.5022800512576466,0.4224264294487262,0.26179378894008276,0.2620327472153602,0.281901323690422,0.2821666213562936,0.4371592907242472,0.31200272093985615,297.15,293.15,297.2929135114507,297.8526302096608,297.28618071889645,297.37590940958194,298.21600026195676,297.6047268223094,5999.9846116440785,1511.0677177743846,114.90408005276147,849.1276198074204,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21143016.0,21143016.0,291.97966457142854,286.68145821848367,0.5537622400000001,177.35251699868365,2.0,2.0,1.0,4.0,0.20918306703995182,283.15,283.15,283.1499991999961,288.24826845786066,3.9682539682539675,1.093812719791669,53184.49751626898,287.75440251428563,288.247042929823,2.532953588546168,1.2411114543303576,1.2438416122612466,0.5041188009682844,0.4279123803117282,0.2630713665902921,0.26312573963475216,0.28311531075253754,0.28324008751416846,0.4397230391778556,0.31605462554826963,297.15,293.15,297.2974860516354,297.84745300853837,297.29721072467254,297.3818226985348,298.21643389617844,297.6080812759119,6056.980947532337,1511.0684820308722,114.81995110494059,867.1631050332716,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21143052.0,21143052.0,291.9671305,286.67944957333157,0.55441952,175.5758366037736,2.0,2.0,1.0,4.0,0.20918306695482833,283.15,283.15,283.1499991999602,288.1784121363691,3.9682539682539675,1.2211007749800886,52319.3973132752,287.7694433999999,288.17506341448694,2.547372835689552,1.2449223015782287,1.2478798290493711,0.5059047750403576,0.4324747552819422,0.2642102393884382,0.2643891876622147,0.28425781606902706,0.28445951956124416,0.44221119355563115,0.31942438015030133,297.15,293.15,297.3014656975612,297.8418176142998,297.3060085434326,297.3866194196499,298.2155826197936,297.6102987789474,6214.860600358452,1510.7090283996229,126.18649069591295,884.3838118972399,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21143088.0,21143088.0,291.95437485714285,286.67735101212884,0.5550850133333334,173.80109999122425,2.0,2.0,1.0,4.0,0.20918306686970484,283.15,283.15,283.14999919998655,288.0740251906841,3.9682539682539675,1.3164162712469427,51696.77840398415,287.78475017142847,288.10188280658366,2.5568222298755026,1.247662380617601,1.2514486472262432,0.5074384703771722,0.43463996037696,0.2649662053089067,0.26543916310877685,0.2851414570557752,0.2855435064666187,0.4444804490972526,0.3210235932533262,297.15,293.15,297.30254570667694,297.8333423332378,297.30956203571344,297.3880823038729,298.2111703606352,297.60894054802725,6310.440773197203,1510.4505216891816,134.48814473356433,894.8594215627768,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21143124.0,21143124.0,291.9414015,286.6751632964913,0.55575856,172.0285323650724,2.0,2.0,1.0,4.0,0.20918306678458137,283.15,283.15,283.1499991999962,287.98940597636295,3.9682539682539675,1.286026177441542,52071.754339798645,287.80031819999994,288.0309551991697,2.563412309874803,1.2495457432356702,1.2540948458214942,0.5088496132980099,0.43600388571619253,0.2654431956559802,0.2661625792296944,0.285827038347769,0.28640423190023506,0.4466525470145775,0.32203098385991,297.15,293.15,297.3013893507971,297.82371675450565,297.3094076914431,297.387081889307,298.205338516375,297.60538684048555,6234.264550502446,1510.5319520008604,132.31830894153623,902.1034143397749,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21143160.0,21143160.0,291.92821428571426,286.6728871937103,0.55644,170.258358929355,2.0,2.0,1.0,4.0,0.2091830666994579,283.15,283.15,283.1499991999571,287.9437157898542,3.9682539682539675,1.2917487737138789,52147.97046017443,287.8161428571428,287.9886518373534,2.567293818875175,1.2508082812178452,1.2559074754312178,0.5102214600081474,0.436549361848753,0.2657360999841234,0.266620314885554,0.2863721557231469,0.28707246075771176,0.44879709109420485,0.32243387067215024,297.15,293.15,297.298693304067,297.8140103898412,297.3069097708872,297.3844192113318,298.1992951342928,297.60066556208403,6227.069733110454,1510.5165473826803,133.10837198126373,906.167903933119,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21143196.0,21143196.0,291.91481707142856,286.6705234771097,0.5571291733333333,168.49080488810884,2.0,2.0,1.0,4.0,0.20918306661433442,283.15,283.15,283.149999200004,287.91024233875424,3.9682539682539675,1.285498955078825,52306.82797346992,287.8322195142856,287.9589874713895,2.568848084872983,1.2516813337791288,1.2571389302553964,0.511615347163836,0.43625986727095256,0.2659233990306382,0.26690921697286707,0.2868287741298946,0.28760907638970246,0.4509608940697462,0.32222005096373624,297.15,293.15,297.2951042071469,297.80494459282767,297.3031584096161,297.38078459626064,298.1938010497897,297.5955585711282,6206.190233188802,1510.533372882395,132.86598350686114,907.4110632076827,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21143232.0,21143232.0,291.9012137142857,286.6680729263935,0.55782592,166.7260954453708,2.0,2.0,1.0,4.0,0.20918306652921093,283.15,283.15,283.14999920000747,287.88678238346296,3.9682539682539675,1.2493294339594259,52661.887681447086,287.84854354285704,287.93600293208516,2.568122607667332,1.2522925894074084,1.2579520783441065,0.5130702886151342,0.4350149760197358,0.26604363626297645,0.26708618344540075,0.28722336753878897,0.2880505350600348,0.4531712994608255,0.32130057852883037,297.15,293.15,297.2909817010438,297.7969631484228,297.2986927788037,297.3765353315866,298.18928099183006,297.59049079033747,6148.233228618909,1510.6315176809987,129.98093936982195,906.0316348315048,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21143268.0,21143268.0,291.8874080714285,286.66553632798565,0.55853008,164.96445580517775,2.0,2.0,1.0,4.0,0.20918306644408743,283.15,283.15,283.1499991999956,287.87097376246504,3.9682539682539675,1.1696382324125527,53265.86255555856,287.8651103142857,287.91691962139413,2.564935711270346,1.2527213109761441,1.258443126745815,0.5146216806267843,0.43262526546827895,0.26611747322665597,0.267181847721785,0.28757072817827545,0.2884165363692321,0.4554525253581813,0.319535546460912,297.15,293.15,297.2865533153986,297.7904668796352,297.29380857411405,297.37187878010735,298.18610353132647,297.5857622161163,6036.650063396114,1510.8523952428188,123.03292246903693,902.1065447895121,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21143304.0,21143304.0,291.873404,286.6629144753607,0.5592414933333333,163.2061111715665,2.0,2.0,1.0,4.0,0.20918306635896391,283.15,283.15,283.1499992000129,287.8513523638061,3.9682539682539675,1.0989764833815385,53687.83857316116,287.8819151999999,287.8933617640425,2.5613478366623577,1.2530229570275084,1.2587433424800332,0.5162846358172537,0.430170763051815,0.26615666882696476,0.26722835155634195,0.2878799431862512,0.2887329008989879,0.457810854715816,0.31772265934234417,297.15,293.15,297.2819794768394,297.7855924709124,297.28867933663213,297.366947831621,298.18432436266966,297.58150469573496,5938.280739921163,1511.053583095762,116.4687999196987,898.9613413129055,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21143340.0,21143340.0,291.85920535714286,286.66020816936594,0.55996,161.45128674857398,2.0,2.0,1.0,4.0,0.2091830662738404,283.15,283.15,283.1499992000986,287.69827079657017,3.9682539682539675,1.0979470987704967,53587.30948492937,287.8989535714285,287.73601184999427,2.5591787352675657,1.2527835101144016,1.2588711778960087,0.5178421065879906,0.42869370190287703,0.26603234515195157,0.2672214266156511,0.2880585642141018,0.28900119771628824,0.4600628449905812,0.31663170701233817,297.15,293.15,297.27618599607683,297.77961174437735,297.281641405659,297.3606094455475,298.18085145191066,297.5757800087143,5886.1396703079035,1511.05655102695,116.13886211880396,899.0410703613869,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21143376.0,21143376.0,291.844816,286.65741821853516,0.5606854400000001,159.70020774023698,2.0,2.0,1.0,4.0,0.20918306618871688,283.15,283.15,283.14999920009734,287.36324622193104,3.9682539682539675,1.0972368072545744,53517.99776769406,287.9162207999999,287.40990089258526,2.5554636618800757,1.2510315278550541,1.2582252708298578,0.518970679798097,0.4270077736366424,0.2654603841670238,0.2669846313745128,0.28789695701221985,0.2890889604445241,0.4619518464844993,0.3153864861414256,297.15,293.15,297.26673230237975,297.76863749585914,297.2691338261173,297.35037203426054,298.1715271751762,297.5652805667586,5785.26236800725,1511.058599566716,115.91156128927454,899.7263303146248,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21143412.0,21143412.0,291.83023978571424,286.6545454393935,0.5614176533333334,157.9530993505924,2.0,2.0,1.0,4.0,0.2091830661035933,283.15,283.15,283.1499992000093,287.03829717573007,3.9682539682539675,1.0966569842525686,53461.450690651895,287.9337122571428,287.07526456647173,2.5541711322858447,1.2470761648887057,1.2561018072899226,0.5194590445035429,0.4280138206212035,0.26429171535383633,0.26631174599248403,0.28726122608726556,0.2888470306346559,0.46333016759702506,0.31612954901508633,297.15,293.15,297.25199392136176,297.7502959870459,297.24946915496537,297.3347644179349,298.15414840798604,297.5481343778588,5710.100575753319,1511.0602722002116,115.72623041085085,900.7831081015873,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21143448.0,21143448.0,291.81548057142857,286.651590656754,0.5621564800000001,156.2101867836771,2.0,2.0,1.0,4.0,0.2091830660184699,283.15,283.15,283.1499992000033,287.22051077989005,3.9682539682539675,1.0960767029017393,53404.88883831166,287.9514233142856,287.3008457590013,2.5556369994228643,1.2440042225010228,1.2527531724721679,0.520207645869925,0.4316382419471779,0.2635206119836235,0.26533839347457105,0.2868623774032222,0.28835344254125844,0.464972247946021,0.318806534252521,297.15,293.15,297.24013100191826,297.7358834664096,297.235717830611,297.3226842194059,298.14184430873496,297.53525216541595,5756.159292707598,1511.0619464940878,115.54094968029816,902.0409426738757,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21143484.0,21143484.0,291.8005422142857,286.6485547040056,0.56290176,154.4716952435279,2.0,2.0,1.0,4.0,0.20918306593334643,283.15,283.15,283.1499991999971,287.5437131196062,3.9682539682539675,1.0955675107778358,53355.280937245814,287.969349342857,287.6250472297602,2.557780177969192,1.2427131191640817,1.250165843163507,0.5213688556699365,0.4349077742502249,0.26334630965976,0.2647005565777041,0.2868737193605876,0.2880587046348963,0.4669683175757087,0.3212213996672694,297.15,293.15,297.2333142647709,297.727076628348,297.23016834922896,297.3160816087904,298.13587588858934,297.5285033479455,5844.032600673279,1511.0634159518986,115.37852933169083,903.6978806869032,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21143520.0,21143520.0,291.78542857142855,286.6454384233923,0.5636533333333333,152.7378499341817,2.0,2.0,1.0,4.0,0.209183065848223,283.15,283.15,283.1499991999988,287.6308533747079,3.9682539682539675,1.0951206313830029,53311.762828879815,287.98748571428564,287.6679549024399,2.56084554321646,1.2419478657396787,1.2490082312438413,0.5225659005651353,0.4374196363937038,0.26331415757132537,0.2645411797345778,0.28698754482345024,0.288090484752115,0.4689804710571109,0.32307665248469847,297.15,293.15,297.22808980096534,297.71901659239194,297.2266199626041,297.31095913065076,298.13036733250607,297.5230105638237,5876.637264312228,1511.064705798443,115.23610996941639,905.9574770437413,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21143556.0,21143556.0,291.77014349999996,286.64224266628463,0.5644110400000001,151.00887605967534,2.0,2.0,1.0,4.0,0.20918306576309953,283.15,283.15,283.14999919999633,287.87809371272465,3.9682539682539675,1.0947292930048007,53273.66800982598,288.00582779999996,287.9151681679532,2.5641181695165165,1.242475121712015,1.2486320463252691,0.524117178021063,0.43937214656482687,0.2636507135546394,0.2646123795024239,0.2873779621454505,0.2882869948455497,0.4712849997217124,0.32451876984191064,297.15,293.15,297.22639280356,297.71559570293545,297.2279424281338,297.3094102033002,298.1299030274386,297.52184883307365,5950.138072087999,1511.065835499426,115.11148708342913,908.7900316153424,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21143592.0,21143592.0,291.7546908571428,286.6389682934418,0.56517472,149.28499882404566,2.0,2.0,1.0,4.0,0.209183065677976,283.15,283.15,283.1499991999877,288.1130685082542,3.9682539682539675,1.0943847881072672,53240.14346296457,288.02437097142854,288.14131724924414,2.567877409017228,1.2443875692608488,1.2494345320214582,0.5260663746976824,0.4405917887978463,0.2643527824433317,0.2650137179508371,0.2880532802574775,0.28873144002284423,0.47390125004289413,0.3254195934380379,297.15,293.15,297.22830599541896,297.7171368141352,297.23388517924934,297.31137886331265,298.13457904694724,297.5250571798127,6018.28160560217,1511.066830130613,115.00185238480343,912.2674821167552,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21143628.0,21143628.0,291.73907449999996,286.63561617526585,0.5659442133333333,147.56644343132956,2.0,2.0,1.0,4.0,0.20918306559285252,283.15,283.15,283.14999919998655,288.2730486264071,3.9682539682539675,1.094082412395067,53210.727296948025,288.0431105999999,288.2924687747948,2.5724190554977033,1.247220716213063,1.251439774191025,0.5282714736658631,0.4412491931401675,0.26525653010255956,0.26572567462898794,0.2889010949192393,0.28941936844722416,0.4767007456618717,0.3259051500444972,297.15,293.15,297.2325025780425,297.72172656291707,297.2421743467038,297.3153658441585,298.1420854477262,297.53077095590965,6063.839138047713,1511.06770322753,114.90568183385018,916.4762064988554,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21143664.0,21143664.0,291.72329828571424,286.63218719204775,0.56671936,145.8534350855639,2.0,2.0,1.0,4.0,0.209183065507729,283.15,283.15,283.1499991999969,288.35518108189785,3.9682539682539675,1.0938182888834007,53185.039089966274,288.06204205714283,288.36881944119546,2.5777498753381733,1.2504032165499117,1.2542730493965146,0.5305576206279867,0.44169595070456774,0.26618214635241627,0.26661199530660845,0.2897925044906936,0.2902593044703504,0.4795382218658615,0.32623512365877916,297.15,293.15,297.2374233237797,297.72711390500865,297.2504055148261,297.3197199626525,298.14991083965486,297.5369147091844,6086.81336042832,1511.0684659480191,114.82172099663848,921.432572685993,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21143700.0,21143700.0,291.70736607142857,286.62868223420446,0.5675,144.14619899078548,2.0,2.0,1.0,4.0,0.2091830654226055,283.15,283.15,283.1499991999987,288.3962608852559,3.9682539682539675,1.0935854257819368,53162.39636223798,288.0811607142856,288.40795181649975,2.583534112826363,1.2535087053264693,1.257367547194431,0.5327994712169368,0.44223451316206525,0.26701976292024915,0.2675032794912946,0.2906416188860799,0.29112758299627683,0.48232143468552174,0.3266329040541832,297.15,293.15,297.2419589394103,297.73175789339916,297.25719841490394,297.3233946705403,298.1565461981481,297.5421712232804,6098.188160016063,1511.0691384546521,114.7477310873426,927.0244334143049,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21143736.0,21143736.0,291.6912817142857,286.62510220250823,0.5682859733333333,142.4449603510312,2.0,2.0,1.0,4.0,0.209183065337482,283.15,283.15,283.1499992000009,288.4113010848841,3.9682539682539675,1.093382551207466,53142.67353514512,288.10046194285707,288.42413362454164,2.589572739874574,1.2563690987366138,1.2604356453526946,0.5349470904184734,0.4429977804475449,0.2677321895634124,0.26831835715640256,0.29141716927526984,0.29196365351108644,0.4850176254306645,0.32719665066962295,297.15,293.15,297.2456781627522,297.7350624249203,297.2621056926573,297.3260218053884,298.1614729443012,297.5460682060039,6101.982598856566,1511.0697243990842,114.68329548261275,933.2250661489794,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21143772.0,21143772.0,291.67504907142853,286.62144800830765,0.56907712,140.74994437033791,2.0,2.0,1.0,4.0,0.2091830652523585,283.15,283.15,283.14999920000173,288.41226197541886,3.9682539682539675,1.0932044353406023,53125.3606882047,288.11994111428567,288.42728282986633,2.5956806680552686,1.258882380335184,1.263255452440819,0.5369715733016414,0.4440541492323332,0.2683142587560929,0.26901437953491525,0.29210674387376767,0.29272861883269363,0.4876141841211608,0.3279768810534084,297.15,293.15,297.2483630405954,297.73674283755776,297.26515495824367,297.32750259649697,298.16456939929014,297.5484665664368,6101.676750461423,1511.0702388692516,114.62674333016288,939.9272784541059,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21143808.0,21143808.0,291.65867199999997,286.61772057374026,0.56987328,139.0613762527425,2.0,2.0,1.0,4.0,0.20918306516723503,283.15,283.15,283.14999920000156,288.40274950051315,3.9682539682539675,1.093048079407981,53110.16522973374,288.13959359999996,288.42102113960397,2.601750794966508,1.2610124190952967,1.265745737381001,0.538861590866254,0.44539724872318354,0.2687725304131508,0.2695866798508826,0.292708921796295,0.2934123050158253,0.4901088605246736,0.3289688897593625,297.15,293.15,297.24996313210943,297.7367280452428,297.2665049506591,297.3278663403226,298.1658727405651,297.54938704177977,6098.163147778683,1511.0706905142586,114.57711523047496,947.0691168088313,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21143844.0,21143844.0,291.64215435714283,286.61392083193675,0.5706742933333334,137.37948120228174,2.0,2.0,1.0,4.0,0.20918306508211154,283.15,283.15,283.14999920000514,288.3784119502282,3.9682539682539675,1.0929094360909828,53096.69299072819,288.1594147714285,288.40089723238276,2.6076762958179365,1.26275235689742,1.2678921356999167,0.5406158419315641,0.4469652224921172,0.26911710151762336,0.2700471435075197,0.2932264861818997,0.2940175130570184,0.492504012439795,0.33012698984061933,297.15,293.15,297.25050626924804,297.7350652288769,297.26635195317397,297.32718941255314,298.1654923808538,297.54892104894117,6089.830390276732,1511.0710910156865,114.53312110581268,954.5689698786023,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21143880.0,21143880.0,291.6255,286.610049727218,0.57148,135.70448442299258,2.0,2.0,1.0,4.0,0.20918306499698805,283.15,283.15,283.1499992000097,288.3255372127029,3.9682539682539675,1.092787547420989,53084.85024478461,288.17939999999993,288.3534949118154,2.6132824778768353,1.2639850970017288,1.2696160919601631,0.5421968031805124,0.44871739207372024,0.26932238104569844,0.27038341995911813,0.2936367959390615,0.29453086895187,0.4947728252413823,0.33142113632127784,297.15,293.15,297.24972879245536,297.73136084266065,297.2644221167643,297.3252351860138,298.16304782522843,297.54675895262454,6072.2581022426475,1511.0714431336187,114.49445278986646,962.3963308631016,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21143916.0,21143916.0,291.60871278571426,286.60610821528275,0.5722902400000001,134.03661111891185,2.0,2.0,1.0,4.0,0.20918306491186456,283.15,283.15,283.1499992000034,288.22769338969454,3.9682539682539675,1.0926812161363346,53074.52013859188,288.1995446571428,288.2626330576772,2.61834702259802,1.2645272360685538,1.2707988390119695,0.5435471743253586,0.4506216705909622,0.269342915845033,0.2705701819119788,0.293902442880037,0.2949296222024919,0.49687244368545874,0.3328276299433322,297.15,293.15,297.2472066825705,297.72499367295075,297.2601970696198,297.3215953891822,298.15790776058515,297.5423801149817,6040.615196224752,1511.0717503208075,114.46072700803117,970.5034208846846,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21143952.0,21143952.0,291.5917965714285,286.6020972633885,0.5731048533333334,132.3760864940764,2.0,2.0,1.0,4.0,0.20918306482674107,283.15,283.15,283.14999920000093,288.07587763411055,3.9682539682539675,1.0925873979367828,53065.4065159125,288.21984411428565,288.1196611834841,2.622619991175601,1.2641672371247132,1.271285390519834,0.5446040676621433,0.45266167456928463,0.26912637798794553,0.27057153360390335,0.2939802116830304,0.29518294348369334,0.4987552930081025,0.3343343699283169,297.15,293.15,297.24246712813186,297.71529844042544,297.2530958962983,297.31580845668657,298.1493930788847,297.5352126000854,5992.968784040191,1511.0720213675847,114.43097554793434,978.7824978298579,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21143988.0,21143988.0,291.5747552142857,286.5980178505235,0.5739236799999999,130.72313575252306,2.0,2.0,1.0,4.0,0.20918306474161757,283.15,283.15,283.14999920000037,287.8737986596048,3.9682539682539675,1.092505027720567,53057.40561044484,288.2402937428571,287.92852487791237,2.625888539402273,1.2626503596568863,1.2708315805962378,0.545290013303493,0.4549192063847503,0.2686129291712751,0.2703267449984,0.29381921093047536,0.29524103424893616,0.5003652439088312,0.3360017752323666,297.15,293.15,297.23494652902457,297.7014706298707,297.2424696996991,297.30734374747334,298.13671748828057,297.5245896188697,5931.6216198199445,1511.072259347696,114.40485867567729,987.1302559510987,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21144024.0,21144024.0,291.55759257142853,286.5938709675711,0.57474656,129.07798409828877,2.0,2.0,1.0,4.0,0.20918306465649414,283.15,283.15,283.1499992000002,287.6793434762594,3.9682539682539675,1.092432787902638,53050.38920227531,288.26088891428566,287.73619524461424,2.6300357045062808,1.2598007832427784,1.2692827850872292,0.5455462080226025,0.4586081053352587,0.2677773651227149,0.26980028820310437,0.2933882008374801,0.2950743858948381,0.5016625596600504,0.3387263834235085,297.15,293.15,297.2242971655292,297.68294741451064,297.22812794380496,297.2959209829614,298.11938022722416,297.5101347468061,5879.58485839598,1511.072468065153,114.38195706817983,995.4283992181881,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21144060.0,21144060.0,291.54031249999997,286.5896576174665,0.5755733333333334,127.44085673541034,2.0,2.0,1.0,4.0,0.20918306457137062,283.15,283.15,283.14999919999775,287.7556575623688,3.9682539682539675,1.0923693814682758,53044.231132982706,288.2816249999999,287.83000725452496,2.634630007277038,1.2567602529377186,1.266705935943014,0.5457020222975418,0.46339792083684384,0.2669894122945222,0.26904382052864223,0.292953311102238,0.29470768760474975,0.5029274496843071,0.34226412482677415,297.15,293.15,297.21359338753575,297.66395579280663,297.21498554508935,297.28491806264026,298.1022186148022,297.4959342805749,5908.231613528327,1511.072651265253,114.36185833995422,1003.5482876079653,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21144096.0,21144096.0,291.5229188571428,286.5853788153454,0.57640384,125.81197886792458,2.0,2.0,1.0,4.0,0.2091830644862471,283.15,283.15,283.1499992000043,287.94194207452574,3.9682539682539675,1.0923137245483183,53038.825995551655,288.3024973714285,288.0160247196239,2.638901958692317,1.25493482503607,1.2642590211041658,0.5462093906077735,0.4678116689808786,0.2666442841021236,0.26842293475939294,0.29281681931904946,0.2944049770605929,0.5045119386739063,0.3455241041615881,297.15,293.15,297.206429537804,297.6499913425685,297.20803537078285,297.2779800360673,298.090998605266,297.48668697849774,5963.809035973042,1511.0728120780227,114.34421800020736,1011.6036874535769,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21144132.0,21144132.0,291.50541549999997,286.5810355886847,0.5772379200000001,124.1915756998684,2.0,2.0,1.0,4.0,0.2091830644011236,283.15,283.15,283.1499992000037,288.1182681417709,3.9682539682539675,1.0922649977967964,53034.09410947614,288.32350139999994,288.18725530095037,2.643626717419425,1.2543754428261351,1.2628688649799376,0.5470799581066152,0.4715057963809442,0.26670121852355577,0.2681875333409811,0.2929660220927355,0.29435989329920564,0.5063934181614406,0.34825257406775156,297.15,293.15,297.20279468779626,297.6409978220273,297.206504534974,297.2747894527888,298.0851107408152,297.48203944768034,6015.503632832716,1511.0729528696102,114.32877564221918,1019.8214643600539,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
