,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21144168.0,21144168.0,291.48780628571427,286.5766289774362,0.5780754133333333,122.57987243527867,2.0,2.0,1.0,4.0,0.20918306431600014,283.15,283.15,283.14999920000326,288.2520255953379,3.9682539682539675,1.0922221241701755,53029.93079868861,288.3446324571428,288.3162057945887,2.6489384726591294,1.2546836270249297,1.2625359506636182,0.5481918062156397,0.4745992589864086,0.266997846721836,0.2682861320132239,0.2932958699169967,0.29455145570570096,0.508455952337824,0.35053739500400355,297.15,293.15,297.2015180799044,297.63527752450454,297.2080917583056,297.2739120167446,298.082421663754,297.48024420864266,6054.526658734029,1511.0730767510897,114.31518938431698,1028.318445179092,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21144204.0,21144204.0,291.47009507142855,286.5721600341515,0.57891616,120.97709427819225,2.0,2.0,1.0,4.0,0.20918306423087668,283.15,283.15,283.1499992000016,288.3379829216109,3.9682539682539675,1.0921844037405402,53026.268032318796,288.3658859142856,288.39914775483703,2.6547334680581773,1.2554730832492498,1.2629687576367425,0.5494258517356374,0.47731560794157557,0.26740052769020084,0.2685968761466358,0.2937143174543144,0.29490192199732557,0.5105988037961348,0.352543681083547,297.15,293.15,297.2015209570104,297.63125990083944,297.2109706984093,297.2741424066794,298.0811543196499,297.4798096565177,6079.339995217309,1511.0731857441579,114.30323701161824,1037.123540444087,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21144240.0,21144240.0,291.45228571428567,286.5676298241006,0.57976,119.38346643264595,2.0,2.0,1.0,4.0,0.20918306414575322,283.15,283.15,283.14999919999343,288.3865272394091,3.9682539682539675,1.092151272376178,53023.05098224152,288.3872571428571,288.44671811030287,2.660874699956011,1.256445633133084,1.2638526970485684,0.5506898071260323,0.4798650902645412,0.2678171748846164,0.26900866307860954,0.29415485987249346,0.29533574548279545,0.5127494465115465,0.3544267200373156,297.15,293.15,297.20199334514075,297.62776374993086,297.213916832924,297.2746329615583,298.08006578402836,297.4796745347165,6093.2833827034565,1511.0732814783148,114.29273944682795,1046.2253731352807,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21144276.0,21144276.0,291.43438207142856,286.56303942538176,0.5806067733333333,117.79921410267667,2.0,2.0,1.0,4.0,0.2091830640606297,283.15,283.15,283.1499991999971,288.40928751422166,3.9682539682539675,1.0921229846642466,53020.304327258025,288.4087415142856,288.4708656208963,2.6672232596969083,1.257395175956576,1.2649334120225182,0.5519170056575063,0.48239997920575317,0.2681853853480326,0.2694336189919594,0.2945720441196678,0.295792471261937,0.5148581480750556,0.3562989803690629,297.15,293.15,297.2023858811236,297.623989227033,297.21610761637356,297.27481861136914,298.0783425283938,297.47912877285864,6099.864289420349,1511.0733632174529,114.28377708297421,1055.6307743637587,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21144312.0,21144312.0,291.416388,286.5583899290246,0.58145632,116.22456249232124,2.0,2.0,1.0,4.0,0.20918306397550626,283.15,283.15,283.1499991999991,288.42353410241657,3.9682539682539675,1.0920979017764685,53017.86891093571,288.43033439999994,288.48759678149014,2.6735748658539507,1.258215173856699,1.265962719532808,0.5530834773997012,0.4850060784778267,0.26849413621985274,0.26981394695953426,0.294951487094376,0.29622511695542275,0.5169157971296163,0.35822383640846234,297.15,293.15,297.20243371502545,297.6196197093296,297.2174609535206,297.27454122207155,298.07584739978705,297.4779805999469,6103.978181227673,1511.0734356967212,114.27583048938803,1065.2391515357301,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21144348.0,21144348.0,291.3983073571428,286.5536824390857,0.58230848,114.65973680561655,2.0,2.0,1.0,4.0,0.2091830638903828,283.15,283.15,283.1499991999994,288.43013481171135,3.9682539682539675,1.092075739593262,53015.717126192,288.45203117142853,288.4972681172472,2.679875482944896,1.2588705194308067,1.2668775461444002,0.5541790340387224,0.48770102480570565,0.2687409191033098,0.27013866465728115,0.2952886247138184,0.29662314460608646,0.5189183077765452,0.36021431458044223,297.15,293.15,297.2020589606502,297.61455532274573,297.21797260689675,297.2737615789671,298.072541622403,297.4761780183326,6105.7663241327855,1511.0734997368752,114.26880951858665,1075.023607724935,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21144384.0,21144384.0,291.380144,286.5489180727364,0.5831630933333334,113.10496224659946,2.0,2.0,1.0,4.0,0.2091830638052593,283.15,283.15,283.1499991999996,288.4327875078011,3.9682539682539675,1.0920563290813106,53013.83254432952,288.4738271999999,288.5033052606154,2.6860966542706852,1.2593290272338766,1.2676249359018348,0.5551928178416936,0.4905079331141052,0.268924348703861,0.2704005166061211,0.29557945287862086,0.2969782915702442,0.5208611695055414,0.3622874874896094,297.15,293.15,297.20119847023386,297.6087088981816,297.2176583973957,297.2724545513299,298.0683949360123,297.47368305063065,6106.481555673193,1511.0735558261674,114.26266051088591,1084.9591323966713,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21144420.0,21144420.0,291.3619017857143,286.54409796034355,0.58402,111.56046401930678,2.0,2.0,1.0,4.0,0.20918306372013584,283.15,283.15,283.1499992000001,288.4341419983081,3.9682539682539675,1.0920391088842307,53012.16064989986,288.4957178571428,288.50830185464196,2.692225357923572,1.25961500179472,1.268207508652084,0.5561349311726631,0.4934099176253357,0.26905827350748657,0.27060903718262086,0.29583192641963996,0.2972946215267617,0.5227544318936865,0.3644308833581181,297.15,293.15,297.19993020240486,297.6022113902343,297.21672602809707,297.2707322120794,298.06358933714813,297.4706378339928,6106.843379647582,1511.0736055865664,114.25720555106976,1095.011011261511,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21144456.0,21144456.0,291.34358457142855,286.53922324554327,0.58487904,110.0264673277754,2.0,2.0,1.0,4.0,0.20918306363501235,283.15,283.15,283.14999920000054,288.43484363222944,3.9682539682539675,1.0920238165747227,53010.67595455225,288.51769851428566,288.512753966122,2.6982546551293867,1.2597407312555462,1.2686295178519265,0.5570096693083053,0.49639512361290145,0.2691502033250271,0.2707707009642145,0.29605012560102895,0.2975750198014135,0.524602707254339,0.36663574632538537,297.15,293.15,297.19829910504933,297.59513423971345,297.2152922207049,297.26865753908584,298.0582209353694,297.4671208079846,6107.021170060527,1511.073649776288,114.25236144603944,1105.1583919163327,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21144492.0,21144492.0,291.3251962142857,286.53429508530695,0.5857400533333333,108.50319737604218,2.0,2.0,1.0,4.0,0.2091830635498889,283.15,283.15,283.1499992000007,288.43494429298926,3.9682539682539675,1.0920104347164776,53009.376757604536,288.53976454285703,288.5163859711127,2.703343862439874,1.2596993717042362,1.2688590602675072,0.5578190055945758,0.4990015027414279,0.2692014185573691,0.27088221934295026,0.29623350080417954,0.2978139949369313,0.5264096007702987,0.368560809065807,297.15,293.15,297.1963042066459,297.58754400066726,297.21339340764456,297.26624161395534,298.0523853337442,297.46317371253144,6107.008843134951,1511.07368844563,114.24812262129534,1113.9101189963167,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21144528.0,21144528.0,291.3067405714286,286.52931465000046,0.58660288,106.990879368144,2.0,2.0,1.0,4.0,0.2091830634647654,283.15,283.15,283.14999920000065,288.4329089288405,3.9682539682539675,1.0919987670339102,53008.243996859295,288.5619113142856,288.51548968707107,2.7043059680124784,1.2594879503343042,1.2688096565562528,0.5586259152891511,0.4994547403957928,0.26921219468230156,0.270930113872719,0.2963807046239447,0.2979942030436541,0.5282285214770968,0.3688955688524492,297.15,293.15,297.1939541251192,297.58023249057646,297.2110532834412,297.2634837933548,298.0469841764369,297.4591415737857,6106.271434206982,1511.073722161692,114.24442686223321,1115.5225311680913,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21144564.0,21144564.0,291.28822149999996,286.52428312343596,0.58746736,105.48973850811765,2.0,2.0,1.0,4.0,0.20918306337964193,283.15,283.15,283.14999920000054,288.42829214773667,3.9682539682539675,1.0919884066388126,53007.23816468695,288.58413419999994,288.51052821967977,2.703357466376915,1.259133103066942,1.2685659005918952,0.5594702939167366,0.4989659326714697,0.26918682583726417,0.27093306659477584,0.2964950074584132,0.2981325883529893,0.5300855815701927,0.36853453713337736,297.15,293.15,297.19132249706945,297.5736402775227,297.2083362941197,297.2604268074317,298.0424047953268,297.4552261342941,6104.74599013587,1511.0737521002054,114.24114525517155,1113.8953536860524,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21144600.0,21144600.0,291.26964285714286,286.51920170291737,0.5883333333333334,104.0,2.0,2.0,1.0,4.0,0.20918306329451847,283.15,283.15,283.14999919999985,288.42150206050945,3.9682539682539675,1.0919792777897197,53006.35190426069,288.60642857142847,288.50244836764455,2.70069917988493,1.2586357204265979,1.2681316846456636,0.5603649891280105,0.49765050400857797,0.26912341140897517,0.2708899717808417,0.29657423974443414,0.2982278579788869,0.5319854190273641,0.3675629660066368,297.15,293.15,297.18842739641343,297.5679111021342,297.20523765272816,297.25706177288214,298.0387034665992,297.4514682781514,6102.5707963271725,1511.0737784799999,114.23825378634297,1109.4042797006218,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21144636.0,21144636.0,291.25100849999995,286.5140715992779,0.5892006399999999,102.5208407277628,2.0,2.0,1.0,4.0,0.20918306320939495,283.15,283.15,283.1499992000001,288.41434506725676,3.9682539682539675,1.091971286031054,53005.5760426108,288.62878979999994,288.49461031112935,2.6999956607470073,1.2580117494816458,1.2676144129925304,0.5612874886984305,0.49753978723836007,0.269024876451574,0.2708210271701078,0.2966205908383024,0.2983009221863078,0.5339035592153889,0.36748119097753473,297.15,293.15,297.1853199273309,297.56274753861743,297.20180872074934,297.2534271352543,298.0354507736878,297.447750819128,6100.41498650524,1511.0738015739928,114.23572251898237,1108.5558546324294,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21144672.0,21144672.0,291.23232228571425,286.5088940369115,0.59006912,101.05132528301887,2.0,2.0,1.0,4.0,0.20918306312427143,283.15,283.15,283.1499991999998,288.40976456816475,3.9682539682539675,1.0919642537961403,53004.89333883097,288.6512132571428,288.49079414835506,2.700257428751832,1.2572952460212448,1.267013541022752,0.5621841449692984,0.49806355923824036,0.26890276827605897,0.2707271938338389,0.29664234294265146,0.29835059564136707,0.5357932030869444,0.36786804719135646,297.15,293.15,297.18209722382073,297.5574715950934,297.19821278245723,297.2496361490927,298.0318571850748,297.4438549871077,6099.059154220683,1511.0738218952783,114.23349519683056,1109.5749799945759,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21144708.0,21144708.0,291.21358807142855,286.5036702537968,0.5909386133333334,99.59151043126684,2.0,2.0,1.0,4.0,0.20918306303914794,283.15,283.15,283.1499991999995,288.40644536060927,3.9682539682539675,1.09195806601405,53004.29261989851,288.6736943142856,288.48832140139046,2.7007792129987376,1.2565012855931947,1.2663311553877536,0.5630485960643831,0.4988093916735965,0.2687634453698319,0.2706124101606653,0.2966442312751074,0.2983784018045442,0.5376532445311802,0.3684189164859221,297.15,293.15,297.17880258967205,297.55201193798695,297.1945376310169,297.24575259499085,298.02791897050986,297.4398047448353,6098.046987133904,1511.073839776361,114.23153536230268,1111.1742720213206,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21144744.0,21144744.0,291.19480971428567,286.4984015015148,0.5918089599999999,98.14145293800539,2.0,2.0,1.0,4.0,0.20918306295402445,283.15,283.15,283.1499991999996,288.4063833140531,3.9682539682539675,1.0919527568872136,53003.77720481611,288.69622834285707,288.48904647665944,2.701614004614039,1.2556380377923244,1.26557420355403,0.5638754880503987,0.49980018979646873,0.26861151697684504,0.2704809873181345,0.29662877750003674,0.298386480084432,0.5394824213961695,0.3691507166023155,297.15,293.15,297.1754821109998,297.5463484303,297.1908699324554,297.24183702414217,298.0236553990534,297.4356385793902,6098.119787592516,1511.0738551183892,114.22985383892718,1113.4410149329397,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21144780.0,21144780.0,291.17599107142854,286.4930890452595,0.59268,96.70120956873315,2.0,2.0,1.0,4.0,0.20918306286890095,283.15,283.15,283.1499991999996,288.4195955989345,3.9682539682539675,1.091948070817412,53003.32227878529,288.71881071428567,288.5007762132055,2.702700017159551,1.2547658488082996,1.2647829299247793,0.5646843207952464,0.5009639725568437,0.2684640619917713,0.27034497476210767,0.296610642302423,0.29838537317495367,0.5412991619183976,0.3700102825823461,297.15,293.15,297.1722620371953,297.54067567762786,297.1873955711225,297.2380342850927,298.01934471444844,297.4315424570974,6104.104878562171,1511.0738686599639,114.22836966576249,1116.2118792321453,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21144816.0,21144816.0,291.157136,286.48773416384194,0.5935515733333333,95.27083708894878,2.0,2.0,1.0,4.0,0.20918306278377743,283.15,283.15,283.14999919999974,288.4796626779896,3.9682539682539675,1.0919438897781568,53002.91638302384,288.7414367999999,288.56216907730237,2.7040871936194693,1.2542454184328626,1.2640745553464767,0.5656071876683479,0.5022248698421544,0.2684305858924769,0.27024086277907144,0.29667237033047106,0.2984027583806525,0.5432133697616826,0.37094157701947683,297.15,293.15,297.17005702905385,297.5365877596066,297.18550436655937,297.23533604018365,298.01679049131474,297.4288551373437,6122.89145703128,1511.073880742145,114.2270454567785,1119.4250582291193,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21144852.0,21144852.0,291.13824835714286,286.48233814968756,0.59442352,93.85039226415094,2.0,2.0,1.0,4.0,0.20918306269865414,283.15,283.15,283.14999919999923,288.54685364576056,3.9682539682539675,1.091940220594017,53002.56017949496,288.7641019714285,288.6396026458827,2.706009677634109,1.25420391597334,1.2637054794999756,0.5666764804865605,0.5034933547655402,0.26853953361922966,0.2702445886226649,0.29683802099401413,0.298495600769658,0.5452449922736708,0.3718784756602272,297.15,293.15,297.16916836907006,297.5344439592835,297.1855137138439,297.2340094400727,298.0162725859589,297.42788161364587,6137.153420066909,1511.0738913452049,114.22588336972872,1123.1760280182828,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21144888.0,21144888.0,291.119332,286.4769023088271,0.59529568,92.43993185983828,2.0,2.0,1.0,4.0,0.20918306261353073,283.15,283.15,283.1499991999986,288.5824307543992,3.9682539682539675,1.0919369986833354,53002.247398154694,288.78680159999993,288.68799667866335,2.7084489727399763,1.2542564097994133,1.2636581910675224,0.5677430426114527,0.5047832654809333,0.26866212763151776,0.27033968962989874,0.29701572030609913,0.2986553384494908,0.5472661986768752,0.37283119931792397,297.15,293.15,297.1685577514586,297.5323555438823,297.18570115299815,297.23288390767607,298.0156092533758,297.4270215218782,6145.237762961193,1511.0739006557626,114.2248629475206,1127.4709839138177,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21144924.0,21144924.0,291.10039078571424,286.4714279608811,0.5961678933333333,91.03951264150943,2.0,2.0,1.0,4.0,0.20918306252840732,283.15,283.15,283.1499992000011,288.635503319307,3.9682539682539675,1.0919341708914156,53001.972878410365,288.8095310571428,288.7507891712145,2.7112598912524266,1.2544890255881311,1.263775328044941,0.5688466782897941,0.5061546404921141,0.26882699583099107,0.2704718915786897,0.2972272385990633,0.2988444188509827,0.5493146232534165,0.37384409222681636,297.15,293.15,297.1684369253929,297.5308073801195,297.1864289472208,297.2322183145714,298.01542868028184,297.4266640495173,6159.329170437271,1511.0739088274195,114.22396735297174,1132.2658308555433,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21144960.0,21144960.0,291.08142857142855,286.4659164390375,0.59704,89.64919137466308,2.0,2.0,1.0,4.0,0.20918306244328388,283.15,283.15,283.1499991999989,288.69027378471765,3.9682539682539675,1.0919316881216896,53001.73185372667,288.83228571428566,288.81728356957166,2.7144173232553386,1.2548212564421157,1.2640409069116636,0.569957082545643,0.5076071391228503,0.2690089993284146,0.27063575515154004,0.2974543632337793,0.2990597320267434,0.5513657347034198,0.3749169027646003,297.15,293.15,297.16858016030085,297.5294097428965,297.187354061235,297.2317730435402,298.015308422524,297.42648508609926,6174.65829295154,1511.0739160020494,114.22318103479454,1137.5389640512756,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21144996.0,21144996.0,291.06244921428566,286.4603690900233,0.59791184,88.26902482479784,2.0,2.0,1.0,4.0,0.20918306235816042,283.15,283.15,283.14999919999747,288.7614592708242,3.9682539682539675,1.091929509104014,53001.52031742531,288.8550609428571,288.9181895607379,2.7178679500878102,1.2551879879819285,1.2644021338818359,0.5710521457719508,0.5091562780077205,0.26918981841381173,0.27081532137547276,0.2976833491273334,0.2992898175885752,0.5534032961426811,0.37606109146468714,297.15,293.15,297.16880997794607,297.5278879796602,297.1882339363767,297.23137224492837,298.0149789308631,297.4262566139549,6194.240002721896,1511.0739222989112,114.2224909209056,1143.2637005325098,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21145032.0,21145032.0,291.0434565714285,286.4547872740699,0.5987832533333334,86.8990697574124,2.0,2.0,1.0,4.0,0.20918306227303687,283.15,283.15,283.1499992000001,288.8216533482727,3.9682539682539675,1.0919275958680754,53001.3345832295,288.87785211428564,288.9885539835741,2.7215630472127628,1.2554714553322848,1.264816627322661,0.5720879674257797,0.5108097925053708,0.2693348023458618,0.27099935010557985,0.2978880496020569,0.2995261604192838,0.5553920000882027,0.37728237163660644,297.15,293.15,297.1688152927157,297.5257022148674,297.18861762213896,297.23068975030844,298.01385485301944,297.42553594661,6213.339077779943,1511.0739278277288,114.22188498468648,1149.4086217045817,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21145068.0,21145068.0,291.0244545,286.4491723648716,0.59965408,85.53938293800539,2.0,2.0,1.0,4.0,0.20918306218791338,283.15,283.15,283.14999920001054,288.86699623172143,3.9682539682539675,1.0919259163679047,53001.17154003441,288.9006545999999,289.0385090602971,2.725433420292464,1.255707196665354,1.2652187193582547,0.573082449319072,0.5125833512416759,0.26945979720616325,0.2711706041802553,0.29807898444966385,0.29975532713882996,0.5573500159122384,0.37859231607402244,297.15,293.15,297.16869339890115,297.52309089673764,297.188723104353,297.22986153796427,298.01225997828027,297.4245257832473,6226.55899874031,1511.0739326811063,114.22135307609899,1155.934160960115,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21145104.0,21145104.0,291.00544685714283,286.4435257495387,0.60052416,84.19002113207547,2.0,2.0,1.0,4.0,0.20918306210278986,283.15,283.15,283.14999920000577,288.90298405937335,3.9682539682539675,1.0919244421926404,53001.02842966007,288.9234637714285,289.0589869746447,2.7294266619538434,1.2558316064639143,1.2655621445115337,0.5740139276239135,0.5144846883800508,0.2695490964096128,0.27131843607012657,0.29824329942703054,0.2999684084810265,0.5592615682697128,0.3799966372036712,297.15,293.15,297.1682867855014,297.51980831255554,297.1883610410276,297.22873764406404,298.0099541711509,297.42302959085987,6240.7160678586615,1511.0739369411428,114.22088619659215,1162.805000486199,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21145140.0,21145140.0,290.98643749999997,286.43784882854385,0.6013933333333333,82.85104110512128,2.0,2.0,1.0,4.0,0.20918306201766632,283.15,283.15,283.1499991999999,288.9895897474665,3.9682539682539675,1.0919231479694533,53000.90278888011,288.94627499999996,289.1343694844496,2.7335086068647,1.2559567709167894,1.2658254649046945,0.5749293925391664,0.516509649527797,0.26964216661524476,0.2714403721007555,0.29840895901219155,0.30016234661057806,0.5611685199850527,0.3814922666052663,297.15,293.15,297.1678973656608,297.5164582728879,297.1880604786075,297.2276734136608,298.0076614739898,297.4215502009614,6272.363106177365,1511.0739406811601,114.22047630995141,1169.985207445047,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21145176.0,21145176.0,290.9674302857143,286.43214301566235,0.60226144,81.5224996226415,2.0,2.0,1.0,4.0,0.2091830619325428,283.15,283.15,283.1499991999964,289.02973989772823,3.9682539682539675,1.0919220118581574,53000.79249743122,288.9690836571428,289.12592610294973,2.7377640657687583,1.2560081546824544,1.266127025283226,0.5757924899250209,0.5185994829537498,0.26971273917114647,0.2715762299543466,0.2985567496737392,0.3003655713338808,0.5630360726641211,0.38303581045042595,297.15,293.15,297.1673221857325,297.5125801784697,297.1874647057175,297.2264203629739,298.0047839908153,297.41971428474176,6295.269894404061,1511.0739439642707,114.2201164989019,1177.4719254146682,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21145212.0,21145212.0,290.94842907142856,286.4264097379065,0.60312832,80.20445345013476,2.0,2.0,1.0,4.0,0.20918306184741944,283.15,283.15,283.1499992000055,289.00526858109185,3.9682539682539675,1.0919210146513856,53000.6956906548,288.9918851142856,289.05672106037656,2.7421287692216403,1.2560669928316819,1.266402538552145,0.5766398772525231,0.5207747086278033,0.26978879094461683,0.2717056501626743,0.29870688955691993,0.300562906864124,0.5648970364137068,0.38464242471897103,297.15,293.15,297.16677919468464,297.5086443134551,297.18694708621854,297.22523428605695,298.0018886936605,297.4178987148152,6298.548013356006,1511.073946845979,114.21980068009665,1185.2360089422248,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21145248.0,21145248.0,290.9294377142857,286.4206504354543,0.6039938133333334,78.89695935309973,2.0,2.0,1.0,4.0,0.20918306176229606,283.15,283.15,283.1499992000145,288.9857100994832,3.9682539682539675,1.0919201391361684,53000.6106975163,289.01467474285704,289.00606697193376,2.746528663105905,1.2559795746419922,1.2665758403855576,0.5774154640444893,0.523059788856487,0.2698252147434576,0.27180562447430745,0.298825189882725,0.30073706170920717,0.5667067919792463,0.3863301771871241,297.15,293.15,297.16588080623757,297.5039857418088,297.1859395346563,297.223705522431,297.9982592798046,297.41555417698765,6302.122848693111,1511.0739493760263,114.21952340190097,1193.2433253630088,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21145284.0,21145284.0,290.91046007142853,286.4148665615714,0.60485776,77.60007409703505,2.0,2.0,1.0,4.0,0.2091830616771726,283.15,283.15,283.14999920002623,289.02862355795526,3.9682539682539675,1.0919193706051913,53000.53609023441,289.0374479142857,289.031673068946,2.7509348770668947,1.2558136808525457,1.2666321123645545,0.5781480690348691,0.5254485410076463,0.2698464082418326,0.271874742732354,0.29892869765802516,0.3008861047989721,0.568491032709598,0.38809450138384943,297.15,293.15,297.1648156542145,297.49898519203225,297.18477518712655,297.22205588936106,297.9943497689785,297.4129963383426,6323.968905509136,1511.0739515969133,114.21928000629033,1201.4611748238,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21145320.0,21145320.0,290.89149999999995,286.40905958252773,0.60572,76.31385444743935,2.0,2.0,1.0,4.0,0.2091830615920492,283.15,283.15,283.14999920001344,288.9920313355037,3.9682539682539675,1.091918695964134,53000.47059762094,289.06019999999995,288.9561602326195,2.755456295753243,1.2557341207792214,1.2667192817801733,0.5788949510202109,0.5278699085338756,0.26990034113184164,0.2719618549167448,0.29905343356029546,0.30104527143102894,0.5702928008302108,0.38988291518543106,297.15,293.15,297.16400320905205,297.4943331447503,297.18405872687913,297.2207172105084,297.99085705829896,297.41079386989776,6321.933799717472,1511.0739535464793,114.21906634612665,1209.8894578218913,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21145356.0,21145356.0,290.87256135714284,286.4032309775083,0.6065803733333334,75.03835716981132,2.0,2.0,1.0,4.0,0.20918306150692562,283.15,283.15,283.149999200004,288.95707245036357,3.9682539682539675,1.0919181037790358,53000.41310967703,289.08292637142847,288.92516820816667,2.7600476024144234,1.2556550136768547,1.2667869231107016,0.5796268482963252,0.5303453850925673,0.26996037792839467,0.2720481831872778,0.2991799103503952,0.3012011661817637,0.5720888991200637,0.39171129373395747,297.15,293.15,297.16322427444754,297.4896815297101,297.1834490928591,297.2194526210255,297.98740790153965,297.4086430839164,6307.818280628071,1511.0739552577659,114.21887880014728,1218.5193767061091,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21145392.0,21145392.0,290.85364799999996,286.39738223851776,0.60743872,73.77363902964959,2.0,2.0,1.0,4.0,0.20918306142180218,283.15,283.15,283.14999919999786,288.9608969061025,3.9682539682539675,1.0919175839022772,53000.36264128325,289.10562239999996,288.93729062836724,2.7646559328617575,1.2554810919214079,1.2667850667640284,0.5803074013329781,0.5328892038614846,0.2699975558704928,0.27211778948983456,0.2992864137143692,0.3013421714881169,0.573849602098351,0.39359014960601035,297.15,293.15,297.16223730642116,297.48459626721564,297.1825778547245,297.2179997399315,297.9835208949964,297.40618641265786,6307.535014195719,1511.0739567600972,114.21871415450424,1227.3226002655683,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21145428.0,21145428.0,290.83476378571424,286.3915148702799,0.60829488,72.51975679245282,2.0,2.0,1.0,4.0,0.20918306133667866,283.15,283.15,283.14999919999383,288.9354752480154,3.9682539682539675,1.0919171275373198,53000.31833848322,289.1282834571428,288.91817881231214,2.769304039848614,1.2553016306848286,1.2667545816652965,0.5809704569145575,0.5354768673109465,0.2700393537350423,0.2721848575036049,0.29939325873212486,0.30147844023592074,0.5756020039975522,0.3955013890096677,297.15,293.15,297.16127475410286,297.4794968465487,297.1817996615058,297.2166077901685,297.9796485157498,297.4037655136151,6296.5365714293785,1511.0739580788934,114.21856962326056,1236.284996779437,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21145464.0,21145464.0,290.81591257142856,286.3856303901304,0.6091486933333333,71.27676722371967,2.0,2.0,1.0,4.0,0.20918306125155509,283.15,283.15,283.1499991999914,288.91891940608855,3.9682539682539675,1.0919167269841172,53000.27945376787,289.1509049142856,288.91818784309766,2.7739539341250397,1.2550254133752443,1.2666569005722619,0.5815821114428563,0.5381214041025376,0.2700581979972646,0.27223671977583264,0.29947980282376546,0.3016006198598498,0.5773188635418705,0.3974546348699676,297.15,293.15,297.1601063419913,297.4739809919182,297.18076518004995,297.21502856287657,297.97535280398057,297.4010467761633,6286.445000822109,1511.073959236406,114.2184427677559,1245.3909416766112,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21145500.0,21145500.0,290.7970982142857,286.37973032790546,0.61,70.04472708894879,2.0,2.0,1.0,4.0,0.20918306116643165,283.15,283.15,283.1499992000009,288.93020083604097,3.9682539682539675,1.0919163753056798,53000.2453137057,289.17348214285704,288.9478062273571,2.7786044364946547,1.2547682406912233,1.266504675257958,0.5821891542886761,0.5408096980521695,0.27009092084429,0.2722786739578906,0.2995731619270066,0.3017123197590827,0.5790393340458658,0.399440199618049,297.15,293.15,297.1590372364078,297.4686338844407,297.17995634909926,297.21359926183004,297.9712947310005,297.3985042925557,6284.60884091564,1511.0739602526812,114.2183313910035,1254.6194498549025,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21145536.0,21145536.0,290.7783245714285,286.373816225823,0.6108486399999999,68.82369315363881,2.0,2.0,1.0,4.0,0.2091830610813081,283.15,283.15,283.14999920000054,288.92057072515905,3.9682539682539675,1.0919160666299175,53000.215348244645,289.19601051428566,288.9511857983678,2.7832889721040712,1.2544358867599734,1.2663426298731308,0.5827505067335081,0.5435216682755948,0.2701058005131316,0.27232420239518,0.2996502236586696,0.3018235196647301,0.5807268835319658,0.4014432515812531,297.15,293.15,297.1578195239118,297.4629453644989,297.1789543177837,297.2120303457575,297.96685906208575,297.39572172280754,6277.306995526251,1511.0739611446877,114.21823363328109,1263.9736428640185,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21145572.0,21145572.0,290.7595955,286.36788963836017,0.6116944533333334,67.61372218328842,2.0,2.0,1.0,4.0,0.20918306099618478,283.15,283.15,283.14999920000315,288.9391585875294,3.9682539682539675,1.0919157956873515,53000.189045833715,289.2184853999999,288.99091452791345,2.787964851009601,1.2541259504343958,1.266129875115324,0.5833095508178034,0.5462695441874603,0.2701348993611552,0.2723600327450084,0.29973454779003283,0.3019245165027883,0.5824193188146694,0.4034728233635538,297.15,293.15,297.156712919457,297.45746333746416,297.1781829658963,297.2106178204776,297.96269084426285,297.3931335775116,6275.813753368992,1511.0739619276537,114.21814782572089,1273.430683182491,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21145608.0,21145608.0,290.74091485714285,286.3619521321235,0.61253728,66.41487094339622,2.0,2.0,1.0,4.0,0.20918306091106129,283.15,283.15,283.14999920000315,288.9382210721806,3.9682539682539675,1.0919155577828903,53000.16595068277,289.24090217142844,289.00820445697997,2.7926674096148805,1.253753990427834,1.2659139864555884,0.583828148832212,0.5490314974997884,0.27014932591499013,0.2724008229999734,0.29980519133561345,0.30202620860179014,0.5840824006322389,0.40551279266585283,297.15,293.15,297.15549358024475,297.4517100250572,297.17725871389456,297.2090975707804,297.9582095390966,297.3903538858147,6270.075363661801,1511.0739626151465,114.21807248136973,1282.9921663843936,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21145644.0,21145644.0,290.7222865,286.35600528571524,0.61337696,65.2271961994609,2.0,2.0,1.0,4.0,0.20918306082593785,283.15,283.15,283.1499991999924,288.9589976403494,3.9682539682539675,1.0919153489426017,53000.14567701088,289.2632561999999,289.04010215136924,2.7973542294730462,1.2533497999164833,1.2656512369852726,0.5843217377824856,0.5518227505746544,0.2701596239548306,0.272432041076544,0.2998698147766179,0.30211806723872753,0.5857305273005009,0.40757440267289335,297.15,293.15,297.1542441267222,297.4458876327798,297.176325397703,297.2075690165054,297.953668672883,297.38753896931865,6272.094018010946,1511.0739632186503,114.21800634167022,1292.6401830763891,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21145680.0,21145680.0,290.7037142857143,286.35005068959316,0.6142133333333333,64.05075471698112,2.0,2.0,1.0,4.0,0.20918306074081444,283.15,283.15,283.14999920000037,288.971408985937,3.9682539682539675,1.0919151656156503,53000.12788011052,289.28554285714273,289.0603398413376,2.8020411652952144,1.252876752501356,1.2653666562309467,0.5847731801689129,0.554629866502196,0.27015334191745255,0.2724618137573153,0.2999192939738292,0.30220605794965255,0.5873481802476186,0.4096477289288513,297.15,293.15,297.1528683777851,297.4397836565174,297.17521842616645,297.2059176667249,297.9488073131239,297.38451908806354,6276.127166775061,1511.073963748426,114.21794828206299,1302.3695130233768,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21145716.0,21145716.0,290.68520207142853,286.34408994592525,0.61504624,62.88560326145552,2.0,2.0,1.0,4.0,0.20918306065569098,283.15,283.15,283.14999920000383,288.9962924353142,3.9682539682539675,1.0919150046984631,53000.1122586939,289.30775751428564,289.09128836572665,2.8067070268161394,1.2523835391947173,1.2650409072021824,0.585204721613799,0.5574580638371546,0.2701465026728809,0.2724838607954126,0.29996544975358735,0.30228556786083377,0.5889549443306084,0.4117366258404708,297.15,293.15,297.15149648516126,297.43368044011714,297.1741503157151,297.20429248529507,297.94396124994535,297.3815161952468,6282.61269745477,1511.0739642134422,114.21789731963962,1312.1672697834474,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21145752.0,21145752.0,290.6667537142857,286.3381246684396,0.61587552,61.731798598382746,2.0,2.0,1.0,4.0,0.20918306057056732,283.15,283.15,283.14999919998735,289.010251055002,3.9682539682539675,1.0919148634267577,53000.09854441078,289.32989554285706,289.0921330395939,2.811362749719713,1.251814886904293,1.264692493421574,0.5855913135739228,0.5602970202195245,0.2701206688914878,0.2725041010031537,0.29999477041455314,0.3023609836215394,0.5905286690046048,0.4138334693478361,297.15,293.15,297.1499836784472,297.427267141144,297.17287882176794,297.20252483799715,297.9387581264081,297.37828252115287,6291.270987221247,1511.0739646216875,114.21785257894656,1322.0278533341027,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21145788.0,21145788.0,290.6483730714285,286.3321564822681,0.6167010133333334,60.58939749326146,2.0,2.0,1.0,4.0,0.20918306048544372,283.15,283.15,283.1499991999877,289.02898189714193,3.9682539682539675,1.0919147394137394,53000.08650555671,289.35195231428565,289.1130139121549,2.8160027698647263,1.2512831296366578,1.2643194864131526,0.5859821425861166,0.5631454179553406,0.2701117675131763,0.27252173307311817,0.3000338733772473,0.3024317540517154,0.5921111915013646,0.41593728620667536,297.15,293.15,297.148624073582,297.42115511145556,297.1718727932707,297.2009446059596,297.9339016976203,297.3752996563777,6297.2157719772185,1511.0739649800587,114.21781330408238,1331.9433346670119,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21145824.0,21145824.0,290.63006399999995,286.32618702378534,0.6175225599999999,59.458456711590294,2.0,2.0,1.0,4.0,0.20918306040032014,283.15,283.15,283.14999919999275,289.03867825096916,3.9682539682539675,1.0919146305557694,53000.07593791565,289.3739232,289.13487138107433,2.818704860456144,1.250726314817813,1.2638786387668408,0.5863604482974145,0.5649264097342817,0.2700993067092342,0.272529480382169,0.30006751878952215,0.30248878817474395,0.5936872470692534,0.4172527206640465,297.15,293.15,297.14725400589305,297.4151332945273,297.17086142957214,297.19936049851714,297.92913255303847,297.3723483563096,6297.847490743832,1511.0739652946352,114.21777882882229,1337.9645655678162,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21145860.0,21145860.0,290.6118303571428,286.32021794044266,0.61834,58.33903301886792,2.0,2.0,1.0,4.0,0.20918306031519673,283.15,283.15,283.14999919999934,289.0491886790233,3.9682539682539675,1.0919145349913257,53000.066660775454,289.39580357142853,289.16395961725306,2.818019424406274,1.250162499932316,1.2632969817971647,0.586799818682674,0.5648627849775821,0.27008761180190854,0.27250898582437094,0.30009846750210467,0.3025154408736476,0.5953173059508634,0.4172057276356148,297.15,293.15,297.14592290959143,297.41009917056715,297.1699044725853,297.19780916741723,297.92544949505236,297.3698370430427,6294.918734778095,1511.0739655707957,114.21774856362052,1337.1217490809595,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21145896.0,21145896.0,290.59367599999996,286.31425089059604,0.6191531733333333,57.23118318059299,2.0,2.0,1.0,4.0,0.20918306023007321,283.15,283.15,283.14999920000207,289.0823353510603,3.9682539682539675,1.0919144511021948,53000.058517044,289.4175887999999,289.2046015751344,2.815685026517378,1.2496302551335288,1.2626452702005773,0.5873359313193554,0.5639040696977885,0.27008453344826244,0.2724739667284388,0.3001325044631075,0.30252499735608507,0.5970216886605694,0.4164976237977641,297.15,293.15,297.14473037177817,297.40645090568853,297.16910389749097,297.19636219378646,297.92314781942486,297.36795903763385,6300.401510705996,1511.0739658132177,114.21772199598755,1332.9452971947362,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21145932.0,21145932.0,290.5756047857143,286.3082875433299,0.61996192,56.134963962264145,2.0,2.0,1.0,4.0,0.20918306014494992,283.15,283.15,283.14999920000014,289.11933710309773,3.9682539682539675,1.0919143774722047,53000.05136924295,289.43927425714276,289.25241986771493,2.812446379494881,1.2490509820000841,1.2619773082773678,0.5879370105535227,0.5624384582184986,0.27006056023676056,0.2724346488701615,0.3001479248975773,0.3025263992379485,0.598764894941525,0.41541512815473364,297.15,293.15,297.1434671356166,297.4037428762586,297.168072092075,297.19474907120514,297.92158365958875,297.36632296694887,6311.135118239555,1511.0739660259928,114.2176986774212,1326.9238588611418,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21145968.0,21145968.0,290.5576205714286,286.30232957827496,0.62076608,55.05043212938005,2.0,2.0,1.0,4.0,0.2091830600598265,283.15,283.15,283.14999920000014,289.12453776735566,3.9682539682539675,1.0919143128261162,53000.0450935752,289.4608553142856,289.25381228743476,2.8119022835471665,1.2484055494286874,1.261387925821412,0.5885459370715285,0.5624755995841468,0.2700076541681935,0.2724044403030402,0.30013926070721464,0.3025368632275753,0.6004937156272996,0.4154425606408042,297.15,293.15,297.1420820688281,297.40123009492686,297.1667076022419,297.1929043924098,297.91983671923964,297.36455217552924,6313.487697385827,1511.073966212806,114.21767820405279,1326.408084896923,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21146004.0,21146004.0,290.5397272142857,286.29637868542125,0.6215654933333333,53.977644447439346,2.0,2.0,1.0,4.0,0.20918305997470307,283.15,283.15,283.14999920000014,289.14040086639596,3.9682539682539675,1.0919142560781914,53000.03958464018,289.4823273428571,289.27925742858895,2.811763147377478,1.2478429573226242,1.2607822399997999,0.5891934060320743,0.5627705950736706,0.26997719585917745,0.27236140339808224,0.3001441376801744,0.30253582617085795,0.6022395295683992,0.415660443303867,297.15,293.15,297.1409662599099,297.3992891898183,297.16568812090156,297.19129956992776,297.91844337158915,297.3631373024293,6313.757652938886,1511.0739663767956,114.21766023202893,1326.7743594440024,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21146040.0,21146040.0,290.52192857142853,286.2904365649265,0.62236,52.9166576819407,2.0,2.0,1.0,4.0,0.2091830598895796,283.15,283.15,283.14999919999906,289.1641164822883,3.9682539682539675,1.0919142062629716,53000.03474871366,289.50368571428567,289.31187480820256,2.8120099481166085,1.2472774412030363,1.26021200455712,0.5898320106796278,0.563264183090054,0.26994200157028747,0.2723237599536753,0.30014280996983544,0.30253659419059653,0.6039659533531087,0.4160250057303607,297.15,293.15,297.13988969139984,297.3973226933384,297.1646528498885,297.1896856531731,297.916792711301,297.36166871982016,6318.393202158646,1511.073966520751,114.21764445558904,1327.8992891914122,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21146076.0,21146076.0,290.50422849999995,286.2845049269189,0.6231494399999999,51.86752859838275,2.0,2.0,1.0,4.0,0.2091830598044561,283.15,283.15,283.1499991999969,289.20845773360793,3.9682539682539675,1.0919141625363078,53000.03050384781,289.52492579999995,289.36970987847957,2.8126039561772647,1.2467285048111116,1.259663165844733,0.5904660055276658,0.5639454015043172,0.2699096532002411,0.27228808786533154,0.30014116341618563,0.3025368542699126,0.6056810588316212,0.4165281513291857,297.15,293.15,297.13890079784585,297.3953834722194,297.16369948827924,297.18813458224656,297.9150279116423,297.3602292504467,6331.5866849115855,1511.0739666471118,114.21763060739096,1329.7238050440787,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21146112.0,21146112.0,290.4866308571428,286.27858549129496,0.6239336533333334,50.83031396226414,2.0,2.0,1.0,4.0,0.20918305971933263,283.15,283.15,283.149999199999,289.21860066276025,3.9682539682539675,1.0919141241531398,53000.0267777142,289.5460429714285,289.3880387297874,2.813527492874724,1.246142043624719,1.2591445770638046,0.5910669870125966,0.5647947837038803,0.269863131708718,0.27225836715183044,0.3001268861970654,0.3025397727642894,0.6073630833003478,0.4171555021266427,297.15,293.15,297.1378537835335,297.3931175061356,297.16260103370394,297.1864900407946,297.91278642120585,297.3585697570747,6332.9692638728775,1511.073966758031,114.21761845147462,1332.1961976431207,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21146148.0,21146148.0,290.4691395,286.2726799875129,0.62471248,49.805070539083545,2.0,2.0,1.0,4.0,0.20918305963420908,283.15,283.15,283.14999920000156,289.2547527261482,3.9682539682539675,1.0919140904545392,53000.02350634575,289.5670325999999,289.42945574316565,2.8147151127479875,1.245568704048947,1.258607304741583,0.5916585314798215,0.5658171240847781,0.2698214656081972,0.2722202495658467,0.3001138504899986,0.3025348473341227,0.6090364538063754,0.41791059924730134,297.15,293.15,297.13688417424146,297.390831266384,297.161612286317,297.1849281728383,297.910496978309,297.356950575618,6344.109355508951,1511.073966855413,114.21760777915732,1335.2550702707388,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21146184.0,21146184.0,290.4517582857143,286.2667901543803,0.62548576,48.79185509433962,2.0,2.0,1.0,4.0,0.20918305954908561,283.15,283.15,283.1499991999992,289.25954079787664,3.9682539682539675,1.0919140608763571,53000.02063497639,289.5878900571428,289.4320381446188,2.816177103508516,1.2449440564427785,1.2580905282294381,0.5922081540821378,0.5669815687720922,0.2697636562611735,0.2721878929949727,0.3000866711142006,0.3025324304923179,0.6106737854878505,0.4187706541243128,297.15,293.15,297.135819317244,297.38812135181774,297.16045286263505,297.1832536590398,297.9077000340805,297.3550694449635,6345.734302752948,1511.0739669408874,114.21759841177355,1338.863858071838,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
